time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436320,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8679504394531,0.0,0.0,0.0001184019783977,291.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635803222656,0.0,0.0,0.0001246829051524,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8201599121094,0.0,0.0,9.209046402247624e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82208251953125,0.0,0.0,0.0001246830215677,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7633361816406,0.0,0.0,0.0005914420471526,289.5521545410156,294.1499938964844,261.9319763183594,261.2281188964844,263.3713073730469,261.9370422363281,288.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615540763363,3.645258672690943e-08,0.0012615175219252,-0.0941615551710128,0.0,0.0,0.0,-0.0228837504982948,60.0,-22.560497283935547,-0.0,-1.0851041309933865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529357910156,0.0,0.0,0.0001184264983749,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75018310546875,0.0,0.0,0.00012470872025,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.805908203125,0.0,0.0,9.21095270314254e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077697753906,0.0,0.0,0.0001247088366653,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7499389648437,0.0,0.0,0.0005915645160712,289.5378112792969,294.1499938964844,261.9288330078125,261.2215881347656,263.3392333984375,261.9312744140625,288.08477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618151959031,3.648313651183344e-08,0.0012617787579074,-0.0942405760288238,0.0,0.0,0.0,-0.0228988956660032,60.0,-22.558168411254883,-0.0,-1.0855534782194809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529357910156,0.0,0.0,0.0001184264983749,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75018310546875,0.0,0.0,0.00012470872025,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.805908203125,0.0,0.0,9.21095270314254e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077697753906,0.0,0.0,0.0001247088366653,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7499389648437,0.0,0.0,0.0005915645160712,289.5378112792969,294.1499938964844,261.9288330078125,261.2215881347656,263.3392333984375,261.9312744140625,288.08477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618151959031,3.648313651183344e-08,0.0012617787579074,-0.0942405760288238,0.0,0.0,0.0,-0.0228988956660032,60.0,-22.558168411254883,-0.0,-1.0855534782194809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454284667969,0.0,0.0,0.0001184311695396,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74346923828125,0.0,0.0,0.0001247136533493,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987670898437,0.0,0.0,9.211316501023248e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006286621094,0.0,0.0,0.0001247137552127,291.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7432556152344,0.0,0.0,0.0005915878573432,289.5306396484375,294.1499938964844,261.9286804199219,261.2193908691406,263.323486328125,261.9300537109375,288.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618650216609,3.648895585683931e-08,0.0012618285836651,-0.0942556262016296,0.0,0.0,0.0,-0.0229017809033393,60.0,-22.55409049987793,-0.0,-1.0856390275648665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8379211425781,0.0,0.0,0.0001184299399028,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367553710937,0.0,0.0,0.0001247123582288,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7916259765625,0.0,0.0,9.21122045838274e-05,290.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79345703125,0.0,0.0,0.0001247124600922,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7365417480469,0.0,0.0,0.0005915816873311,289.5234375,294.1499938964844,261.92938232421875,261.21783447265625,263.3078918457031,261.9296569824219,288.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618519831448,3.648742108453008e-08,0.0012618155451491,-0.0942516550421714,0.0,0.0,0.0,-0.0229010209441185,60.0,-22.548385620117188,-0.0,-1.085616503360143e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8228759765625,0.0,0.0,0.0001184076318168,291.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72332763671875,0.0,0.0,0.0001246888714376,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7773132324219,0.0,0.0,9.20948587008752e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77911376953125,0.0,0.0,0.000124688973301,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230834960937,0.0,0.0,0.0005914702778682,289.5090637207031,294.1499938964844,261.9331359863281,261.216552734375,263.2772521972656,261.9313049316406,288.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261614379473,3.6459617547279783e-08,0.0012615778250619,-0.0941797420382499,0.0,0.0,0.0,-0.0228872373700141,60.0,-22.531721115112305,-0.0,-1.0852075149614393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8228759765625,0.0,0.0,0.0001184076318168,291.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72332763671875,0.0,0.0,0.0001246888714376,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7773132324219,0.0,0.0,9.20948587008752e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77911376953125,0.0,0.0,0.000124688973301,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230834960937,0.0,0.0,0.0005914702778682,289.5090637207031,294.1499938964844,261.9331359863281,261.216552734375,263.2772521972656,261.9313049316406,288.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261614379473,3.6459617547279783e-08,0.0012615778250619,-0.0941797420382499,0.0,0.0,0.0,-0.0228872373700141,60.0,-22.531721115112305,-0.0,-1.0852075149614393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.807861328125,0.0,0.0,0.0001183588756248,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098388671875,0.0,0.0,0.0001246375177288,290.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.76300048828125,0.0,0.0,9.205692913383244e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7647705078125,0.0,0.0,0.0001246376341441,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7096252441406,0.0,0.0,0.0005912267370149,289.4946594238281,294.1499938964844,261.93975830078125,261.2174377441406,263.2475280761719,261.936279296875,288.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610948178917,3.6398844827090215e-08,0.0012610584963113,-0.0940225422382354,0.0,0.0,0.0,-0.0228571090847253,60.0,-22.506813049316406,-0.0,-1.084313865362674e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.807861328125,0.0,0.0,0.0001183588756248,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098388671875,0.0,0.0,0.0001246375177288,290.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.76300048828125,0.0,0.0,9.205692913383244e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7647705078125,0.0,0.0,0.0001246376341441,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7096252441406,0.0,0.0,0.0005912267370149,289.4946594238281,294.1499938964844,261.93975830078125,261.2174377441406,263.2475280761719,261.936279296875,288.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610948178917,3.6398844827090215e-08,0.0012610584963113,-0.0940225422382354,0.0,0.0,0.0,-0.0228571090847253,60.0,-22.506813049316406,-0.0,-1.084313865362674e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928466796875,0.0,0.0,0.000118282114272,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69635009765625,0.0,0.0,0.0001245566963916,290.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7486877441406,0.0,0.0,9.199722990160808e-05,290.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7504272460937,0.0,0.0,0.000124556798255,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961364746094,0.0,0.0,0.0005908433231525,289.4802551269531,294.1499938964844,261.9488220214844,261.2201843261719,263.2186279296875,261.94384765625,288.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602770002558,3.63031738004338e-08,0.0012602406786754,-0.0937750712037086,0.0,0.0,0.0,-0.0228096842765808,60.0,-22.474733352661133,-0.0,-1.0829078433971517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928466796875,0.0,0.0,0.000118282114272,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69635009765625,0.0,0.0,0.0001245566963916,290.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7486877441406,0.0,0.0,9.199722990160808e-05,290.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7504272460937,0.0,0.0,0.000124556798255,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961364746094,0.0,0.0,0.0005908433231525,289.4802551269531,294.1499938964844,261.9488220214844,261.2201843261719,263.2186279296875,261.94384765625,288.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602770002558,3.63031738004338e-08,0.0012602406786754,-0.0937750712037086,0.0,0.0,0.0,-0.0228096842765808,60.0,-22.474733352661133,-0.0,-1.0829078433971517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7778015136719,0.0,0.0,0.0001181783809443,291.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6828308105469,0.0,0.0,0.000124447455164,290.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7343444824219,0.0,0.0,9.19165468076244e-05,290.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.736083984375,0.0,0.0,0.0001244475570274,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6826171875,0.0,0.0,0.000590325158555,289.4658203125,294.1499938964844,261.9599304199219,261.22442626953125,263.1906433105469,261.9536437988281,288.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591718696057,3.6173886996948574e-08,0.0012591356644406,-0.0934406071901321,0.0,0.0,0.0,-0.022745594382286,60.0,-22.435590744018555,-0.0,-1.0810092021529273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7778015136719,0.0,0.0,0.0001181783809443,291.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6828308105469,0.0,0.0,0.000124447455164,290.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7343444824219,0.0,0.0,9.19165468076244e-05,290.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.736083984375,0.0,0.0,0.0001244475570274,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6826171875,0.0,0.0,0.000590325158555,289.4658203125,294.1499938964844,261.9599304199219,261.22442626953125,263.1906433105469,261.9536437988281,288.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591718696057,3.6173886996948574e-08,0.0012591356644406,-0.0934406071901321,0.0,0.0,0.0,-0.022745594382286,60.0,-22.435590744018555,-0.0,-1.0810092021529273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.77032470703125,0.0,0.0,0.0001181180705316,291.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67608642578125,0.0,0.0,0.0001243839506059,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7271728515625,0.0,0.0,9.186963870888576e-05,290.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7289123535156,0.0,0.0,0.0001243840524693,291.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6758728027344,0.0,0.0,0.0005900238757021,289.4586181640625,294.1499938964844,261.96612548828125,261.22705078125,263.1769714355469,261.9591979980469,287.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585292570292,3.6098718680932507e-08,0.0012584931682795,-0.0932461321353912,0.0,0.0,0.0,-0.0227083303034305,60.0,-22.41366958618164,-0.0,-1.079906013501386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7628173828125,0.0,0.0,0.0001180550316348,291.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693115234375,0.0,0.0,0.0001243175647687,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72003173828125,0.0,0.0,9.182060603052378e-05,290.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7217102050781,0.0,0.0,0.0001243176666321,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6690979003906,0.0,0.0,0.0005897089722566,289.4513854980469,294.1499938964844,261.9726867675781,261.2299499511719,263.16357421875,261.9652709960937,287.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578575406223,3.6020146865212155e-08,0.0012578214518725,-0.0930428504943847,0.0,0.0,0.0,-0.0226693805307149,60.0,-22.390390396118164,-0.0,-1.0787535842382569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.747802734375,0.0,0.0,0.0001179209139081,291.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65576171875,0.0,0.0,0.0001241763384314,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7056884765625,0.0,0.0,9.171629790216684e-05,290.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7073669433594,0.0,0.0,0.0001241764402948,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6555480957031,0.0,0.0,0.0005890390602871,289.4369506835937,294.1499938964844,261.9866638183594,261.2363586425781,263.1373291015625,261.9783020019531,287.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564285425469,3.5852998792051955e-08,0.0012563926866278,-0.0926103442907333,0.0,0.0,0.0,-0.0225865188986063,60.0,-22.341432571411133,-0.0,-1.0763039171024505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.747802734375,0.0,0.0,0.0001179209139081,291.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65576171875,0.0,0.0,0.0001241763384314,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7056884765625,0.0,0.0,9.171629790216684e-05,290.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7073669433594,0.0,0.0,0.0001241764402948,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6555480957031,0.0,0.0,0.0005890390602871,289.4369506835937,294.1499938964844,261.9866638183594,261.2363586425781,263.1373291015625,261.9783020019531,287.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564285425469,3.5852998792051955e-08,0.0012563926866278,-0.0926103442907333,0.0,0.0,0.0,-0.0225865188986063,60.0,-22.341432571411133,-0.0,-1.0763039171024505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328186035156,0.0,0.0,0.0001177687372546,291.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6422119140625,0.0,0.0,0.000124016078189,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6913452148437,0.0,0.0,9.159793262369932e-05,290.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930236816406,0.0,0.0,0.0001240161800524,291.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6419982910156,0.0,0.0,0.0005882789264433,289.4225158691406,294.1499938964844,262.00146484375,261.243408203125,263.1120910644531,261.9925231933594,287.9573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548071099445,3.5663333619595505e-08,0.001254771486856,-0.0921195223927497,0.0,0.0,0.0,-0.0224924981594085,60.0,-22.28832054138184,-0.0,-1.0735276845252885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328186035156,0.0,0.0,0.0001177687372546,291.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6422119140625,0.0,0.0,0.000124016078189,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6913452148437,0.0,0.0,9.159793262369932e-05,290.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930236816406,0.0,0.0,0.0001240161800524,291.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6419982910156,0.0,0.0,0.0005882789264433,289.4225158691406,294.1499938964844,262.00146484375,261.243408203125,263.1120910644531,261.9925231933594,287.9573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548071099445,3.5663333619595505e-08,0.001254771486856,-0.0921195223927497,0.0,0.0,0.0,-0.0224924981594085,60.0,-22.28832054138184,-0.0,-1.0735276845252885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7178649902344,0.0,0.0,0.0001175934667116,291.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.628662109375,0.0,0.0,0.0001238315162481,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6770324707031,0.0,0.0,9.146161028183997e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786499023437,0.0,0.0,0.0001238316181115,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6284484863281,0.0,0.0,0.0005874034250155,289.4080810546875,294.1499938964844,262.0167236328125,261.2507629394531,263.0877380371094,262.00738525390625,287.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252939691767,3.5444895019054456e-08,0.0012529043015092,-0.091554157435894,0.0,0.0,0.0,-0.0223842095583677,60.0,-22.23119163513184,-0.0,-1.0703346475793297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7178649902344,0.0,0.0,0.0001175934667116,291.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.628662109375,0.0,0.0,0.0001238315162481,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6770324707031,0.0,0.0,9.146161028183997e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786499023437,0.0,0.0,0.0001238316181115,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6284484863281,0.0,0.0,0.0005874034250155,289.4080810546875,294.1499938964844,262.0167236328125,261.2507629394531,263.0877380371094,262.00738525390625,287.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252939691767,3.5444895019054456e-08,0.0012529043015092,-0.091554157435894,0.0,0.0,0.0,-0.0223842095583677,60.0,-22.23119163513184,-0.0,-1.0703346475793297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7029113769531,0.0,0.0,0.0001173935088445,291.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6150817871094,0.0,0.0,0.0001236209500348,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6627197265625,0.0,0.0,9.13060939637944e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.664306640625,0.0,0.0,0.0001236210518982,291.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6148986816406,0.0,0.0,0.0005864045815542,289.3936462402344,294.1499938964844,262.031982421875,261.2581481933594,263.0643310546875,262.02252197265625,287.9253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508092913776,3.5195689918054995e-08,0.0012507741339504,-0.0909090638160705,0.0,0.0,0.0,-0.0222606733441352,60.0,-22.16907501220703,-0.0,-1.066697663532068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7029113769531,0.0,0.0,0.0001173935088445,291.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6150817871094,0.0,0.0,0.0001236209500348,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6627197265625,0.0,0.0,9.13060939637944e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.664306640625,0.0,0.0,0.0001236210518982,291.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6148986816406,0.0,0.0,0.0005864045815542,289.3936462402344,294.1499938964844,262.031982421875,261.2581481933594,263.0643310546875,262.02252197265625,287.9253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508092913776,3.5195689918054995e-08,0.0012507741339504,-0.0909090638160705,0.0,0.0,0.0,-0.0222606733441352,60.0,-22.16907501220703,-0.0,-1.066697663532068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954345703125,0.0,0.0,0.0001172839693026,291.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083068847656,0.0,0.0,0.0001235055970028,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6555480957031,0.0,0.0,9.122089250013232e-05,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571350097656,0.0,0.0,0.0001235056988662,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60809326171875,0.0,0.0,0.0005858573713339,289.38641357421875,294.1499938964844,262.0395202636719,261.2617492675781,263.0529479980469,262.0300598144531,287.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496422277763,3.505916268409237e-08,0.0012496070703491,-0.0905556008219719,0.0,0.0,0.0,-0.0221929941326379,60.0,-22.13638687133789,-0.0,-1.0647078596548456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68798828125,0.0,0.0,0.0001171669573523,291.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015319824219,0.0,0.0,0.0001233823859365,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6484069824219,0.0,0.0,9.11298775463365e-05,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6499938964844,0.0,0.0,0.000123382473248,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.601318359375,0.0,0.0,0.0005852729082107,289.37921142578125,294.1499938964844,262.0469055175781,261.2652282714844,263.0418395996094,262.0375366210937,287.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483954196795,3.4913334445718653e-08,0.001248360495083,-0.0901780128479003,0.0,0.0,0.0,-0.022120701149106,60.0,-22.10246467590332,-0.0,-1.0625844026890265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6730651855469,0.0,0.0,0.0001169133611256,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58795166015625,0.0,0.0,0.0001231153291882,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341247558594,0.0,0.0,9.09326336113736e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356811523437,0.0,0.0,0.0001231154310517,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877685546875,0.0,0.0,0.0005840061348862,289.36480712890625,294.1499938964844,262.0610046386719,261.271728515625,263.0201110839844,262.0520324707031,287.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456934200599,3.45972779314252e-08,0.0012456588447093,-0.0893595442175865,0.0,0.0,0.0,-0.0219640228897333,60.0,-22.031639099121094,-0.0,-1.0579895359796865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6730651855469,0.0,0.0,0.0001169133611256,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58795166015625,0.0,0.0,0.0001231153291882,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341247558594,0.0,0.0,9.09326336113736e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356811523437,0.0,0.0,0.0001231154310517,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877685546875,0.0,0.0,0.0005840061348862,289.36480712890625,294.1499938964844,262.0610046386719,261.271728515625,263.0201110839844,262.0520324707031,287.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456934200599,3.45972779314252e-08,0.0012456588447093,-0.0893595442175865,0.0,0.0,0.0,-0.0219640228897333,60.0,-22.031639099121094,-0.0,-1.0579895359796865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.658203125,0.0,0.0,0.0001166347065009,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57440185546875,0.0,0.0,0.0001228219043696,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6198425292969,0.0,0.0,9.071590466191992e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6213684082031,0.0,0.0,0.0001228219916811,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5741882324219,0.0,0.0,0.0005826142150908,289.35040283203125,294.1499938964844,262.073974609375,261.2773132324219,262.9992980957031,262.06549072265625,287.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427244801074,3.4250000169322454e-08,0.0012426902540028,-0.0884600281715393,0.0,0.0,0.0,-0.0217918660491704,60.0,-21.956483840942383,-0.0,-1.0529522853630625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.658203125,0.0,0.0,0.0001166347065009,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57440185546875,0.0,0.0,0.0001228219043696,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6198425292969,0.0,0.0,9.071590466191992e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6213684082031,0.0,0.0,0.0001228219916811,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5741882324219,0.0,0.0,0.0005826142150908,289.35040283203125,294.1499938964844,262.073974609375,261.2773132324219,262.9992980957031,262.06549072265625,287.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427244801074,3.4250000169322454e-08,0.0012426902540028,-0.0884600281715393,0.0,0.0,0.0,-0.0217918660491704,60.0,-21.956483840942383,-0.0,-1.0529522853630625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6433410644531,0.0,0.0,0.0001163387787528,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5608215332031,0.0,0.0,0.000122510275105,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6055908203125,0.0,0.0,9.048573701875284e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6070861816406,0.0,0.0,0.0001225103624165,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606384277344,0.0,0.0,0.0005811359733343,289.33599853515625,294.1499938964844,262.0853271484375,261.28173828125,262.97918701171875,262.0777893066406,287.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395713711157,3.3881189409612495e-08,0.001239537494257,-0.087504506111145,0.0,0.0,0.0,-0.0216090362519025,60.0,-21.878875732421875,-0.0,-1.0476158252004097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6433410644531,0.0,0.0,0.0001163387787528,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5608215332031,0.0,0.0,0.000122510275105,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6055908203125,0.0,0.0,9.048573701875284e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6070861816406,0.0,0.0,0.0001225103624165,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606384277344,0.0,0.0,0.0005811359733343,289.33599853515625,294.1499938964844,262.0853271484375,261.28173828125,262.97918701171875,262.0777893066406,287.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395713711157,3.3881189409612495e-08,0.001239537494257,-0.087504506111145,0.0,0.0,0.0,-0.0216090362519025,60.0,-21.878875732421875,-0.0,-1.0476158252004097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6285400390625,0.0,0.0,0.0001160337560577,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472717285156,0.0,0.0,0.0001221890706801,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5913391113281,0.0,0.0,9.02485044207424e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59283447265625,0.0,0.0,0.0001221891579916,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5470886230469,0.0,0.0,0.0005796123878099,289.3216247558594,294.1499938964844,262.0946960449219,261.2846374511719,262.9598388671875,262.0882873535156,287.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363215209916,3.350105615140819e-08,0.0012362879933789,-0.0865194052457809,0.0,0.0,0.0,-0.0214205924421548,60.0,-21.800199508666992,-0.0,-1.042129724737606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6285400390625,0.0,0.0,0.0001160337560577,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472717285156,0.0,0.0,0.0001221890706801,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5913391113281,0.0,0.0,9.02485044207424e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59283447265625,0.0,0.0,0.0001221891579916,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5470886230469,0.0,0.0,0.0005796123878099,289.3216247558594,294.1499938964844,262.0946960449219,261.2846374511719,262.9598388671875,262.0882873535156,287.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363215209916,3.350105615140819e-08,0.0012362879933789,-0.0865194052457809,0.0,0.0,0.0,-0.0214205924421548,60.0,-21.800199508666992,-0.0,-1.042129724737606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62115478515625,0.0,0.0,0.0001158808445325,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54052734375,0.0,0.0,0.0001220280464622,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5842590332031,0.0,0.0,9.012956434162334e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5857238769531,0.0,0.0,0.0001220281337737,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54034423828125,0.0,0.0,0.0005788485286757,289.314453125,294.1499938964844,262.0985412597656,261.28546142578125,262.9504089355469,262.0926818847656,287.8374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346921721473,3.3310481484249976e-08,0.0012346588773652,-0.0860254392027854,0.0,0.0,0.0,-0.0213261190801858,60.0,-21.76120376586914,-0.0,-1.039384684986544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61376953125,0.0,0.0,0.0001157287842943,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53375244140625,0.0,0.0,0.000121867924463,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771484375,0.0,0.0,9.00113009265624e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.57861328125,0.0,0.0,0.0001218680044985,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335693359375,0.0,0.0,0.0005780889187008,289.3072814941406,294.1499938964844,262.1017150878906,261.2857666015625,262.9411315917969,262.0966186523437,287.8295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330719036981,3.3120976183909085e-08,0.0012330388417467,-0.0855341926217079,0.0,0.0,0.0,-0.0212321747094392,60.0,-21.722631454467773,-0.0,-1.0366586877808005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5989990234375,0.0,0.0,0.0001154315614257,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5202331542969,0.0,0.0,0.0001215549345943,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5629577636719,0.0,0.0,8.978012920124456e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643920898437,0.0,0.0,0.0001215550219058,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5200500488281,0.0,0.0,0.0005766042741015,289.29296875,294.1499938964844,262.1058959960937,261.2848205566406,262.9229736328125,262.1025695800781,287.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299050576984,3.275056670304366e-08,0.001229872344993,-0.084573820233345,0.0,0.0,0.0,-0.0210485514253377,60.0,-21.647899627685547,-0.0,-1.0313407727835513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5989990234375,0.0,0.0,0.0001154315614257,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5202331542969,0.0,0.0,0.0001215549345943,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5629577636719,0.0,0.0,8.978012920124456e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643920898437,0.0,0.0,0.0001215550219058,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5200500488281,0.0,0.0,0.0005766042741015,289.29296875,294.1499938964844,262.1058959960937,261.2848205566406,262.9229736328125,262.1025695800781,287.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299050576984,3.275056670304366e-08,0.001229872344993,-0.084573820233345,0.0,0.0,0.0,-0.0210485514253377,60.0,-21.647899627685547,-0.0,-1.0313407727835513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58428955078125,0.0,0.0,0.0001151497635873,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067138671875,0.0,0.0,0.000121258184663,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487976074219,0.0,0.0,8.95609482540749e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502014160156,0.0,0.0,0.0001212582719745,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50653076171875,0.0,0.0,0.0005751966382376,289.27862548828125,294.1499938964844,262.1069030761719,261.281494140625,262.90533447265625,262.1054992675781,287.79766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269024737179,3.239937385046687e-08,0.0012268701102584,-0.0836630463600158,0.0,0.0,0.0,-0.0208744518458843,60.0,-21.57807731628418,-0.0,-1.0263112670827469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58428955078125,0.0,0.0,0.0001151497635873,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067138671875,0.0,0.0,0.000121258184663,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487976074219,0.0,0.0,8.95609482540749e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502014160156,0.0,0.0,0.0001212582719745,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50653076171875,0.0,0.0,0.0005751966382376,289.27862548828125,294.1499938964844,262.1069030761719,261.281494140625,262.90533447265625,262.1054992675781,287.79766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269024737179,3.239937385046687e-08,0.0012268701102584,-0.0836630463600158,0.0,0.0,0.0,-0.0208744518458843,60.0,-21.57807731628418,-0.0,-1.0263112670827469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
