time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438660,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5696105957031,0.0,0.0,0.000114888214739,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931945800781,0.0,0.0,0.0001209827678394,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346374511719,0.0,0.0,8.935752703109756e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5360107421875,0.0,0.0,0.0001209828478749,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930114746094,0.0,0.0,0.0005738901672884,289.26434326171875,294.1499938964844,262.1043395996094,261.27545166015625,262.8880615234375,262.10528564453125,287.78173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001224115723744,3.207342658129164e-08,0.0012240835931152,-0.0828175768256187,0.0,0.0,0.0,-0.0207128692418336,60.0,-21.514184951782227,-0.0,-1.0216542989383016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5696105957031,0.0,0.0,0.000114888214739,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931945800781,0.0,0.0,0.0001209827678394,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346374511719,0.0,0.0,8.935752703109756e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5360107421875,0.0,0.0,0.0001209828478749,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930114746094,0.0,0.0,0.0005738901672884,289.26434326171875,294.1499938964844,262.1043395996094,261.27545166015625,262.8880615234375,262.10528564453125,287.78173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001224115723744,3.207342658129164e-08,0.0012240835931152,-0.0828175768256187,0.0,0.0,0.0,-0.0207128692418336,60.0,-21.514184951782227,-0.0,-1.0216542989383016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.554931640625,0.0,0.0,0.0001146546201198,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47967529296875,0.0,0.0,0.0001207367822644,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205078125,0.0,0.0,8.917583909351379e-05,290.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5218811035156,0.0,0.0,0.0001207368622999,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4795227050781,0.0,0.0,0.0005727232783101,289.25006103515625,294.1499938964844,262.0977478027344,261.2664489746094,262.87109375,262.1014099121094,287.765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221626647748,3.178230656430969e-08,0.0012215948663651,-0.0820622965693473,0.0,0.0,0.0,-0.0205685533583164,60.0,-21.45791244506836,-0.0,-1.0175039477644533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.554931640625,0.0,0.0,0.0001146546201198,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47967529296875,0.0,0.0,0.0001207367822644,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205078125,0.0,0.0,8.917583909351379e-05,290.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5218811035156,0.0,0.0,0.0001207368622999,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4795227050781,0.0,0.0,0.0005727232783101,289.25006103515625,294.1499938964844,262.0977478027344,261.2664489746094,262.87109375,262.1014099121094,287.765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221626647748,3.178230656430969e-08,0.0012215948663651,-0.0820622965693473,0.0,0.0,0.0,-0.0205685533583164,60.0,-21.45791244506836,-0.0,-1.0175039477644533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.547607421875,0.0,0.0,0.0001145477435784,291.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4729309082031,0.0,0.0,0.000120624230476,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.513427734375,0.0,0.0,8.909271127777174e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5148010253906,0.0,0.0,0.0001206243105116,291.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4727478027344,0.0,0.0,0.0005721893976442,289.242919921875,294.1499938964844,262.09283447265625,261.2607421875,262.8627014160156,262.09783935546875,287.7579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204877566546,3.164911177577778e-08,0.001220456091687,-0.0817166864871978,0.0,0.0,0.0,-0.0205025225877761,60.0,-21.43327522277832,-0.0,-1.015607793419804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5403137207031,0.0,0.0,0.0001144488269346,291.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4661865234375,0.0,0.0,0.0001205200751428,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5063781738281,0.0,0.0,8.901577530195937e-05,290.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077209472656,0.0,0.0,0.0001205201479024,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46600341796875,0.0,0.0,0.0005716953310184,289.2357788085937,294.1499938964844,262.0867614746094,261.2541809082031,262.85430908203125,262.09326171875,287.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194338487461,3.152584326926444e-08,0.0012194023001939,-0.0813968107104301,0.0,0.0,0.0,-0.0204414147883653,60.0,-21.41072463989257,-0.0,-1.0138546002735893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5256652832031,0.0,0.0,0.0001142746477853,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4526672363281,0.0,0.0,0.0001203366555273,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.49224853515625,0.0,0.0,8.888030424714088e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935913085937,0.0,0.0,0.0001203367355628,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4524841308594,0.0,0.0,0.0005708253011107,289.22149658203125,294.1499938964844,262.07098388671875,261.2383117675781,262.837646484375,262.0806884765625,287.7341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175779556855,3.1308779568917096e-08,0.0012175466399639,-0.0808334797620773,0.0,0.0,0.0,-0.0203338097780942,60.0,-21.372833251953125,-0.0,-1.0107709869089376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5256652832031,0.0,0.0,0.0001142746477853,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4526672363281,0.0,0.0,0.0001203366555273,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.49224853515625,0.0,0.0,8.888030424714088e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935913085937,0.0,0.0,0.0001203367355628,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4524841308594,0.0,0.0,0.0005708253011107,289.22149658203125,294.1499938964844,262.07098388671875,261.2383117675781,262.837646484375,262.0806884765625,287.7341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175779556855,3.1308779568917096e-08,0.0012175466399639,-0.0808334797620773,0.0,0.0,0.0,-0.0203338097780942,60.0,-21.372833251953125,-0.0,-1.0107709869089376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51104736328125,0.0,0.0,0.0001141293250839,291.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43914794921875,0.0,0.0,0.0001201836203108,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781494140625,0.0,0.0,8.876727224560454e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794616699219,0.0,0.0,0.0001201837003463,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389953613281,0.0,0.0,0.0005700993351638,289.2072448730469,294.1499938964844,262.04998779296875,261.21856689453125,262.8209228515625,262.0633544921875,287.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160293990746,3.11276693309992e-08,0.0012159981997683,-0.0803634002804756,0.0,0.0,0.0,-0.020244026556611,60.0,-21.34444999694824,-0.0,-1.008201735430703e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51104736328125,0.0,0.0,0.0001141293250839,291.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43914794921875,0.0,0.0,0.0001201836203108,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781494140625,0.0,0.0,8.876727224560454e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794616699219,0.0,0.0,0.0001201837003463,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389953613281,0.0,0.0,0.0005700993351638,289.2072448730469,294.1499938964844,262.04998779296875,261.21856689453125,262.8209228515625,262.0633544921875,287.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160293990746,3.11276693309992e-08,0.0012159981997683,-0.0803634002804756,0.0,0.0,0.0,-0.020244026556611,60.0,-21.34444999694824,-0.0,-1.008201735430703e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964599609375,0.0,0.0,0.000113992486149,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256286621094,0.0,0.0,0.0001200395272462,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46405029296875,0.0,0.0,8.866083953762427e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46533203125,0.0,0.0,0.0001200396000058,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42547607421875,0.0,0.0,0.0005694158026017,289.1929626464844,294.1499938964844,262.0256652832031,261.196533203125,262.8040771484375,262.0418701171875,287.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001214571413584,3.095713907441677e-08,0.0012145404471084,-0.0799207314848899,0.0,0.0,0.0,-0.020159488543868,60.0,-21.3231201171875,-0.0,-1.0057855348577505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964599609375,0.0,0.0,0.000113992486149,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256286621094,0.0,0.0,0.0001200395272462,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46405029296875,0.0,0.0,8.866083953762427e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46533203125,0.0,0.0,0.0001200396000058,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42547607421875,0.0,0.0,0.0005694158026017,289.1929626464844,294.1499938964844,262.0256652832031,261.196533203125,262.8040771484375,262.0418701171875,287.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001214571413584,3.095713907441677e-08,0.0012145404471084,-0.0799207314848899,0.0,0.0,0.0,-0.020159488543868,60.0,-21.3231201171875,-0.0,-1.0057855348577505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818725585937,0.0,0.0,0.0001138448496931,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.412109375,0.0,0.0,0.0001198840545839,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4499206542969,0.0,0.0,8.854601037455723e-05,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512023925781,0.0,0.0,0.0001198841346194,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.41192626953125,0.0,0.0,0.0005686783697456,289.1787109375,294.1499938964844,262.00018310546875,261.17401123046875,262.7870788574219,262.0178527832031,287.6867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129984097555,3.077315113841905e-08,0.0012129675596952,-0.0794430896639823,0.0,0.0,0.0,-0.0200682803988456,60.0,-21.303579330444336,-0.0,-1.0031819641653784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818725585937,0.0,0.0,0.0001138448496931,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.412109375,0.0,0.0,0.0001198840545839,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4499206542969,0.0,0.0,8.854601037455723e-05,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512023925781,0.0,0.0,0.0001198841346194,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.41192626953125,0.0,0.0,0.0005686783697456,289.1787109375,294.1499938964844,262.00018310546875,261.17401123046875,262.7870788574219,262.0178527832031,287.6867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129984097555,3.077315113841905e-08,0.0012129675596952,-0.0794430896639823,0.0,0.0,0.0,-0.0200682803988456,60.0,-21.303579330444336,-0.0,-1.0031819641653784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745788574219,0.0,0.0,0.0001137665385613,291.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.40533447265625,0.0,0.0,0.0001198015888803,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.44287109375,0.0,0.0,8.84851033333689e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44415283203125,0.0,0.0,0.0001198016616399,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051818847656,0.0,0.0,0.0005682871560566,289.17156982421875,294.1499938964844,261.9870300292969,261.1625671386719,262.77850341796875,262.0052185058594,287.6789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121640611439,3.06755580936624e-08,0.001212133327499,-0.0791897028684616,0.0,0.0,0.0,-0.0200199000537395,60.0,-21.29355430603028,-0.0,-1.0018023033353529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46728515625,0.0,0.0,0.0001136850987677,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985595703125,0.0,0.0,0.0001197158344439,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4358215332031,0.0,0.0,8.842175884637982e-05,290.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43707275390625,0.0,0.0,0.0001197158999275,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984069824219,0.0,0.0,0.0005678803427144,289.1644287109375,294.1499938964844,261.9735717773437,261.1510009765625,262.7698974609375,261.99224853515625,287.6710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211296301335,3.057406416928643e-08,0.0012112656841054,-0.0789261758327484,0.0,0.0,0.0,-0.0199695862829685,60.0,-21.28325462341309,-0.0,-1.0003684991488629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45269775390625,0.0,0.0,0.0001135126585722,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3850402832031,0.0,0.0,0.0001195342483697,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217529296875,0.0,0.0,8.828764111967757e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4229736328125,0.0,0.0,0.0001195343211293,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3848876953125,0.0,0.0,0.0005670189857482,289.1501770019531,294.1499938964844,261.9458312988281,261.12744140625,262.7525329589844,261.96551513671875,287.6553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209459034726,3.03591747297105e-08,0.001209428650327,-0.0783681645989418,0.0,0.0,0.0,-0.0198630597442388,60.0,-21.261734008789062,-0.0,-9.973361159154592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45269775390625,0.0,0.0,0.0001135126585722,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3850402832031,0.0,0.0,0.0001195342483697,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217529296875,0.0,0.0,8.828764111967757e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4229736328125,0.0,0.0,0.0001195343211293,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3848876953125,0.0,0.0,0.0005670189857482,289.1501770019531,294.1499938964844,261.9458312988281,261.12744140625,262.7525329589844,261.96551513671875,287.6553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209459034726,3.03591747297105e-08,0.001209428650327,-0.0783681645989418,0.0,0.0,0.0,-0.0198630597442388,60.0,-21.261734008789062,-0.0,-9.973361159154592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43817138671875,0.0,0.0,0.000113328511361,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714904785156,0.0,0.0,0.0001193403295474,290.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076538085937,0.0,0.0,8.814441389404237e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.40887451171875,0.0,0.0,0.0001193404023069,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.371337890625,0.0,0.0,0.0005660991300828,289.13592529296875,294.1499938964844,261.91705322265625,261.1033935546875,262.7349548339844,261.9376525878906,287.6396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074969708919,3.0129687189628385e-08,0.0012074668193235,-0.077772170305252,0.0,0.0,0.0,-0.0197492949664592,60.0,-21.238767623901367,-0.0,-9.941027911963829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43817138671875,0.0,0.0,0.000113328511361,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714904785156,0.0,0.0,0.0001193403295474,290.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076538085937,0.0,0.0,8.814441389404237e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.40887451171875,0.0,0.0,0.0001193404023069,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.371337890625,0.0,0.0,0.0005660991300828,289.13592529296875,294.1499938964844,261.91705322265625,261.1033935546875,262.7349548339844,261.9376525878906,287.6396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074969708919,3.0129687189628385e-08,0.0012074668193235,-0.077772170305252,0.0,0.0,0.0,-0.0197492949664592,60.0,-21.238767623901367,-0.0,-9.941027911963829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42364501953125,0.0,0.0,0.0001131315366365,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35797119140625,0.0,0.0,0.0001191329065477,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935852050781,0.0,0.0,8.799121133051813e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.394775390625,0.0,0.0,0.0001191329720313,291.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3578186035156,0.0,0.0,0.0005651152459904,289.1216735839844,294.1499938964844,261.8872375488281,261.0787658691406,262.7171325683594,261.90875244140625,287.6240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00120539823547,2.988421599070534e-08,0.0012053684331476,-0.0771345719695091,0.0,0.0,0.0,-0.0196276064962148,60.0,-21.21440696716309,-0.0,-9.906500508805038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42364501953125,0.0,0.0,0.0001131315366365,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35797119140625,0.0,0.0,0.0001191329065477,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935852050781,0.0,0.0,8.799121133051813e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.394775390625,0.0,0.0,0.0001191329720313,291.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3578186035156,0.0,0.0,0.0005651152459904,289.1216735839844,294.1499938964844,261.8872375488281,261.0787658691406,262.7171325683594,261.90875244140625,287.6240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00120539823547,2.988421599070534e-08,0.0012053684331476,-0.0771345719695091,0.0,0.0,0.0,-0.0196276064962148,60.0,-21.21440696716309,-0.0,-9.906500508805038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091186523437,0.0,0.0,0.0001129242664319,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34442138671875,0.0,0.0,0.0001189146423712,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3795166015625,0.0,0.0,8.783000521361828e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38067626953125,0.0,0.0,0.0001189147151308,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3442687988281,0.0,0.0,0.0005640798481181,289.107421875,294.1499938964844,261.8564147949219,261.0535888671875,262.6990661621094,261.8788452148437,287.6083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031898368149,2.962591949540183e-08,0.0012031602673232,-0.0764635652303695,0.0,0.0,0.0,-0.0194995608180761,60.0,-21.18865776062012,-0.0,-9.870234407571844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091186523437,0.0,0.0,0.0001129242664319,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34442138671875,0.0,0.0,0.0001189146423712,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3795166015625,0.0,0.0,8.783000521361828e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38067626953125,0.0,0.0,0.0001189147151308,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3442687988281,0.0,0.0,0.0005640798481181,289.107421875,294.1499938964844,261.8564147949219,261.0535888671875,262.6990661621094,261.8788452148437,287.6083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031898368149,2.962591949540183e-08,0.0012031602673232,-0.0764635652303695,0.0,0.0,0.0,-0.0194995608180761,60.0,-21.18865776062012,-0.0,-9.870234407571844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40185546875,0.0,0.0,0.0001128166622947,291.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0001188013338833,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724670410156,0.0,0.0,8.774631714913994e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736572265625,0.0,0.0,0.0001188013993669,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3375244140625,0.0,0.0,0.0005635424167849,289.1003112792969,294.1499938964844,261.84063720703125,261.040771484375,262.6899719238281,261.863525390625,287.6005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020433787256,2.9491827646666025e-08,0.0012020139256492,-0.076115183532238,0.0,0.0,0.0,-0.0194330867379903,60.0,-21.17534065246582,-0.0,-9.85143344678363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3946228027344,0.0,0.0,0.0001127066279877,291.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309020996094,0.0,0.0,0.0001186854569823,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3654479980469,0.0,0.0,8.76607300597243e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666076660156,0.0,0.0,0.0001186855297419,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33074951171875,0.0,0.0,0.0005629927036352,289.0932006835937,294.1499938964844,261.8246459960937,261.02783203125,262.6807861328125,261.84796142578125,287.5928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354700004091693e-08,0.0012008416233584,-0.0757588818669319,0.0,0.0,0.0,-0.019365107640624,60.0,-21.1617431640625,-0.0,-9.832225345007829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3801574707031,0.0,0.0,0.0001124793852795,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3173828125,0.0,0.0,0.0001184461652883,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3514099121094,0.0,0.0,8.748398977331817e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3525695800781,0.0,0.0,0.0001184462307719,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3172302246094,0.0,0.0,0.0005618576542474,289.0789794921875,294.1499938964844,261.7919311523437,261.0014953613281,262.6622009277344,261.816162109375,287.57720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984498705714,2.9071518525825013e-08,0.001198420766741,-0.0750229954719543,0.0,0.0,0.0,-0.0192247256636619,60.0,-21.133729934692383,-0.0,-9.792617561288353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3801574707031,0.0,0.0,0.0001124793852795,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3173828125,0.0,0.0,0.0001184461652883,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3514099121094,0.0,0.0,8.748398977331817e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3525695800781,0.0,0.0,0.0001184462307719,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3172302246094,0.0,0.0,0.0005618576542474,289.0789794921875,294.1499938964844,261.7919311523437,261.0014953613281,262.6622009277344,261.816162109375,287.57720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984498705714,2.9071518525825013e-08,0.001198420766741,-0.0750229954719543,0.0,0.0,0.0,-0.0192247256636619,60.0,-21.133729934692383,-0.0,-9.792617561288353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656921386719,0.0,0.0,0.0001122450485127,291.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3038635253906,0.0,0.0,0.0001181994011858,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33740234375,0.0,0.0,8.730171975912526e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3385314941406,0.0,0.0,0.0001181994593935,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3037109375,0.0,0.0,0.0005606870399788,289.0647888183594,294.1499938964844,261.75830078125,260.9745178222656,262.6433410644531,261.78350830078125,287.5616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779489014141294e-08,0.0011959242401644,-0.0742639899253845,0.0,0.0,0.0,-0.0190799571573734,60.0,-21.10490226745605,-0.0,-9.751856566708741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656921386719,0.0,0.0,0.0001122450485127,291.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3038635253906,0.0,0.0,0.0001181994011858,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33740234375,0.0,0.0,8.730171975912526e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3385314941406,0.0,0.0,0.0001181994593935,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3037109375,0.0,0.0,0.0005606870399788,289.0647888183594,294.1499938964844,261.75830078125,260.9745178222656,262.6433410644531,261.78350830078125,287.5616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779489014141294e-08,0.0011959242401644,-0.0742639899253845,0.0,0.0,0.0,-0.0190799571573734,60.0,-21.10490226745605,-0.0,-9.751856566708741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3512878417969,0.0,0.0,0.0001120045490097,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29034423828125,0.0,0.0,0.0001179461396532,290.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3233947753906,0.0,0.0,8.711466944077983e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3244934082031,0.0,0.0,0.0001179462051368,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2901916503906,0.0,0.0,0.0005594856920652,289.05059814453125,294.1499938964844,261.7238464355469,260.94696044921875,262.6242370605469,261.7499694824219,287.546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.8479783864554523e-08,0.0011933620553463,-0.0734849125146865,0.0,0.0,0.0,-0.018931383267045,60.0,-21.07546806335449,-0.0,-9.710111470440097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3512878417969,0.0,0.0,0.0001120045490097,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29034423828125,0.0,0.0,0.0001179461396532,290.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3233947753906,0.0,0.0,8.711466944077983e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3244934082031,0.0,0.0,0.0001179462051368,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2901916503906,0.0,0.0,0.0005594856920652,289.05059814453125,294.1499938964844,261.7238464355469,260.94696044921875,262.6242370605469,261.7499694824219,287.546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.8479783864554523e-08,0.0011933620553463,-0.0734849125146865,0.0,0.0,0.0,-0.018931383267045,60.0,-21.07546806335449,-0.0,-9.710111470440097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3368835449219,0.0,0.0,0.0001117598440032,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2768249511719,0.0,0.0,0.0001176884543383,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.30938720703125,0.0,0.0,8.692433766555041e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3104858398437,0.0,0.0,0.0001176885198219,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767028808594,0.0,0.0,0.0005582633893936,289.0364074707031,294.1499938964844,261.68853759765625,260.91876220703125,262.6048278808594,261.7156066894531,287.5306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907833395525,2.817484023864836e-08,0.0011907551670446,-0.0726920813322067,0.0,0.0,0.0,-0.0187802128493785,60.0,-21.045690536499023,-0.0,-9.667729727880214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3368835449219,0.0,0.0,0.0001117598440032,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2768249511719,0.0,0.0,0.0001176884543383,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.30938720703125,0.0,0.0,8.692433766555041e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3104858398437,0.0,0.0,0.0001176885198219,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767028808594,0.0,0.0,0.0005582633893936,289.0364074707031,294.1499938964844,261.68853759765625,260.91876220703125,262.6048278808594,261.7156066894531,287.5306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907833395525,2.817484023864836e-08,0.0011907551670446,-0.0726920813322067,0.0,0.0,0.0,-0.0187802128493785,60.0,-21.045690536499023,-0.0,-9.667729727880214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3296813964844,0.0,0.0,0.0001116365747293,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.27008056640625,0.0,0.0,0.0001175586512545,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3023986816406,0.0,0.0,8.682846237206832e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3034973144531,0.0,0.0,0.0001175587094621,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2699584960937,0.0,0.0,0.0005576476105488,289.0293273925781,294.1499938964844,261.67059326171875,260.9044189453125,262.5950012207031,261.6981201171875,287.5228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.03076934814453,-0.0,-9.646414156350148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.322509765625,0.0,0.0,0.0001115129125537,291.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2633361816406,0.0,0.0,0.0001174284261651,290.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2954406738281,0.0,0.0,8.673228148836643e-05,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2965087890625,0.0,0.0,0.0001174284843727,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2632141113281,0.0,0.0,0.0005570299108512,289.0222473144531,294.1499938964844,261.6524353027344,260.889892578125,262.5850830078125,261.680419921875,287.5151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-21.01589012145996,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30816650390625,0.0,0.0,0.0001112659083446,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2498474121094,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2814636230469,0.0,0.0,8.654016710352153e-05,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.28253173828125,0.0,0.0,0.000117168376164,291.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2497253417969,0.0,0.0,0.0005557960248552,289.00811767578125,294.1499938964844,261.6155700683594,260.8603820800781,262.5650329589844,261.6444396972656,287.4997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.98650932312012,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30816650390625,0.0,0.0,0.0001112659083446,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2498474121094,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2814636230469,0.0,0.0,8.654016710352153e-05,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.28253173828125,0.0,0.0,0.000117168376164,291.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2497253417969,0.0,0.0,0.0005557960248552,289.00811767578125,294.1499938964844,261.6155700683594,260.8603820800781,262.5650329589844,261.6444396972656,287.4997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.98650932312012,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2938232421875,0.0,0.0,0.0001110199809772,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23638916015625,0.0,0.0,0.000116909344797,290.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2675476074219,0.0,0.0,8.634888945380226e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2685852050781,0.0,0.0,0.0001169094102806,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2362365722656,0.0,0.0,0.0005545676103793,288.9939880371094,294.1499938964844,261.5780029296875,260.8302001953125,262.544677734375,261.6077880859375,287.4842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.95763397216797,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
