time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443340,290.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126953125,0.0,0.0,0.0001057675253832,291.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696044921875,0.0,0.0,0.000111378270958,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99298095703125,0.0,0.0,8.226364298025146e-05,290.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9937744140625,0.0,0.0,0.0001113783146138,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9695129394531,0.0,0.0,0.0005283305654302,288.7154846191406,294.1499938964844,260.6873779296875,260.0390625,262.0655822753906,260.7465515136719,287.1805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.414146423339844,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126953125,0.0,0.0,0.0001057675253832,291.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696044921875,0.0,0.0,0.000111378270958,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99298095703125,0.0,0.0,8.226364298025146e-05,290.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9937744140625,0.0,0.0,0.0001113783146138,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9695129394531,0.0,0.0,0.0005283305654302,288.7154846191406,294.1499938964844,260.6873779296875,260.0390625,262.0655822753906,260.7465515136719,287.1805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.414146423339844,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0001054834137903,291.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564514160156,0.0,0.0,0.0001110790908569,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794921875,0.0,0.0,8.204267214750871e-05,290.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9802551269531,0.0,0.0,0.0001110791345126,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.95635986328125,0.0,0.0,0.0005269114044494,288.7017822265625,294.1499938964844,260.626953125,259.9804077148437,262.03741455078125,260.689697265625,287.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.39344596862793,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0001054834137903,291.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564514160156,0.0,0.0,0.0001110790908569,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794921875,0.0,0.0,8.204267214750871e-05,290.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9802551269531,0.0,0.0,0.0001110791345126,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.95635986328125,0.0,0.0,0.0005269114044494,288.7017822265625,294.1499938964844,260.626953125,259.9804077148437,262.03741455078125,260.689697265625,287.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.39344596862793,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98516845703125,0.0,0.0,0.0001051987637765,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432983398437,0.0,0.0,0.0001107793359551,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.96600341796875,0.0,0.0,8.182127203326672e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667663574219,0.0,0.0,0.0001107793723349,291.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432067871094,0.0,0.0,0.000525489449501,288.6881103515625,294.1499938964844,260.5645751953125,259.919677734375,262.00860595703125,260.6307067871094,287.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.37401390075684,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98516845703125,0.0,0.0,0.0001051987637765,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432983398437,0.0,0.0,0.0001107793359551,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.96600341796875,0.0,0.0,8.182127203326672e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667663574219,0.0,0.0,0.0001107793723349,291.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432067871094,0.0,0.0,0.000525489449501,288.6881103515625,294.1499938964844,260.5645751953125,259.919677734375,262.00860595703125,260.6307067871094,287.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.37401390075684,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.97833251953125,0.0,0.0,0.0001050564897013,291.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9367370605469,0.0,0.0,0.0001106295094359,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.95928955078125,0.0,0.0,8.171061199391261e-05,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9600524902344,0.0,0.0,0.0001106295530917,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9366455078125,0.0,0.0,0.0005247787921689,288.6813049316406,294.1499938964844,260.53277587890625,259.8886413574219,261.9939880371094,260.6005554199219,287.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273931384086,0.0,0.0,0.0,-0.0146393058821558,60.0,-20.364717483520508,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9714660644531,0.0,0.0,0.0001049144993885,291.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.93017578125,0.0,0.0,0.0001104799885069,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525756835937,0.0,0.0,8.160017750924453e-05,290.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.95330810546875,0.0,0.0,0.0001104800321627,291.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9300842285156,0.0,0.0,0.0005240695318207,288.6744689941406,294.1499938964844,260.50054931640625,259.857177734375,261.9792175292969,260.5699462890625,287.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644872395474522e-08,0.0011178280692547,-0.0504655316472053,0.0,0.0,0.0,-0.0145515985786914,60.0,-20.3557243347168,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9577941894531,0.0,0.0,0.000104631864815,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.91705322265625,0.0,0.0,0.0001101823654607,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.93914794921875,0.0,0.0,8.138034900184721e-05,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9398803710937,0.0,0.0,0.0001101824018405,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9169616699219,0.0,0.0,0.0005226577050052,288.6608581542969,294.1499938964844,260.43511962890625,259.79315185546875,261.9491882324219,260.5075378417969,287.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.338682174682617,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9577941894531,0.0,0.0,0.000104631864815,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.91705322265625,0.0,0.0,0.0001101823654607,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.93914794921875,0.0,0.0,8.138034900184721e-05,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9398803710937,0.0,0.0,0.0001101824018405,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9169616699219,0.0,0.0,0.0005226577050052,288.6608581542969,294.1499938964844,260.43511962890625,259.79315185546875,261.9491882324219,260.5075378417969,287.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.338682174682617,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94415283203125,0.0,0.0,0.0001043511292664,291.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039611816406,0.0,0.0,0.0001098867433029,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9257507324219,0.0,0.0,8.116200478980318e-05,290.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9264831542969,0.0,0.0,0.0001098867796827,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.90386962890625,0.0,0.0,0.0005212553660385,288.6472473144531,294.1499938964844,260.3686218261719,259.7279663085937,261.9185485839844,260.4438781738281,287.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.322649002075195,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94415283203125,0.0,0.0,0.0001043511292664,291.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039611816406,0.0,0.0,0.0001098867433029,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9257507324219,0.0,0.0,8.116200478980318e-05,290.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9264831542969,0.0,0.0,0.0001098867796827,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.90386962890625,0.0,0.0,0.0005212553660385,288.6472473144531,294.1499938964844,260.3686218261719,259.7279663085937,261.9185485839844,260.4438781738281,287.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.322649002075195,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9305114746094,0.0,0.0,0.0001040737479343,291.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8908996582031,0.0,0.0,0.0001095946427085,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9123840332031,0.0,0.0,8.094625809462741e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9131164550781,0.0,0.0,0.0001095946790883,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.89080810546875,0.0,0.0,0.0005198697908781,288.6336669921875,294.1499938964844,260.3013000488281,259.661865234375,261.8872375488281,260.3791809082031,287.0910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.30771255493164,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9305114746094,0.0,0.0,0.0001040737479343,291.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8908996582031,0.0,0.0,0.0001095946427085,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9123840332031,0.0,0.0,8.094625809462741e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9131164550781,0.0,0.0,0.0001095946790883,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.89080810546875,0.0,0.0,0.0005198697908781,288.6336669921875,294.1499938964844,260.3013000488281,259.661865234375,261.8872375488281,260.3791809082031,287.0910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.30771255493164,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9169311523437,0.0,0.0,0.0001037999390973,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778381347656,0.0,0.0,0.0001093063110602,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8990478515625,0.0,0.0,8.073329809121788e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8997497558594,0.0,0.0,0.0001093063474399,291.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.87774658203125,0.0,0.0,0.0005185020854696,288.6201171875,294.1499938964844,260.2334289550781,259.5951843261719,261.8553466796875,260.313720703125,287.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059724492952,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.293731689453125,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9169311523437,0.0,0.0,0.0001037999390973,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778381347656,0.0,0.0,0.0001093063110602,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8990478515625,0.0,0.0,8.073329809121788e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8997497558594,0.0,0.0,0.0001093063474399,291.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.87774658203125,0.0,0.0,0.0005185020854696,288.6201171875,294.1499938964844,260.2334289550781,259.5951843261719,261.8553466796875,260.313720703125,287.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059724492952,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.293731689453125,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9101257324219,0.0,0.0,0.0001036647372529,291.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8713073730469,0.0,0.0,0.0001091639351216,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8923645019531,0.0,0.0,8.062813867582008e-05,290.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.89306640625,0.0,0.0,0.0001091639715014,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8712158203125,0.0,0.0,0.00051782670198,288.61334228515625,294.1499938964844,260.19940185546875,259.5617370605469,261.83917236328125,260.2807922363281,287.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.8087639830355332e-08,0.0011045136488974,-0.0463989712297916,0.0,0.0,0.0,-0.0137796187773346,60.0,-20.287094116210938,-0.0,-8.317931587953353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9033508300781,0.0,0.0,0.0001035307868733,291.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86480712890625,0.0,0.0,0.0001090228761313,290.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8857116699219,0.0,0.0,8.052395423874259e-05,290.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.88641357421875,0.0,0.0,0.0001090229125111,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8647155761719,0.0,0.0,0.0005171576049178,288.6065979003906,294.1499938964844,260.16534423828125,259.5282287597656,261.82281494140625,260.24774169921875,287.06134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103104557842,1.792073689443896e-08,0.0011030866298824,-0.0459629818797111,0.0,0.0,0.0,-0.0136968791484832,60.0,-20.280675888061523,-0.0,-8.296449749423118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8898010253906,0.0,0.0,0.0001032675500027,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.851806640625,0.0,0.0,0.0001087456766981,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724060058594,0.0,0.0,8.031921606743708e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87310791015625,0.0,0.0,0.0001087457130779,291.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8517150878906,0.0,0.0,0.0005158426938578,288.59307861328125,294.1499938964844,260.0973205566406,259.4612731933594,261.7896423339844,260.1815795898437,287.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.759274326218474e-08,0.0011002823011949,-0.0451061129570007,0.0,0.0,0.0,-0.0135342795401811,60.0,-20.268529891967773,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8898010253906,0.0,0.0,0.0001032675500027,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.851806640625,0.0,0.0,0.0001087456766981,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724060058594,0.0,0.0,8.031921606743708e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87310791015625,0.0,0.0,0.0001087457130779,291.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8517150878906,0.0,0.0,0.0005158426938578,288.59307861328125,294.1499938964844,260.0973205566406,259.4612731933594,261.7896423339844,260.1815795898437,287.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.759274326218474e-08,0.0011002823011949,-0.0451061129570007,0.0,0.0,0.0,-0.0135342795401811,60.0,-20.268529891967773,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8763122558594,0.0,0.0,0.0001030091007123,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8388061523437,0.0,0.0,0.0001084735195036,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.859130859375,0.0,0.0,8.011819591047242e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598022460937,0.0,0.0,0.0001084735558833,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8387145996094,0.0,0.0,0.0005145516479387,288.5796203613281,294.1499938964844,260.0296325683594,259.3946228027344,261.75592041015625,260.1153869628906,287.03173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.25704002380371,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8763122558594,0.0,0.0,0.0001030091007123,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8388061523437,0.0,0.0,0.0001084735195036,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.859130859375,0.0,0.0,8.011819591047242e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598022460937,0.0,0.0,0.0001084735558833,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8387145996094,0.0,0.0,0.0005145516479387,288.5796203613281,294.1499938964844,260.0296325683594,259.3946228027344,261.75592041015625,260.1153869628906,287.03173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.25704002380371,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8628234863281,0.0,0.0,0.000102757498098,291.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8258056640625,0.0,0.0,0.000108208565507,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84588623046875,0.0,0.0,7.992250903043896e-05,290.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465576171875,0.0,0.0,0.0001082086018868,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8257141113281,0.0,0.0,0.000513294886332,288.5661315917969,294.1499938964844,259.9625549316406,259.3285827636719,261.7216491699219,260.04949951171875,287.0169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.246238708496094,-0.0,-8.172978738230088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8628234863281,0.0,0.0,0.000102757498098,291.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8258056640625,0.0,0.0,0.000108208565507,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84588623046875,0.0,0.0,7.992250903043896e-05,290.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465576171875,0.0,0.0,0.0001082086018868,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8257141113281,0.0,0.0,0.000513294886332,288.5661315917969,294.1499938964844,259.9625549316406,259.3285827636719,261.7216491699219,260.04949951171875,287.0169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.246238708496094,-0.0,-8.172978738230088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8493347167969,0.0,0.0,0.0001025131350615,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8128356933594,0.0,0.0,0.0001079512439901,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8326416015625,0.0,0.0,7.973244646564126e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.83331298828125,0.0,0.0,0.0001079512730939,291.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8127746582031,0.0,0.0,0.0005120742134749,288.5527038574219,294.1499938964844,259.8963928222656,259.263427734375,261.6868591308594,259.984130859375,287.0022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274318440879e-08,0.001092244987376,-0.0426498688757419,0.0,0.0,0.0,-0.0130682848393917,60.0,-20.23601722717285,-0.0,-8.134153262062682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8493347167969,0.0,0.0,0.0001025131350615,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8128356933594,0.0,0.0,0.0001079512439901,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8326416015625,0.0,0.0,7.973244646564126e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.83331298828125,0.0,0.0,0.0001079512730939,291.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8127746582031,0.0,0.0,0.0005120742134749,288.5527038574219,294.1499938964844,259.8963928222656,259.263427734375,261.6868591308594,259.984130859375,287.0022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274318440879e-08,0.001092244987376,-0.0426498688757419,0.0,0.0,0.0,-0.0130682848393917,60.0,-20.23601722717285,-0.0,-8.134153262062682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8426208496094,0.0,0.0,0.000102393576526,291.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8063659667969,0.0,0.0,0.0001078253408195,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8260192871094,0.0,0.0,7.963945245137438e-05,290.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8266906738281,0.0,0.0,0.0001078253771993,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8062744140625,0.0,0.0,0.000511477002874,288.5459899902344,294.1499938964844,259.86376953125,259.2312927246094,261.66925048828125,259.9517517089844,286.9948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909878183156,1.6503774347143008e-08,0.0010909712873399,-0.0422605350613594,0.0,0.0,0.0,-0.012994434684515,60.0,-20.23111152648925,-0.0,-8.115191008073452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8359069824219,0.0,0.0,0.0001022760261548,291.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7998962402344,0.0,0.0,0.0001077015549526,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8194274902344,0.0,0.0,7.954803004395217e-05,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.820068359375,0.0,0.0,0.0001077015913324,291.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7998046875,0.0,0.0,0.0005108898039907,288.5392761230469,294.1499938964844,259.8314514160156,259.1994934082031,261.6515197753906,259.91961669921875,286.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735305868,1.6357311949377618e-08,0.001089719007723,-0.0418777354061603,0.0,0.0,0.0,-0.0129218269139528,60.0,-20.22630882263184,-0.0,-8.096569814597387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8224792480469,0.0,0.0,0.0001020474155666,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7869567871094,0.0,0.0,0.000107460822619,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8062438964844,0.0,0.0,7.937022019177675e-05,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.806884765625,0.0,0.0,0.0001074608517228,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7868957519531,0.0,0.0,0.0005097478860989,288.52587890625,294.1499938964844,259.7679748535156,259.1370544433594,261.6157531738281,259.856201171875,286.9727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.6072467801109273e-08,0.001087283482775,-0.0411332063376903,0.0,0.0,0.0,-0.0127806179225444,60.0,-20.216983795166016,-0.0,-8.060415268573706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8224792480469,0.0,0.0,0.0001020474155666,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7869567871094,0.0,0.0,0.000107460822619,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8062438964844,0.0,0.0,7.937022019177675e-05,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.806884765625,0.0,0.0,0.0001074608517228,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7868957519531,0.0,0.0,0.0005097478860989,288.52587890625,294.1499938964844,259.7679748535156,259.1370544433594,261.6157531738281,259.856201171875,286.9727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.6072467801109273e-08,0.001087283482775,-0.0411332063376903,0.0,0.0,0.0,-0.0127806179225444,60.0,-20.216983795166016,-0.0,-8.060415268573706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.80908203125,0.0,0.0,0.0001018268594634,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7740478515625,0.0,0.0,0.000107228566776,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7930603027344,0.0,0.0,7.919867493910715e-05,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.793701171875,0.0,0.0,0.0001072285958798,291.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7739562988281,0.0,0.0,0.0005086461314931,288.5124816894531,294.1499938964844,259.7062683105469,259.076416015625,261.5795288085937,259.7940673828125,286.9580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797660068983532e-08,0.0010849337559193,-0.0404148511588573,0.0,0.0,0.0,-0.0126443849876523,60.0,-20.207937240600582,-0.0,-8.025611464290705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.80908203125,0.0,0.0,0.0001018268594634,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7740478515625,0.0,0.0,0.000107228566776,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7930603027344,0.0,0.0,7.919867493910715e-05,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.793701171875,0.0,0.0,0.0001072285958798,291.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7739562988281,0.0,0.0,0.0005086461314931,288.5124816894531,294.1499938964844,259.7062683105469,259.076416015625,261.5795288085937,259.7940673828125,286.9580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797660068983532e-08,0.0010849337559193,-0.0404148511588573,0.0,0.0,0.0,-0.0126443849876523,60.0,-20.207937240600582,-0.0,-8.025611464290705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.79571533203125,0.0,0.0,0.0001016153837554,291.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7611389160156,0.0,0.0,0.0001070058715413,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7798767089844,0.0,0.0,7.903419464128092e-05,290.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.780517578125,0.0,0.0,0.0001070059006451,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.76104736328125,0.0,0.0,0.0005075897788628,288.4991149902344,294.1499938964844,259.6466369628906,259.01788330078125,261.54296875,259.73345947265625,286.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534165953567936e-08,0.001082680770196,-0.0397260077297687,0.0,0.0,0.0,-0.0125137604773044,60.0,-20.19905662536621,-0.0,-7.992310457893836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.79571533203125,0.0,0.0,0.0001016153837554,291.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7611389160156,0.0,0.0,0.0001070058715413,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7798767089844,0.0,0.0,7.903419464128092e-05,290.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.780517578125,0.0,0.0,0.0001070059006451,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.76104736328125,0.0,0.0,0.0005075897788628,288.4991149902344,294.1499938964844,259.6466369628906,259.01788330078125,261.54296875,259.73345947265625,286.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534165953567936e-08,0.001082680770196,-0.0397260077297687,0.0,0.0,0.0,-0.0125137604773044,60.0,-20.19905662536621,-0.0,-7.992310457893836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7823486328125,0.0,0.0,0.0001014131703414,291.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.74822998046875,0.0,0.0,0.0001067929333657,290.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7667236328125,0.0,0.0,7.887691754149273e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7673645019531,0.0,0.0,0.0001067929624696,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7481689453125,0.0,0.0,0.000506579701323,288.4857788085937,294.1499938964844,259.58935546875,258.9617004394531,261.5060729980469,259.6747131347656,286.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080541871488,1.528221815760844e-08,0.0010805265046656,-0.0390672981739044,0.0,0.0,0.0,-0.0123888598755002,60.0,-20.190244674682617,-0.0,-7.96053427620791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7823486328125,0.0,0.0,0.0001014131703414,291.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.74822998046875,0.0,0.0,0.0001067929333657,290.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7667236328125,0.0,0.0,7.887691754149273e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7673645019531,0.0,0.0,0.0001067929624696,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7481689453125,0.0,0.0,0.000506579701323,288.4857788085937,294.1499938964844,259.58935546875,258.9617004394531,261.5060729980469,259.6747131347656,286.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080541871488,1.528221815760844e-08,0.0010805265046656,-0.0390672981739044,0.0,0.0,0.0,-0.0123888598755002,60.0,-20.190244674682617,-0.0,-7.96053427620791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7756652832031,0.0,0.0,0.00010131556337,291.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7417907714844,0.0,0.0,0.0001066901459125,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7601623535156,0.0,0.0,7.880100747570395e-05,290.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7607727050781,0.0,0.0,0.0001066901822923,291.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7417297363281,0.0,0.0,0.0005060921539552,288.4790954589844,294.1499938964844,259.5616760253906,258.93463134765625,261.4875183105469,259.64617919921875,286.9212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795018170028,1.516060343931258e-08,0.001079486683011,-0.0387493260204792,0.0,0.0,0.0,-0.0123285707086324,60.0,-20.18581962585449,-0.0,-7.9452185275386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7690124511719,0.0,0.0,0.0001012205684673,291.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7353515625,0.0,0.0,0.0001065901160473,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.75360107421875,0.0,0.0,7.872712012613192e-05,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75421142578125,0.0,0.0,0.0001065901451511,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7352905273437,0.0,0.0,0.0005056175868958,288.4724426269531,294.1499938964844,259.5346984863281,258.9082336425781,261.4688720703125,259.6182556152344,286.9139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042243006746503e-08,0.0010784746846184,-0.0384398438036441,0.0,0.0,0.0,-0.0122698936611413,60.0,-20.181360244750977,-0.0,-7.930326262339804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.75567626953125,0.0,0.0,0.0001010377673082,291.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.72247314453125,0.0,0.0,0.0001063976087607,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.740478515625,0.0,0.0,7.858493336243555e-05,290.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7410888671875,0.0,0.0,0.0001063976451405,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.722412109375,0.0,0.0,0.000504704483319,288.4591064453125,294.1499938964844,259.48297119140625,258.8577575683594,261.43145751953125,259.56396484375,286.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.17230224609375,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
