time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4920959472656,0.0,0.0,9.732461330713704e-05,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.46661376953125,0.0,0.0,0.000102487487311,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4804077148437,0.0,0.0,7.569693116238341e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808959960937,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.466552734375,0.0,0.0,0.0004861565248575,288.1948547363281,294.1499938964844,259.1922912597656,258.63104248046875,260.7375183105469,259.1786499023437,286.6085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188142773870368e-08,0.0010369694791734,-0.0257394295185804,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.46152305603028,-0.0,-7.331610873961837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4920959472656,0.0,0.0,9.732461330713704e-05,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.46661376953125,0.0,0.0,0.000102487487311,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4804077148437,0.0,0.0,7.569693116238341e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808959960937,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.466552734375,0.0,0.0,0.0004861565248575,288.1948547363281,294.1499938964844,259.1922912597656,258.63104248046875,260.7375183105469,259.1786499023437,286.6085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188142773870368e-08,0.0010369694791734,-0.0257394295185804,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.46152305603028,-0.0,-7.331610873961837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4790954589844,0.0,0.0,9.708998550195248e-05,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4539489746094,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46759033203125,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4680480957031,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4538879394531,0.0,0.0,0.000484984513605,288.18182373046875,294.1499938964844,259.2016906738281,258.645263671875,260.7093811035156,259.1853332519531,286.5941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895819275129725e-09,0.0010344699257984,-0.0249741338193416,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.397869110107425,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4790954589844,0.0,0.0,9.708998550195248e-05,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4539489746094,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46759033203125,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4680480957031,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4538879394531,0.0,0.0,0.000484984513605,288.18182373046875,294.1499938964844,259.2016906738281,258.645263671875,260.7093811035156,259.1853332519531,286.5941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895819275129725e-09,0.0010344699257984,-0.0249741338193416,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.397869110107425,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4661560058594,0.0,0.0,9.686008706921712e-05,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4413146972656,0.0,0.0,0.0001019983174046,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4548034667969,0.0,0.0,7.53356289351359e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4552307128906,0.0,0.0,0.0001019983392325,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4412536621094,0.0,0.0,0.000483836105559,288.1688232421875,294.1499938964844,259.2115478515625,258.65985107421875,260.6820373535156,259.19287109375,286.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320302098989,9.609382622954854e-09,0.0010320206638425,-0.0242242068052291,0.0,0.0,0.0,-0.0095766019076108,60.0,-19.33467483520508,-0.0,-7.261791523660578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4661560058594,0.0,0.0,9.686008706921712e-05,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4413146972656,0.0,0.0,0.0001019983174046,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4548034667969,0.0,0.0,7.53356289351359e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4552307128906,0.0,0.0,0.0001019983392325,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4412536621094,0.0,0.0,0.000483836105559,288.1688232421875,294.1499938964844,259.2115478515625,258.65985107421875,260.6820373535156,259.19287109375,286.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320302098989,9.609382622954854e-09,0.0010320206638425,-0.0242242068052291,0.0,0.0,0.0,-0.0095766019076108,60.0,-19.33467483520508,-0.0,-7.261791523660578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4532165527344,0.0,0.0,9.66359584708698e-05,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4287109375,0.0,0.0,0.0001017622998915,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4420166015625,0.0,0.0,7.516130426665768e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44244384765625,0.0,0.0,0.0001017623217194,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4286499023437,0.0,0.0,0.000482716539409,288.15582275390625,294.1499938964844,259.2215270996094,258.6745300292969,260.6553649902344,259.2009582519531,286.5654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330142880514812e-09,0.0010296328691765,-0.0234930831938982,0.0,0.0,0.0,-0.0094381710514426,60.0,-19.27230834960937,-0.0,-7.228224774280535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4532165527344,0.0,0.0,9.66359584708698e-05,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4287109375,0.0,0.0,0.0001017622998915,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4420166015625,0.0,0.0,7.516130426665768e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44244384765625,0.0,0.0,0.0001017623217194,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4286499023437,0.0,0.0,0.000482716539409,288.15582275390625,294.1499938964844,259.2215270996094,258.6745300292969,260.6553649902344,259.2009582519531,286.5654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330142880514812e-09,0.0010296328691765,-0.0234930831938982,0.0,0.0,0.0,-0.0094381710514426,60.0,-19.27230834960937,-0.0,-7.228224774280535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.44677734375,0.0,0.0,9.652652806835248e-05,291.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42242431640625,0.0,0.0,0.0001016470705508,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43560791015625,0.0,0.0,7.507619739044458e-05,290.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4360656738281,0.0,0.0,0.0001016470923786,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.42236328125,0.0,0.0,0.0004821699403692,288.1493225097656,294.1499938964844,259.2265319824219,258.6817932128906,260.6423645019531,259.2051696777344,286.5583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284762829542,9.193806604912425e-09,0.0010284670861437,-0.0231361053884029,0.0,0.0,0.0,-0.0093705831095576,60.0,-19.241661071777344,-0.0,-7.211863817246923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4403076171875,0.0,0.0,9.641908400226384e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4161071777344,0.0,0.0,0.0001015339294099,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4292297363281,0.0,0.0,7.499262574128807e-05,290.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4296875,0.0,0.0,0.0001015339439618,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4160461425781,0.0,0.0,0.0004816332366317,288.1428527832031,294.1499938964844,259.2314453125,258.68896484375,260.6295166015625,259.2094421386719,286.5511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273314546793,9.05994301803048e-09,0.0010273224906995,-0.0227855946868658,0.0,0.0,0.0,-0.0093042217195034,60.0,-19.211400985717773,-0.0,-7.195818341187987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42742919921875,0.0,0.0,9.621081699151546e-05,291.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4035339355469,0.0,0.0,0.0001013146102195,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.41650390625,0.0,0.0,7.48306410969235e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4169311523437,0.0,0.0,0.0001013146320474,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4034729003906,0.0,0.0,0.0004805928911082,288.1298828125,294.1499938964844,259.24102783203125,258.702880859375,260.6043395996094,259.21807861328125,286.5368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800461692715089e-09,0.0010251036146655,-0.0221061371266841,0.0,0.0,0.0,-0.0091755855828523,60.0,-19.152250289916992,-0.0,-7.164765492007066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42742919921875,0.0,0.0,9.621081699151546e-05,291.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4035339355469,0.0,0.0,0.0001013146102195,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.41650390625,0.0,0.0,7.48306410969235e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4169311523437,0.0,0.0,0.0001013146320474,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4034729003906,0.0,0.0,0.0004805928911082,288.1298828125,294.1499938964844,259.24102783203125,258.702880859375,260.6043395996094,259.21807861328125,286.5368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800461692715089e-09,0.0010251036146655,-0.0221061371266841,0.0,0.0,0.0,-0.0091755855828523,60.0,-19.152250289916992,-0.0,-7.164765492007066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41455078125,0.0,0.0,9.601181227480993e-05,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3909606933594,0.0,0.0,0.0001011050480883,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4037780761719,0.0,0.0,7.467585965059698e-05,290.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4042053222656,0.0,0.0,0.0001011050699162,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.39093017578125,0.0,0.0,0.0004795988206751,288.116943359375,294.1499938964844,259.25,258.7159729003906,260.579833984375,259.2266540527344,286.52264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.55252402232054e-09,0.0010229835752397,-0.0214568804949522,0.0,0.0,0.0,-0.0090526714920997,60.0,-19.09525680541992,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41455078125,0.0,0.0,9.601181227480993e-05,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3909606933594,0.0,0.0,0.0001011050480883,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4037780761719,0.0,0.0,7.467585965059698e-05,290.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4042053222656,0.0,0.0,0.0001011050699162,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.39093017578125,0.0,0.0,0.0004795988206751,288.116943359375,294.1499938964844,259.25,258.7159729003906,260.579833984375,259.2266540527344,286.52264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.55252402232054e-09,0.0010229835752397,-0.0214568804949522,0.0,0.0,0.0,-0.0090526714920997,60.0,-19.09525680541992,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4017028808594,0.0,0.0,9.582321945345028e-05,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37841796875,0.0,0.0,0.0001009064508252,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3910522460937,0.0,0.0,7.452917634509504e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3914794921875,0.0,0.0,0.0001009064726531,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3783569335937,0.0,0.0,0.0004786567587871,288.1040344238281,294.1499938964844,259.25811767578125,258.7279663085937,260.55596923828125,259.2349548339844,286.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.04080581665039,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4017028808594,0.0,0.0,9.582321945345028e-05,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37841796875,0.0,0.0,0.0001009064508252,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3910522460937,0.0,0.0,7.452917634509504e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3914794921875,0.0,0.0,0.0001009064726531,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3783569335937,0.0,0.0,0.0004786567587871,288.1040344238281,294.1499938964844,259.25811767578125,258.7279663085937,260.55596923828125,259.2349548339844,286.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.04080581665039,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3888854980469,0.0,0.0,9.564580250298604e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3658752441406,0.0,0.0,0.0001007196187856,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3783569335937,0.0,0.0,7.439118780894205e-05,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3787841796875,0.0,0.0,0.0001007196406135,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3658142089844,0.0,0.0,0.0004777705180458,288.09112548828125,294.1499938964844,259.2651062011719,258.7385559082031,260.53271484375,259.2427673339844,286.49420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.98923110961914,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3888854980469,0.0,0.0,9.564580250298604e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3658752441406,0.0,0.0,0.0001007196187856,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3783569335937,0.0,0.0,7.439118780894205e-05,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3787841796875,0.0,0.0,0.0001007196406135,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3658142089844,0.0,0.0,0.0004777705180458,288.09112548828125,294.1499938964844,259.2651062011719,258.7385559082031,260.53271484375,259.2427673339844,286.49420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.98923110961914,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3824768066406,0.0,0.0,9.556142322253436e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.359619140625,0.0,0.0,0.0001006307647912,290.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3720092773437,0.0,0.0,7.432555867126212e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3724365234375,0.0,0.0,0.0001006307866191,291.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35955810546875,0.0,0.0,0.0004773490363731,288.08465576171875,294.1499938964844,259.2680969238281,258.74322509765625,260.5213317871094,259.2464599609375,286.48712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991392436679234e-09,0.00101818528492,-0.0199873894453048,0.0,0.0,0.0,-0.0087744947522878,60.0,-18.96462821960449,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3760681152344,0.0,0.0,9.548007074045016e-05,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35333251953125,0.0,0.0,0.0001005450976663,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656616210937,0.0,0.0,7.426227966789156e-05,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3660888671875,0.0,0.0,0.0001005451194941,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533020019531,0.0,0.0,0.0004769426595885,288.0782165527344,294.1499938964844,259.2707214355469,258.7474365234375,260.5100402832031,259.2499694824219,286.48004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173263726755,7.890037068136735e-09,0.001017318572849,-0.0197219457477331,0.0,0.0,0.0,-0.0087242480367422,60.0,-18.940767288208008,-0.0,-7.05634377595743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3632507324219,0.0,0.0,9.532719559501857e-05,291.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408203125,0.0,0.0,0.0001003841171041,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529968261719,0.0,0.0,7.414337596856058e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533935546875,0.0,0.0,0.000100384131656,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3407592773437,0.0,0.0,0.0004761790041811,288.0653381347656,294.1499938964844,259.27471923828125,258.7543334960937,260.48785400390625,259.2562561035156,286.4659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.69957519963782e-09,0.0010156899224966,-0.0192231275141239,0.0,0.0,0.0,-0.0086298277601599,60.0,-18.89587783813477,-0.0,-7.033766991071388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3632507324219,0.0,0.0,9.532719559501857e-05,291.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408203125,0.0,0.0,0.0001003841171041,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529968261719,0.0,0.0,7.414337596856058e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533935546875,0.0,0.0,0.000100384131656,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3407592773437,0.0,0.0,0.0004761790041811,288.0653381347656,294.1499938964844,259.27471923828125,258.7543334960937,260.48785400390625,259.2562561035156,286.4659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.69957519963782e-09,0.0010156899224966,-0.0192231275141239,0.0,0.0,0.0,-0.0086298277601599,60.0,-18.89587783813477,-0.0,-7.033766991071388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3504638671875,0.0,0.0,9.518646402284504e-05,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.32830810546875,0.0,0.0,0.0001002359131234,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34033203125,0.0,0.0,7.403392373817042e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3407287597656,0.0,0.0,0.0001002359349513,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3282470703125,0.0,0.0,0.0004754760302603,288.0524597167969,294.1499938964844,259.2768249511719,258.7589111328125,260.4661560058594,259.2615051269531,286.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141980601474,7.524240785983238e-09,0.0010141906095668,-0.0187639128416776,0.0,0.0,0.0,-0.0085429074242711,60.0,-18.85473251342773,-0.0,-7.013014169388043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3504638671875,0.0,0.0,9.518646402284504e-05,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.32830810546875,0.0,0.0,0.0001002359131234,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34033203125,0.0,0.0,7.403392373817042e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3407287597656,0.0,0.0,0.0001002359349513,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3282470703125,0.0,0.0,0.0004754760302603,288.0524597167969,294.1499938964844,259.2768249511719,258.7589111328125,260.4661560058594,259.2615051269531,286.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141980601474,7.524240785983238e-09,0.0010141906095668,-0.0187639128416776,0.0,0.0,0.0,-0.0085429074242711,60.0,-18.85473251342773,-0.0,-7.013014169388043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3376770019531,0.0,0.0,9.505909838480876e-05,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157958984375,0.0,0.0,0.0001001017953967,290.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3276672363281,0.0,0.0,7.393486157525331e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280639648437,0.0,0.0,0.0001001018099486,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31573486328125,0.0,0.0,0.0004748398205265,288.0395812988281,294.1499938964844,259.2767944335937,258.76092529296875,260.44488525390625,259.2654724121094,286.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128410067409,7.365561494054873e-09,0.0010128336725756,-0.0183483120054006,0.0,0.0,0.0,-0.0084642423316836,60.0,-18.817529678344727,-0.0,-6.994260104420391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3376770019531,0.0,0.0,9.505909838480876e-05,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157958984375,0.0,0.0,0.0001001017953967,290.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3276672363281,0.0,0.0,7.393486157525331e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280639648437,0.0,0.0,0.0001001018099486,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31573486328125,0.0,0.0,0.0004748398205265,288.0395812988281,294.1499938964844,259.2767944335937,258.76092529296875,260.44488525390625,259.2654724121094,286.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128410067409,7.365561494054873e-09,0.0010128336725756,-0.0183483120054006,0.0,0.0,0.0,-0.0084642423316836,60.0,-18.817529678344727,-0.0,-6.994260104420391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32489013671875,0.0,0.0,9.494475671090186e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30328369140625,0.0,0.0,9.998138557421044e-05,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.31500244140625,0.0,0.0,7.384592754533514e-05,290.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3153991699219,0.0,0.0,9.998140740208328e-05,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3032531738281,0.0,0.0,0.0004742686578538,288.0267028808594,294.1499938964844,259.2743530273437,258.7600402832031,260.4239807128906,259.2678527832031,286.4237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223107889586798e-09,0.001011615502648,-0.0179751981049776,0.0,0.0,0.0,-0.0083936220034956,60.0,-18.78468513488769,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32489013671875,0.0,0.0,9.494475671090186e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30328369140625,0.0,0.0,9.998138557421044e-05,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.31500244140625,0.0,0.0,7.384592754533514e-05,290.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3153991699219,0.0,0.0,9.998140740208328e-05,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3032531738281,0.0,0.0,0.0004742686578538,288.0267028808594,294.1499938964844,259.2743530273437,258.7600402832031,260.4239807128906,259.2678527832031,286.4237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223107889586798e-09,0.001011615502648,-0.0179751981049776,0.0,0.0,0.0,-0.0083936220034956,60.0,-18.78468513488769,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3184814453125,0.0,0.0,9.489236254012212e-05,291.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2970275878906,0.0,0.0,9.992621198762208e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3086853027344,0.0,0.0,7.38051749067381e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3090515136719,0.0,0.0,9.992623381549492e-05,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2969970703125,0.0,0.0,0.0004740069271065,288.0202941894531,294.1499938964844,259.2721252441406,258.7584228515625,260.4136657714844,259.2684020996094,286.41668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157831216630939e-09,0.0010110572911798,-0.0178042240440845,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.76983642578125,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3121032714844,0.0,0.0,9.484323527431116e-05,291.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2908020019531,0.0,0.0,9.987447992898524e-05,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3023376464844,0.0,0.0,7.376696885330603e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.302734375,0.0,0.0,9.987450175685808e-05,291.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2907409667969,0.0,0.0,0.0004737615236081,288.01385498046875,294.1499938964844,259.26922607421875,258.7559814453125,260.4034423828125,259.2685241699219,286.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105411056429,7.096628618086242e-09,0.0010105340043082,-0.0176439192146062,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.75609016418457,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2993469238281,0.0,0.0,9.47544031077996e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2782897949219,0.0,0.0,9.978093294193968e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2897033691406,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.29010009765625,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2782287597656,0.0,0.0,0.0004733178066089,288.0010070800781,294.1499938964844,259.2611999511719,258.7484130859375,260.38311767578125,259.2674255371094,286.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859567020102994e-09,0.0010095875477418,-0.0173540376126766,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.731725692749023,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2993469238281,0.0,0.0,9.47544031077996e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2782897949219,0.0,0.0,9.978093294193968e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2897033691406,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.29010009765625,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2782287597656,0.0,0.0,0.0004733178066089,288.0010070800781,294.1499938964844,259.2611999511719,258.7484130859375,260.38311767578125,259.2674255371094,286.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859567020102994e-09,0.0010095875477418,-0.0173540376126766,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.731725692749023,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2865600585937,0.0,0.0,9.467821655562147e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2657775878906,0.0,0.0,9.97007082332857e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2770690917969,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774353027344,0.0,0.0,9.970072278520092e-05,291.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2657470703125,0.0,0.0,0.000472937215818,287.9881286621094,294.1499938964844,259.25,258.73712158203125,260.36297607421875,259.2641296386719,286.3817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891039738832205e-09,0.001008775900118,-0.017105421051383,0.0,0.0,0.0,-0.0082290014252066,60.0,-18.712156295776367,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2865600585937,0.0,0.0,9.467821655562147e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2657775878906,0.0,0.0,9.97007082332857e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2770690917969,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774353027344,0.0,0.0,9.970072278520092e-05,291.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2657470703125,0.0,0.0,0.000472937215818,287.9881286621094,294.1499938964844,259.25,258.73712158203125,260.36297607421875,259.2641296386719,286.3817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891039738832205e-09,0.001008775900118,-0.017105421051383,0.0,0.0,0.0,-0.0082290014252066,60.0,-18.712156295776367,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2738037109375,0.0,0.0,9.461440640734509e-05,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2532653808594,0.0,0.0,9.963351476471872e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.264404296875,0.0,0.0,7.358899165410548e-05,290.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2647705078125,0.0,0.0,9.963353659259155e-05,291.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.25323486328125,0.0,0.0,0.0004726184997707,287.97528076171875,294.1499938964844,259.23663330078125,258.72320556640625,260.343017578125,259.25860595703125,286.36785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811548214358254e-09,0.0010080961510539,-0.0168972052633762,0.0,0.0,0.0,-0.0081895934417843,60.0,-18.696941375732425,-0.0,-6.928976858944226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2738037109375,0.0,0.0,9.461440640734509e-05,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2532653808594,0.0,0.0,9.963351476471872e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.264404296875,0.0,0.0,7.358899165410548e-05,290.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2647705078125,0.0,0.0,9.963353659259155e-05,291.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.25323486328125,0.0,0.0,0.0004726184997707,287.97528076171875,294.1499938964844,259.23663330078125,258.72320556640625,260.343017578125,259.25860595703125,286.36785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811548214358254e-09,0.0010080961510539,-0.0168972052633762,0.0,0.0,0.0,-0.0081895934417843,60.0,-18.696941375732425,-0.0,-6.928976858944226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26104736328125,0.0,0.0,9.456484986003488e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2407531738281,0.0,0.0,9.95813315967098e-05,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.25177001953125,0.0,0.0,7.355044363066554e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25213623046875,0.0,0.0,9.958134614862502e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24072265625,0.0,0.0,0.0004723709716927,287.9624328613281,294.1499938964844,259.2223205566406,258.7080993652344,260.3231506347656,259.2510070800781,286.3539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075748432427,6.749809600137269e-09,0.001007568091154,-0.0167354885488748,0.0,0.0,0.0,-0.0081589864566922,60.0,-18.685562133789062,-0.0,-6.921720796526645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26104736328125,0.0,0.0,9.456484986003488e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2407531738281,0.0,0.0,9.95813315967098e-05,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.25177001953125,0.0,0.0,7.355044363066554e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25213623046875,0.0,0.0,9.958134614862502e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24072265625,0.0,0.0,0.0004723709716927,287.9624328613281,294.1499938964844,259.2223205566406,258.7080993652344,260.3231506347656,259.2510070800781,286.3539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075748432427,6.749809600137269e-09,0.001007568091154,-0.0167354885488748,0.0,0.0,0.0,-0.0081589864566922,60.0,-18.685562133789062,-0.0,-6.921720796526645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.254638671875,0.0,0.0,9.454404789721592e-05,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2344970703125,0.0,0.0,9.955942368833348e-05,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24542236328125,0.0,0.0,7.35342619009316e-05,290.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.24578857421875,0.0,0.0,9.955943824024872e-05,291.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2344665527344,0.0,0.0,0.0004722670419141,287.9559936523437,294.1499938964844,259.21484375,258.7001647949219,260.3132629394531,259.2466125488281,286.3470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100735318847,6.723892109761209e-09,0.0010073465527966,-0.0166676007211208,0.0,0.0,0.0,-0.0081461379304528,60.0,-18.68099403381348,-0.0,-6.918675410361176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
