time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450360,290.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2482604980469,0.0,0.0,9.452604717807844e-05,291.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2282409667969,0.0,0.0,9.954046981874852e-05,290.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391052246094,0.0,0.0,7.352026295848191e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2394714355469,0.0,0.0,9.954048437066376e-05,291.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.22821044921875,0.0,0.0,0.000472177111078,287.9495544433594,294.1499938964844,259.2071533203125,258.69195556640625,260.30340576171875,259.2418212890625,286.3401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.7014673810206205e-09,0.0010071547003462,-0.0166088622063398,0.0,0.0,0.0,-0.0081350216642022,60.0,-18.67713928222656,-0.0,-6.916041428439712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2355041503906,0.0,0.0,9.4497598183807e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157287597656,0.0,0.0,9.951050742529333e-05,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2264404296875,0.0,0.0,7.349813677137718e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.226806640625,0.0,0.0,9.951052197720855e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2156677246094,0.0,0.0,0.0004720349970739,287.9366760253906,294.1499938964844,259.19122314453125,258.6747741699219,260.2837219238281,259.2311706542969,286.3262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.666024177093277e-09,0.0010068515548482,-0.0165160205215215,0.0,0.0,0.0,-0.0081174504011869,60.0,-18.67148208618164,-0.0,-6.91187906909363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2355041503906,0.0,0.0,9.4497598183807e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157287597656,0.0,0.0,9.951050742529333e-05,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2264404296875,0.0,0.0,7.349813677137718e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.226806640625,0.0,0.0,9.951052197720855e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2156677246094,0.0,0.0,0.0004720349970739,287.9366760253906,294.1499938964844,259.19122314453125,258.6747741699219,260.2837219238281,259.2311706542969,286.3262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.666024177093277e-09,0.0010068515548482,-0.0165160205215215,0.0,0.0,0.0,-0.0081174504011869,60.0,-18.67148208618164,-0.0,-6.91187906909363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.22271728515625,0.0,0.0,9.447757474845277e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20318603515625,0.0,0.0,9.948942897608504e-05,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2137756347656,0.0,0.0,7.348256622208282e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2141418457031,0.0,0.0,9.948944352800028e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2031555175781,0.0,0.0,0.0004719349963124,287.9237976074219,294.1499938964844,259.174560546875,258.6566772460937,260.2640991210937,259.21929931640625,286.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066450340673,6.641086347514147e-09,0.0010066383983939,-0.0164506994187831,0.0,0.0,0.0,-0.0081050880253314,60.0,-18.668102264404297,-0.0,-6.908951633022299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.22271728515625,0.0,0.0,9.447757474845277e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20318603515625,0.0,0.0,9.948942897608504e-05,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2137756347656,0.0,0.0,7.348256622208282e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2141418457031,0.0,0.0,9.948944352800028e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2031555175781,0.0,0.0,0.0004719349963124,287.9237976074219,294.1499938964844,259.174560546875,258.6566772460937,260.2640991210937,259.21929931640625,286.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066450340673,6.641086347514147e-09,0.0010066383983939,-0.0164506994187831,0.0,0.0,0.0,-0.0081050880253314,60.0,-18.668102264404297,-0.0,-6.908951633022299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2099304199219,0.0,0.0,9.446510375710204e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1906433105469,0.0,0.0,9.947628859663382e-05,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2011108398437,0.0,0.0,7.34728600946255e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2014465332031,0.0,0.0,9.947631042450666e-05,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19061279296875,0.0,0.0,0.0004718726850114,287.9109191894531,294.1499938964844,259.15728759765625,258.63775634765625,260.2445068359375,259.20623779296875,286.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065120877698,6.6255489983291235e-09,0.0010065054520964,-0.0164100006222724,0.0,0.0,0.0,-0.0080973850563168,60.0,-18.666906356811523,-0.0,-6.907127669819604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2099304199219,0.0,0.0,9.446510375710204e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1906433105469,0.0,0.0,9.947628859663382e-05,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2011108398437,0.0,0.0,7.34728600946255e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2014465332031,0.0,0.0,9.947631042450666e-05,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19061279296875,0.0,0.0,0.0004718726850114,287.9109191894531,294.1499938964844,259.15728759765625,258.63775634765625,260.2445068359375,259.20623779296875,286.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065120877698,6.6255489983291235e-09,0.0010065054520964,-0.0164100006222724,0.0,0.0,0.0,-0.0080973850563168,60.0,-18.666906356811523,-0.0,-6.907127669819604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971435546875,0.0,0.0,9.445911564398556e-05,291.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781005859375,0.0,0.0,9.946998761733994e-05,290.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1884155273437,0.0,0.0,7.346820348175243e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18878173828125,0.0,0.0,9.947000216925515e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17803955078125,0.0,0.0,0.0004718427662737,287.89801025390625,294.1499938964844,259.1394348144531,258.6180725097656,260.2249755859375,259.192138671875,286.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064482921734,6.61809185231732e-09,0.0010064416565001,-0.0163904670625925,0.0,0.0,0.0,-0.0080936877056956,60.0,-18.66755104064941,-0.0,-6.906252281169145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971435546875,0.0,0.0,9.445911564398556e-05,291.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781005859375,0.0,0.0,9.946998761733994e-05,290.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1884155273437,0.0,0.0,7.346820348175243e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18878173828125,0.0,0.0,9.947000216925515e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17803955078125,0.0,0.0,0.0004718427662737,287.89801025390625,294.1499938964844,259.1394348144531,258.6180725097656,260.2249755859375,259.192138671875,286.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064482921734,6.61809185231732e-09,0.0010064416565001,-0.0163904670625925,0.0,0.0,0.0,-0.0080936877056956,60.0,-18.66755104064941,-0.0,-6.906252281169145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19073486328125,0.0,0.0,9.445832256460562e-05,291.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1718139648437,0.0,0.0,9.946915088221432e-05,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1820678710937,0.0,0.0,7.346759230131283e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18243408203125,0.0,0.0,9.946916543412954e-05,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1717834472656,0.0,0.0,0.0004718388372566,287.8915710449219,294.1499938964844,259.1303405761719,258.6080017089844,260.2152099609375,259.1846923828125,286.2781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064399102702,6.6171081947175026e-09,0.0010064332745969,-0.0163878910243511,0.0,0.0,0.0,-0.0080932006239891,60.0,-18.668540954589844,-0.0,-6.906137173245952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.184326171875,0.0,0.0,9.445904288440944e-05,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.16552734375,0.0,0.0,9.946990758180618e-05,290.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1757202148437,0.0,0.0,7.346814527409151e-05,290.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.17608642578125,0.0,0.0,9.94699221337214e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654968261719,0.0,0.0,0.0004718424170278,287.8851318359375,294.1499938964844,259.1211242675781,258.5977478027344,260.2054748535156,259.177001953125,286.271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064475936815,6.618004366742981e-09,0.0010064409580081,-0.0163902379572391,0.0,0.0,0.0,-0.0080936448648571,60.0,-18.66990089416504,-0.0,-6.906242333570844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1715393066406,0.0,0.0,9.446418698644266e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529541015625,0.0,0.0,9.947532817022876e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630249023437,0.0,0.0,7.347215432673693e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1633605957031,0.0,0.0,9.947534272214398e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529235839844,0.0,0.0,0.0004718681448139,287.8721923828125,294.1499938964844,259.1023864746094,258.57684326171875,260.1859741210937,259.1611022949219,286.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006502425298,6.624421899914523e-09,0.0010064957896247,-0.0164070483297109,0.0,0.0,0.0,-0.008096826262772,60.0,-18.6735782623291,-0.0,-6.90699550887075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1715393066406,0.0,0.0,9.446418698644266e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529541015625,0.0,0.0,9.947532817022876e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630249023437,0.0,0.0,7.347215432673693e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1633605957031,0.0,0.0,9.947534272214398e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529235839844,0.0,0.0,0.0004718681448139,287.8721923828125,294.1499938964844,259.1023864746094,258.57684326171875,260.1859741210937,259.1611022949219,286.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006502425298,6.624421899914523e-09,0.0010064957896247,-0.0164070483297109,0.0,0.0,0.0,-0.008096826262772,60.0,-18.6735782623291,-0.0,-6.90699550887075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1587219238281,0.0,0.0,9.447407501284032e-05,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.140380859375,0.0,0.0,9.948574006557465e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503295898437,0.0,0.0,7.34798377379775e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506652832031,0.0,0.0,9.948575461748987e-05,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.14031982421875,0.0,0.0,0.0004719175049103,287.8592834472656,294.1499938964844,259.0833435058594,258.5554504394531,260.1664733886719,259.1444396972656,286.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006607664749,6.6367391582389246e-09,0.0010066010290756,-0.0164393112063407,0.0,0.0,0.0,-0.0081029320135712,60.0,-18.67853736877441,-0.0,-6.908441463338022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1587219238281,0.0,0.0,9.447407501284032e-05,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.140380859375,0.0,0.0,9.948574006557465e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503295898437,0.0,0.0,7.34798377379775e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506652832031,0.0,0.0,9.948575461748987e-05,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.14031982421875,0.0,0.0,0.0004719175049103,287.8592834472656,294.1499938964844,259.0833435058594,258.5554504394531,260.1664733886719,259.1444396972656,286.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006607664749,6.6367391582389246e-09,0.0010066010290756,-0.0164393112063407,0.0,0.0,0.0,-0.0081029320135712,60.0,-18.67853736877441,-0.0,-6.908441463338022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458740234375,0.0,0.0,9.448797936784104e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1277770996094,0.0,0.0,9.9500386568252e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376037597656,0.0,0.0,7.34906570869498e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.137939453125,0.0,0.0,9.950040112016724e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12774658203125,0.0,0.0,0.0004719869757536,287.8463439941406,294.1499938964844,259.06402587890625,258.5336303710937,260.1470031738281,259.1271667480469,286.2301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006755977869,6.654074180545422e-09,0.0010067493421956,-0.0164847187697887,0.0,0.0,0.0,-0.0081115253269672,60.0,-18.68454933166504,-0.0,-6.910476457733239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458740234375,0.0,0.0,9.448797936784104e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1277770996094,0.0,0.0,9.9500386568252e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376037597656,0.0,0.0,7.34906570869498e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.137939453125,0.0,0.0,9.950040112016724e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12774658203125,0.0,0.0,0.0004719869757536,287.8463439941406,294.1499938964844,259.06402587890625,258.5336303710937,260.1470031738281,259.1271667480469,286.2301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006755977869,6.654074180545422e-09,0.0010067493421956,-0.0164847187697887,0.0,0.0,0.0,-0.0081115253269672,60.0,-18.68454933166504,-0.0,-6.910476457733239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.133056640625,0.0,0.0,9.450573270441964e-05,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151733398437,0.0,0.0,9.951907850336283e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1248474121094,0.0,0.0,7.350446685450152e-05,290.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12518310546875,0.0,0.0,9.951909305527806e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151123046875,0.0,0.0,0.000472075655125,287.8334045410156,294.1499938964844,259.0445556640625,258.5115051269531,260.12750244140625,259.1093139648437,286.216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006945152767,6.676195152266473e-09,0.0010069384006783,-0.0165426637977361,0.0,0.0,0.0,-0.0081224916502833,60.0,-18.691564559936523,-0.0,-6.913073491432442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.133056640625,0.0,0.0,9.450573270441964e-05,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151733398437,0.0,0.0,9.951907850336283e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1248474121094,0.0,0.0,7.350446685450152e-05,290.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12518310546875,0.0,0.0,9.951909305527806e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151123046875,0.0,0.0,0.000472075655125,287.8334045410156,294.1499938964844,259.0445556640625,258.5115051269531,260.12750244140625,259.1093139648437,286.216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006945152767,6.676195152266473e-09,0.0010069384006783,-0.0165426637977361,0.0,0.0,0.0,-0.0081224916502833,60.0,-18.691564559936523,-0.0,-6.913073491432442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1266174316406,0.0,0.0,9.45156134548597e-05,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1088562011719,0.0,0.0,9.952948312275112e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1184997558594,0.0,0.0,7.35121502657421e-05,290.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1188049316406,0.0,0.0,9.952949767466636e-05,291.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1088256835937,0.0,0.0,0.0004721250152215,287.826904296875,294.1499938964844,259.0347595214844,258.5003662109375,260.1177673339844,259.1002197265625,286.2097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070503922179,6.688506637431146e-09,0.0010070437565445,-0.0165749117732048,0.0,0.0,0.0,-0.0081285955384373,60.0,-18.69533920288086,-0.0,-6.914519445899715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202087402344,0.0,0.0,9.452639642404392e-05,291.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025390625,0.0,0.0,9.954083361662924e-05,290.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.11212158203125,0.0,0.0,7.352053216891363e-05,290.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1124267578125,0.0,0.0,9.954084816854448e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025085449219,0.0,0.0,0.0004721788573078,287.8204345703125,294.1499938964844,259.02496337890625,258.4891662597656,260.1080017089844,259.09100341796875,286.20294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071652941405,6.701936339226222e-09,0.0010071585420519,-0.0166100896894931,0.0,0.0,0.0,-0.0081352526322007,60.0,-18.69931030273437,-0.0,-6.916096850773101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1073303222656,0.0,0.0,9.454978862777352e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08990478515625,0.0,0.0,9.956547000911088e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.099365234375,0.0,0.0,7.35387293389067e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.09967041015625,0.0,0.0,9.95654845610261e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0898742675781,0.0,0.0,0.0004722957091871,287.8074645996094,294.1499938964844,259.0053405761719,258.4666442871094,260.0885009765625,259.07232666015625,286.1893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731083246336311e-09,0.0010074077872559,-0.016686437651515,0.0,0.0,0.0,-0.0081497021019458,60.0,-18.707698822021484,-0.0,-6.919520245673993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1073303222656,0.0,0.0,9.454978862777352e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08990478515625,0.0,0.0,9.956547000911088e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.099365234375,0.0,0.0,7.35387293389067e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.09967041015625,0.0,0.0,9.95654845610261e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0898742675781,0.0,0.0,0.0004722957091871,287.8074645996094,294.1499938964844,259.0053405761719,258.4666442871094,260.0885009765625,259.07232666015625,286.1893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731083246336311e-09,0.0010074077872559,-0.016686437651515,0.0,0.0,0.0,-0.0081497021019458,60.0,-18.707698822021484,-0.0,-6.919520245673993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.094482421875,0.0,0.0,9.457515261601657e-05,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0772399902344,0.0,0.0,9.959218004951254e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865783691406,0.0,0.0,7.355846173595637e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0869140625,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07720947265625,0.0,0.0,0.0004724224272649,287.79449462890625,294.1499938964844,258.9858093261719,258.4440612792969,260.0690002441406,259.0533752441406,286.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762694848561068e-09,0.0010076781036332,-0.0167692396789789,0.0,0.0,0.0,-0.0081653734669089,60.0,-18.716550827026367,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.094482421875,0.0,0.0,9.457515261601657e-05,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0772399902344,0.0,0.0,9.959218004951254e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865783691406,0.0,0.0,7.355846173595637e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0869140625,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07720947265625,0.0,0.0,0.0004724224272649,287.79449462890625,294.1499938964844,258.9858093261719,258.4440612792969,260.0690002441406,259.0533752441406,286.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762694848561068e-09,0.0010076781036332,-0.0167692396789789,0.0,0.0,0.0,-0.0081653734669089,60.0,-18.716550827026367,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0815734863281,0.0,0.0,9.460198634769768e-05,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0645751953125,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07379150390625,0.0,0.0,7.357932190643623e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741271972656,0.0,0.0,9.962044714484364e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0645446777344,0.0,0.0,0.0004725564504042,287.781494140625,294.1499938964844,258.96636962890625,258.4214782714844,260.04949951171875,259.0342102050781,286.1621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796122331564902e-09,0.0010079639032483,-0.0168567989021539,0.0,0.0,0.0,-0.008181944489479,60.0,-18.7257080078125,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0815734863281,0.0,0.0,9.460198634769768e-05,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0645751953125,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07379150390625,0.0,0.0,7.357932190643623e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741271972656,0.0,0.0,9.962044714484364e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0645446777344,0.0,0.0,0.0004725564504042,287.781494140625,294.1499938964844,258.96636962890625,258.4214782714844,260.04949951171875,259.0342102050781,286.1621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796122331564902e-09,0.0010079639032483,-0.0168567989021539,0.0,0.0,0.0,-0.008181944489479,60.0,-18.7257080078125,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0686950683594,0.0,0.0,9.46294967434369e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0519104003906,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0610046386719,0.0,0.0,7.360072049777955e-05,290.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613098144531,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0518798828125,0.0,0.0,0.0004726938786916,287.7684631347656,294.1499938964844,258.9471435546875,258.3990173339844,260.02996826171875,259.0149230957031,286.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.8304011335840195e-09,0.0010082570370286,-0.0169465877115726,0.0,0.0,0.0,-0.008198938332498,60.0,-18.73497009277344,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0686950683594,0.0,0.0,9.46294967434369e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0519104003906,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0610046386719,0.0,0.0,7.360072049777955e-05,290.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613098144531,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0518798828125,0.0,0.0,0.0004726938786916,287.7684631347656,294.1499938964844,258.9471435546875,258.3990173339844,260.02996826171875,259.0149230957031,286.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.8304011335840195e-09,0.0010082570370286,-0.0169465877115726,0.0,0.0,0.0,-0.008198938332498,60.0,-18.73497009277344,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.062255859375,0.0,0.0,9.464337927056476e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455627441406,0.0,0.0,9.96640301309526e-05,290.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545959472656,0.0,0.0,7.361152529483661e-05,290.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0549011230469,0.0,0.0,9.966404468286784e-05,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455322265625,0.0,0.0,0.0004727632331196,287.761962890625,294.1499938964844,258.9376220703125,258.3878479003906,260.0202331542969,259.0052490234375,286.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.739606857299805,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0557861328125,0.0,0.0,9.465711627854034e-05,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0392150878906,0.0,0.0,9.96784947346896e-05,290.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0481872558594,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484924316406,0.0,0.0,9.967850928660482e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0391845703125,0.0,0.0,0.0004728318599518,287.7554626464844,294.1499938964844,258.9281921386719,258.3767395019531,260.0104675292969,258.99560546875,286.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.74419212341309,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428771972656,0.0,0.0,9.468374628340824e-05,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264892578125,0.0,0.0,9.970653627533466e-05,290.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0353698730469,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0356750488281,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264587402344,0.0,0.0,0.000472964864457,287.742431640625,294.1499938964844,258.9095764160156,258.354736328125,259.990966796875,258.9763488769531,286.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.753076553344727,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428771972656,0.0,0.0,9.468374628340824e-05,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264892578125,0.0,0.0,9.970653627533466e-05,290.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0353698730469,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0356750488281,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264587402344,0.0,0.0,0.000472964864457,287.742431640625,294.1499938964844,258.9095764160156,258.354736328125,259.990966796875,258.9763488769531,286.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.753076553344727,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0299377441406,0.0,0.0,9.470907389186324e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0137939453125,0.0,0.0,9.973320265999064e-05,290.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0225524902344,0.0,0.0,7.36626170692034e-05,290.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228576660156,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01373291015625,0.0,0.0,0.000473091378808,287.7293701171875,294.1499938964844,258.89141845703125,258.3330993652344,259.9714660644531,258.9572448730469,286.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.76155471801757,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0299377441406,0.0,0.0,9.470907389186324e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0137939453125,0.0,0.0,9.973320265999064e-05,290.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0225524902344,0.0,0.0,7.36626170692034e-05,290.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228576660156,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01373291015625,0.0,0.0,0.000473091378808,287.7293701171875,294.1499938964844,258.89141845703125,258.3330993652344,259.9714660644531,258.9572448730469,286.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.76155471801757,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169982910156,0.0,0.0,9.473150566918775e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00103759765625,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097045898437,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.010009765625,0.0,0.0,9.975684224627912e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010070800781,0.0,0.0,0.0004732034576591,287.71630859375,294.1499938964844,258.8737487792969,258.3118591308594,259.9520263671875,258.9384155273437,286.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513676297822e-09,0.0010093440068885,-0.0172795373946428,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.769216537475582,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169982910156,0.0,0.0,9.473150566918775e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00103759765625,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097045898437,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.010009765625,0.0,0.0,9.975684224627912e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010070800781,0.0,0.0,0.0004732034576591,287.71630859375,294.1499938964844,258.8737487792969,258.3118591308594,259.9520263671875,258.9384155273437,286.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513676297822e-09,0.0010093440068885,-0.0172795373946428,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.769216537475582,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0040588378906,0.0,0.0,9.475094702793284e-05,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9883117675781,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9968566894531,0.0,0.0,7.369518425548449e-05,290.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99713134765625,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9882507324219,0.0,0.0,0.0004733005480375,287.7032470703125,294.1499938964844,258.8566589355469,258.2911682128906,259.9325866699219,258.9198913574219,286.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.9817303050001556e-09,0.001009551109746,-0.0173429679125547,0.0,0.0,0.0,-0.008273959159851,60.0,-18.77605628967285,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0040588378906,0.0,0.0,9.475094702793284e-05,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9883117675781,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9968566894531,0.0,0.0,7.369518425548449e-05,290.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99713134765625,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9882507324219,0.0,0.0,0.0004733005480375,287.7032470703125,294.1499938964844,258.8566589355469,258.2911682128906,259.9325866699219,258.9198913574219,286.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.9817303050001556e-09,0.001009551109746,-0.0173429679125547,0.0,0.0,0.0,-0.008273959159851,60.0,-18.77605628967285,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
