time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452700,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9975891113281,0.0,0.0,9.475869592279196e-05,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98193359375,0.0,0.0,9.97854585875757e-05,290.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99041748046875,0.0,0.0,7.370120874838904e-05,290.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906921386719,0.0,0.0,9.978547313949092e-05,291.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9818725585937,0.0,0.0,0.000473339256132,287.6967163085937,294.1499938964844,258.8483581542969,258.2810363769531,259.92291259765625,258.9107971191406,286.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387913046765e-09,0.0010096336482092,-0.0173682644963264,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.77891731262207,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911193847656,0.0,0.0,9.476571722188964e-05,291.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755554199219,0.0,0.0,9.979285823646931e-05,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9839782714844,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842834472656,0.0,0.0,9.979286551242694e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754943847656,0.0,0.0,0.0004733743262477,287.690185546875,294.1499938964844,258.8402404785156,258.2710876464844,259.9132385253906,258.9017944335937,286.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.0001409113729104e-09,0.0010097086196765,-0.0173911917954683,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.78159141540528,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781494140625,0.0,0.0,9.47750304476358e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627685546875,0.0,0.0,9.980266622733323e-05,290.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9710998535156,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9714050292969,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627380371094,0.0,0.0,0.0004734208632726,287.6770935058594,294.1499938964844,258.8245544433594,258.2516784667969,259.8939208984375,258.8842468261719,286.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174851513997e-09,0.0010098078055307,-0.0174215957522392,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.78569221496582,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781494140625,0.0,0.0,9.47750304476358e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627685546875,0.0,0.0,9.980266622733323e-05,290.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9710998535156,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9714050292969,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627380371094,0.0,0.0,0.0004734208632726,287.6770935058594,294.1499938964844,258.8245544433594,258.2516784667969,259.8939208984375,258.8842468261719,286.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174851513997e-09,0.0010098078055307,-0.0174215957522392,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.78569221496582,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9651794433594,0.0,0.0,9.477838466409594e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9499816894531,0.0,0.0,9.980619506677613e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9582214355469,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95849609375,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.949951171875,0.0,0.0,0.0004734375979751,287.6640014648437,294.1499938964844,258.8096618652344,258.2330322265625,259.87469482421875,258.8672790527344,286.040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592561824782e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.78818702697754,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9651794433594,0.0,0.0,9.477838466409594e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9499816894531,0.0,0.0,9.980619506677613e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9582214355469,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95849609375,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.949951171875,0.0,0.0,0.0004734375979751,287.6640014648437,294.1499938964844,258.8096618652344,258.2330322265625,259.87469482421875,258.8672790527344,286.040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592561824782e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.78818702697754,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95220947265625,0.0,0.0,9.477491403231396e-05,291.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93719482421875,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9453430175781,0.0,0.0,7.371382525889203e-05,290.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94561767578125,0.0,0.0,9.980255708796903e-05,291.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371643066406,0.0,0.0,0.000473420281196,287.6509094238281,294.1499938964844,258.795654296875,258.2152404785156,259.8555603027344,258.8509521484375,286.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011609959306497e-09,0.0010098066413775,-0.0174212306737899,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.788890838623047,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95220947265625,0.0,0.0,9.477491403231396e-05,291.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93719482421875,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9453430175781,0.0,0.0,7.371382525889203e-05,290.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94561767578125,0.0,0.0,9.980255708796903e-05,291.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371643066406,0.0,0.0,0.000473420281196,287.6509094238281,294.1499938964844,258.795654296875,258.2152404785156,259.8555603027344,258.8509521484375,286.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011609959306497e-09,0.0010098066413775,-0.0174212306737899,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.788890838623047,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.939208984375,0.0,0.0,9.476370905758812e-05,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244079589844,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93243408203125,0.0,0.0,7.370511593762785e-05,290.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9327087402344,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92437744140625,0.0,0.0,0.00047336431453,287.6377868652344,294.1499938964844,258.7826232910156,258.1983947753906,259.83648681640625,258.8353271484375,286.01324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.9976526795301205e-09,0.0010096873156726,-0.017384672537446,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.787586212158203,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.939208984375,0.0,0.0,9.476370905758812e-05,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244079589844,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93243408203125,0.0,0.0,7.370511593762785e-05,290.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9327087402344,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92437744140625,0.0,0.0,0.00047336431453,287.6377868652344,294.1499938964844,258.7826232910156,258.1983947753906,259.83648681640625,258.8353271484375,286.01324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.9976526795301205e-09,0.0010096873156726,-0.017384672537446,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.787586212158203,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9327392578125,0.0,0.0,9.475479600951076e-05,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179992675781,0.0,0.0,9.97813549474813e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259948730469,0.0,0.0,7.369818195002154e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.92626953125,0.0,0.0,9.978136949939652e-05,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91796875,0.0,0.0,0.0004733197856694,287.6312255859375,294.1499938964844,258.7764892578125,258.1903686523437,259.8270263671875,258.8278503417969,286.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986547784748609e-09,0.0010095924371853,-0.0173555873334407,0.0,0.0,0.0,-0.0082763480022549,60.0,-18.78599739074707,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9262390136719,0.0,0.0,9.4743947556708e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91162109375,0.0,0.0,9.976993169402704e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195556640625,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197998046875,0.0,0.0,9.976993896998464e-05,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115905761719,0.0,0.0,0.0004732655943371,287.62469482421875,294.1499938964844,258.7705993652344,258.1825866699219,259.81756591796875,258.820556640625,285.999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973029709200773e-09,0.0010094768367707,-0.0173201784491539,0.0,0.0,0.0,-0.008269646205008,60.0,-18.783885955810547,-0.0,-6.947973218984771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132385253906,0.0,0.0,9.471489465795456e-05,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988037109375,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066467285156,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068908691406,0.0,0.0,9.973935084417462e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8987731933594,0.0,0.0,0.0004731204826384,287.611572265625,294.1499938964844,258.7597045898437,258.1678466796875,259.7987976074219,258.8067321777344,285.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091743897646,6.936839547222462e-09,0.0010091674048453,-0.0172253865748643,0.0,0.0,0.0,-0.0082517052069306,60.0,-18.77768516540528,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132385253906,0.0,0.0,9.471489465795456e-05,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988037109375,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066467285156,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068908691406,0.0,0.0,9.973935084417462e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8987731933594,0.0,0.0,0.0004731204826384,287.611572265625,294.1499938964844,258.7597045898437,258.1678466796875,259.7987976074219,258.8067321777344,285.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091743897646,6.936839547222462e-09,0.0010091674048453,-0.0172253865748643,0.0,0.0,0.0,-0.0082517052069306,60.0,-18.77768516540528,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9002380371094,0.0,0.050000000745058,9.467736526858062e-05,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.885986328125,0.0,0.050000000745058,9.969982056645676e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89373779296875,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8939819335937,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8859558105469,0.0,0.050000000745058,0.0004729330248665,287.59844970703125,291.1499938964844,258.75,258.1543273925781,259.7801818847656,258.7938232421875,285.9727478027344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890086723387867e-09,0.0010087676346302,-0.017102925106883,0.0,0.0,0.0,-0.0082285283133387,60.0,-18.769100189208984,-0.0,-6.938212493423634e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9002380371094,0.0,0.050000000745058,9.467736526858062e-05,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.885986328125,0.0,0.050000000745058,9.969982056645676e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89373779296875,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8939819335937,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8859558105469,0.0,0.050000000745058,0.0004729330248665,287.59844970703125,291.1499938964844,258.75,258.1543273925781,259.7801818847656,258.7938232421875,285.9727478027344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890086723387867e-09,0.0010087676346302,-0.017102925106883,0.0,0.0,0.0,-0.0082285283133387,60.0,-18.769100189208984,-0.0,-6.938212493423634e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58648681640625,0.6355133056640625,0.050000000745058,0.0408352874219417,291.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5835266113281,0.6355133056640625,0.050000000745058,0.0430015213787555,290.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5851135253906,0.6355133056640625,0.050000000745058,0.0317607782781124,290.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5851745605469,0.6355133056640625,0.050000000745058,0.0430015213787555,291.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5835266113281,0.6355133056640625,0.050000000745058,0.2039807140827179,286.35504150390625,291.1499938964844,258.7456359863281,258.1480407714844,279.6703796386719,284.5441589355469,285.7791442871094,1.0,0.1097079813480377,0.1654472053050995,0.1654472053050995,1.0,1.0,-0.4350601136684418,0.0069417590275406,0.428118348121643,-0.1129227951169014,0.0,0.0,0.0,10.191307067871094,60.0,-543.0778198242188,-0.0,12.276455879211426,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60888671875,0.6324423551559448,0.050000000745058,0.0452326945960521,290.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6087341308594,0.6324423551559448,0.050000000745058,0.0476322025060653,290.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6088256835937,0.6324423551559448,0.050000000745058,0.0351809822022914,290.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6088256835937,0.6324423551559448,0.050000000745058,0.0476322025060653,291.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6087341308594,0.6324423551559448,0.050000000745058,0.2259466648101806,285.5305480957031,291.1499938964844,258.7416381835937,258.1420593261719,282.3323059082031,290.92486572265625,285.2469482421875,1.0,0.1210821643471717,0.330894410610199,0.330894410610199,1.0,1.0,-0.4819605648517608,0.0594653561711311,0.4224951863288879,-0.0721067711710929,0.0,0.0,0.0,12.523848533630373,60.0,-884.0865478515625,-0.0,16.677175521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.735595703125,0.5716115832328796,0.050000000745058,0.0456770621240139,290.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.735595703125,0.5716115832328796,0.050000000745058,0.048100147396326,290.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.735595703125,0.5716115832328796,0.050000000745058,0.0355266034603118,290.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.735595703125,0.5716115832328796,0.050000000745058,0.048100147396326,291.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735595703125,0.5716115832328796,0.050000000745058,0.2281663864850998,284.6992492675781,291.1499938964844,258.7347412109375,258.1310729980469,279.6556091308594,291.22369384765625,284.4704895019531,1.0,0.1405639797449112,0.5835341215133667,0.5835341215133667,1.0,1.0,-0.486698716878891,0.1733933240175247,0.3133054077625274,0.0403520092368125,0.0,0.0,1.0,20.06612968444824,60.0,-1287.7742919921875,-3119.89208984375,23.17615127563477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452209472656,303.8309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,3248.33544921875,18000.0,0.0,0.0,9.224254608852787e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0408809520304203,0.0408817417919635,-7.890424171819177e-07,0.0,9.361446018374409e-08,0.0,0.0,0.3221435248851776,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.735595703125,0.5716115832328796,0.050000000745058,0.0456770621240139,290.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.735595703125,0.5716115832328796,0.050000000745058,0.048100147396326,290.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.735595703125,0.5716115832328796,0.050000000745058,0.0355266034603118,290.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.735595703125,0.5716115832328796,0.050000000745058,0.048100147396326,291.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735595703125,0.5716115832328796,0.050000000745058,0.2281663864850998,284.6992492675781,291.1499938964844,258.7347412109375,258.1310729980469,279.6556091308594,291.22369384765625,284.4704895019531,1.0,0.1405639797449112,0.5835341215133667,0.5835341215133667,1.0,1.0,-0.486698716878891,0.1733933240175247,0.3133054077625274,0.0403520092368125,0.0,0.0,1.0,20.06612968444824,60.0,-1287.7742919921875,-3119.89208984375,23.17615127563477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452209472656,303.8309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,3248.33544921875,18000.0,0.0,0.0,9.224254608852787e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0408809520304203,0.0408817417919635,-7.890424171819177e-07,0.0,9.361446018374409e-08,0.0,0.0,0.3221435248851776,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621765136719,0.549780011177063,0.050000000745058,0.045814074575901,290.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598205566406,0.549780011177063,0.050000000745058,0.0482444278895854,290.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4521789550781,0.549780011177063,0.050000000745058,0.0356331691145896,290.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4521789550781,0.549780011177063,0.050000000745058,0.0482444278895854,291.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4521789550781,0.549780011177063,0.050000000745058,0.2288507968187332,284.44659423828125,291.1499938964844,258.7317810058594,258.1260070800781,279.5205993652344,291.2163391113281,284.7659606933594,1.0,0.1489612758159637,0.5920615196228027,0.5920615196228027,1.0,1.0,-0.4881587326526642,0.1762662082910537,0.3118925094604492,0.0429988503456115,0.0,0.0,1.0,23.72855758666992,60.0,1444.4588623046875,-7377.89599609375,26.325193405151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5956115722656,308.68951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,4274.47412109375,19080.0,0.0,0.0,0.0151034472510218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6304007768630981,0.6304041147232056,-3.3799090033426182e-06,0.0,1.5328079825849272e-05,0.0,0.0,28.535419464111328,0.0,0.0,0.0,0.3925015926361084,4.0,0.0,1.0
453960,290.4434509277344,297.1499938964844,293.1499938964844,0.0011136766988784,-101.20469665527344,286.933349609375,0.5329368114471436,0.050000000745058,0.0459449999034404,290.9462585449219,297.1499938964844,293.1499938964844,0.0008986828615888,-85.99955749511719,286.6217956542969,0.5329368114471436,0.050000000745058,0.0483822971582412,290.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.05426025390625,0.5329368114471436,0.050000000745058,0.0357349999248981,290.19122314453125,297.1499938964844,293.1499938964844,0.0006873568636365,-65.77669525146484,286.18505859375,0.5329368114471436,0.050000000745058,0.0483822971582412,291.21502685546875,297.1499938964844,293.1499938964844,0.0007037493633106,-319.4574890136719,286.3306579589844,0.5329368114471436,0.050000000745058,0.2295047789812088,285.5379333496094,291.1499938964844,258.7291259765625,258.1212463378906,279.4166564941406,291.21405029296875,286.2548522949219,1.0,0.156522661447525,0.5974351167678833,0.5974351167678833,1.0,1.0,-0.489553838968277,0.1781961917877197,0.3113576471805572,0.0447482503950595,0.0,0.0,1.0,27.231409072875977,60.0,2622.389404296875,-7612.08984375,29.35450935363769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.197265625,308.36798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,9756.91796875,19080.0,0.0,0.0,0.0336354374885559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0031328201293943,1.003141164779663,-8.317120773426723e-06,0.0,3.413569356780499e-05,0.0,0.0,112.31163787841795,0.0,0.0,0.0,0.5651326179504395,4.0,0.0,1.0
454020,290.4818115234375,297.1499938964844,293.1499938964844,0.0020975177176296,-178.86373901367188,290.58648681640625,0.5099941492080688,0.050000000745058,0.0461836829781532,290.96405029296875,297.1499938964844,293.1499938964844,0.0017403572564944,-156.2877197265625,290.0716552734375,0.5099941492080688,0.050000000745058,0.0486336424946785,290.4337463378906,297.1499938964844,293.1499938964844,0.0016418490558862,-108.90013122558594,289.8668518066406,0.5099941492080688,0.050000000745058,0.0359206423163414,290.2283935546875,297.1499938964844,293.1499938964844,0.0018184398068115,-163.2989501953125,290.1185607910156,0.5099941492080688,0.050000000745058,0.0486336424946785,291.2413024902344,297.1499938964844,293.1499938964844,0.0014290111139416,-608.7371826171875,289.6227722167969,0.5099941492080688,0.050000000745058,0.2306970506906509,287.68536376953125,291.1499938964844,258.72479248046875,258.1125183105469,279.2950439453125,291.2361145019531,288.03973388671875,1.0,0.1693555116653442,0.6051274538040161,0.6051274538040161,1.0,1.0,-0.4920972287654876,0.1810377538204193,0.3110594749450683,0.0473662950098514,0.0,0.0,1.0,33.618438720703125,60.0,2339.8291015625,-7349.96435546875,34.92188262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0538024902344,306.6912536621094,278.1499938964844,0.0,18000.0,313.1499938964844,16141.7919921875,19080.0,0.0,0.0,0.0714506953954696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2922273874282837,1.2922412157058716,-1.379061632178491e-05,0.0,7.251337228808552e-05,0.0,0.0,239.9231414794922,0.0,0.0,0.0,0.7103965282440186,4.0,0.0,1.0
454080,290.4818115234375,297.1499938964844,293.1499938964844,0.0020975177176296,-178.86373901367188,290.58648681640625,0.5099941492080688,0.050000000745058,0.0461836829781532,290.96405029296875,297.1499938964844,293.1499938964844,0.0017403572564944,-156.2877197265625,290.0716552734375,0.5099941492080688,0.050000000745058,0.0486336424946785,290.4337463378906,297.1499938964844,293.1499938964844,0.0016418490558862,-108.90013122558594,289.8668518066406,0.5099941492080688,0.050000000745058,0.0359206423163414,290.2283935546875,297.1499938964844,293.1499938964844,0.0018184398068115,-163.2989501953125,290.1185607910156,0.5099941492080688,0.050000000745058,0.0486336424946785,291.2413024902344,297.1499938964844,293.1499938964844,0.0014290111139416,-608.7371826171875,289.6227722167969,0.5099941492080688,0.050000000745058,0.2306970506906509,287.68536376953125,291.1499938964844,258.72479248046875,258.1125183105469,279.2950439453125,291.2361145019531,288.03973388671875,1.0,0.1693555116653442,0.6051274538040161,0.6051274538040161,1.0,1.0,-0.4920972287654876,0.1810377538204193,0.3110594749450683,0.0473662950098514,0.0,0.0,1.0,33.618438720703125,60.0,2339.8291015625,-7349.96435546875,34.92188262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0538024902344,306.6912536621094,278.1499938964844,0.0,18000.0,313.1499938964844,16141.7919921875,19080.0,0.0,0.0,0.0714506953954696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2922273874282837,1.2922412157058716,-1.379061632178491e-05,0.0,7.251337228808552e-05,0.0,0.0,239.9231414794922,0.0,0.0,0.0,0.7103965282440186,4.0,0.0,1.0
454140,290.5359802246094,297.1499938964844,293.1499938964844,0.002948670880869,-241.6238555908203,292.97808837890625,0.4958028793334961,0.050000000745058,0.0463874414563179,290.9949645996094,297.1499938964844,293.1499938964844,0.0024726076517254,-213.55747985839844,292.3074951171875,0.4958028793334961,0.050000000745058,0.048848208039999,290.4823913574219,297.1499938964844,293.1499938964844,0.0025507847312837,-162.7054443359375,292.3822326660156,0.4958028793334961,0.050000000745058,0.0360791198909282,290.2767639160156,297.1499938964844,293.1499938964844,0.0027994010597467,-241.65660095214844,292.7299194335937,0.4958028793334961,0.050000000745058,0.048848208039999,291.2814025878906,297.1499938964844,293.1499938964844,0.0020511974580585,-840.5712280273438,291.7137756347656,0.4958028793334961,0.050000000745058,0.2317148745059967,288.8870849609375,291.1499938964844,258.7215881347656,258.1047668457031,279.2357482910156,291.2748107910156,289.136962890625,1.0,0.1795238107442855,0.6103904843330383,0.6103904843330383,1.0,1.0,-0.4942684769630432,0.1830304116010666,0.3112380504608154,0.0493233166635036,0.0,0.0,1.0,39.07244873046875,60.0,1714.9857177734375,-7095.87744140625,39.72061538696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.73223876953125,305.496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18240.771484375,20160.0,0.0,0.0,0.1079566851258277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3736774921417236,1.3736931085586548,-1.5583869753754698e-05,0.0,0.0001095623083529,0.0,0.0,288.2107238769531,0.0,0.0,0.0,0.7662854194641113,4.0,0.0,1.0
454200,290.5359802246094,297.1499938964844,293.1499938964844,0.002948670880869,-241.6238555908203,292.97808837890625,0.4958028793334961,0.050000000745058,0.0463874414563179,290.9949645996094,297.1499938964844,293.1499938964844,0.0024726076517254,-213.55747985839844,292.3074951171875,0.4958028793334961,0.050000000745058,0.048848208039999,290.4823913574219,297.1499938964844,293.1499938964844,0.0025507847312837,-162.7054443359375,292.3822326660156,0.4958028793334961,0.050000000745058,0.0360791198909282,290.2767639160156,297.1499938964844,293.1499938964844,0.0027994010597467,-241.65660095214844,292.7299194335937,0.4958028793334961,0.050000000745058,0.048848208039999,291.2814025878906,297.1499938964844,293.1499938964844,0.0020511974580585,-840.5712280273438,291.7137756347656,0.4958028793334961,0.050000000745058,0.2317148745059967,288.8870849609375,291.1499938964844,258.7215881347656,258.1047668457031,279.2357482910156,291.2748107910156,289.136962890625,1.0,0.1795238107442855,0.6103904843330383,0.6103904843330383,1.0,1.0,-0.4942684769630432,0.1830304116010666,0.3112380504608154,0.0493233166635036,0.0,0.0,1.0,39.07244873046875,60.0,1714.9857177734375,-7095.87744140625,39.72061538696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.73223876953125,305.496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18240.771484375,20160.0,0.0,0.0,0.1079566851258277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3736774921417236,1.3736931085586548,-1.5583869753754698e-05,0.0,0.0001095623083529,0.0,0.0,288.2107238769531,0.0,0.0,0.0,0.7662854194641113,4.0,0.0,1.0
454260,290.5926208496094,297.1499938964844,293.1499938964844,0.0036949820350855,-292.390869140625,294.8159484863281,0.4860934913158417,0.050000000745058,0.0465561002492904,291.02947998046875,297.1499938964844,293.1499938964844,0.0031097684986889,-260.0811767578125,294.0260009765625,0.4860934913158417,0.050000000745058,0.0490258149802684,290.5339050292969,297.1499938964844,293.1499938964844,0.0033404566347599,-206.1157073974609,294.31573486328125,0.4860934913158417,0.050000000745058,0.036210298538208,290.32769775390625,297.1499938964844,293.1499938964844,0.0036612914409488,-305.1818542480469,294.744384765625,0.4860934913158417,0.050000000745058,0.0490258149802684,291.3255615234375,297.1499938964844,293.1499938964844,0.0025804669130593,-1025.1082763671875,293.3035583496094,0.4860934913158417,0.050000000745058,0.2325573563575744,289.793212890625,291.1499938964844,258.7194519042969,258.0979309082031,279.2064819335937,291.3186950683594,289.9906921386719,1.0,0.1874924749135971,0.6144052147865295,0.6144052147865295,1.0,1.0,-0.4960657060146332,0.1845173984766006,0.3115483224391937,0.0509560965001583,0.0,0.0,1.0,43.58867645263672,48.0,1255.359130859375,-6994.8798828125,43.72526931762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1265869140625,304.9567565917969,278.1499938964844,0.0,18000.0,313.1499938964844,19751.17578125,20160.0,0.0,0.0,0.1411120742559433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4294193983078003,1.4294363260269165,-1.6874273569555953e-05,0.0,0.0001432108256267,0.0,0.0,324.739501953125,0.0,0.0,0.0,0.7809942960739136,4.0,0.0,1.0
454320,290.5926208496094,297.1499938964844,293.1499938964844,0.0036949820350855,-292.390869140625,294.8159484863281,0.4860934913158417,0.050000000745058,0.0465561002492904,291.02947998046875,297.1499938964844,293.1499938964844,0.0031097684986889,-260.0811767578125,294.0260009765625,0.4860934913158417,0.050000000745058,0.0490258149802684,290.5339050292969,297.1499938964844,293.1499938964844,0.0033404566347599,-206.1157073974609,294.31573486328125,0.4860934913158417,0.050000000745058,0.036210298538208,290.32769775390625,297.1499938964844,293.1499938964844,0.0036612914409488,-305.1818542480469,294.744384765625,0.4860934913158417,0.050000000745058,0.0490258149802684,291.3255615234375,297.1499938964844,293.1499938964844,0.0025804669130593,-1025.1082763671875,293.3035583496094,0.4860934913158417,0.050000000745058,0.2325573563575744,289.793212890625,291.1499938964844,258.7194519042969,258.0979309082031,279.2064819335937,291.3186950683594,289.9906921386719,1.0,0.1874924749135971,0.6144052147865295,0.6144052147865295,1.0,1.0,-0.4960657060146332,0.1845173984766006,0.3115483224391937,0.0509560965001583,0.0,0.0,1.0,43.58867645263672,48.0,1255.359130859375,-6994.8798828125,43.72526931762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1265869140625,304.9567565917969,278.1499938964844,0.0,18000.0,313.1499938964844,19751.17578125,20160.0,0.0,0.0,0.1411120742559433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4294193983078003,1.4294363260269165,-1.6874273569555953e-05,0.0,0.0001432108256267,0.0,0.0,324.739501953125,0.0,0.0,0.0,0.7809942960739136,4.0,0.0,1.0
454380,290.6470642089844,297.1499938964844,293.1499938964844,0.0043585859239101,-333.6115417480469,296.2998962402344,0.4838113486766815,0.050000000745058,0.0465980917215347,291.0636901855469,297.1499938964844,293.1499938964844,0.0036669939290732,-297.9727783203125,295.41455078125,0.4838113486766815,0.050000000745058,0.0490700341761112,290.5843200683594,297.1499938964844,293.1499938964844,0.0040359790436923,-241.32229614257807,295.8746643066406,0.4838113486766815,0.050000000745058,0.0362429618835449,290.37725830078125,297.1499938964844,293.1499938964844,0.0044337841682136,-356.9522399902344,296.3736572265625,0.4838113486766815,0.050000000745058,0.0490700341761112,291.3695373535156,297.1499938964844,293.1499938964844,0.0030303436797112,-1172.378662109375,294.5756225585937,0.4838113486766815,0.050000000745058,0.2327671200037002,290.519775390625,291.1499938964844,258.7182922363281,258.0919494628906,279.192138671875,291.36285400390625,290.6807556152344,1.0,0.1889434456825256,0.6178172826766968,0.6178172826766968,1.0,1.0,-0.4965135455131531,0.1852975189685821,0.3112160265445709,0.0523192249238491,0.0,0.0,1.0,44.71879959106445,36.0,954.3546752929688,-7004.71728515625,44.7313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.10748291015625,304.945068359375,278.1499938964844,0.0,18000.0,313.1499938964844,20049.2890625,20160.0,0.0,0.0,0.1696057766675949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401663541793823,1.4401835203170776,-1.7128963008872233e-05,0.0,0.0001721282897051,0.0,0.0,332.1193542480469,0.0,0.0,0.0,0.7863782048225403,4.0,0.0,1.0
454440,290.6470642089844,297.1499938964844,293.1499938964844,0.0043585859239101,-333.6115417480469,296.2998962402344,0.4838113486766815,0.050000000745058,0.0465980917215347,291.0636901855469,297.1499938964844,293.1499938964844,0.0036669939290732,-297.9727783203125,295.41455078125,0.4838113486766815,0.050000000745058,0.0490700341761112,290.5843200683594,297.1499938964844,293.1499938964844,0.0040359790436923,-241.32229614257807,295.8746643066406,0.4838113486766815,0.050000000745058,0.0362429618835449,290.37725830078125,297.1499938964844,293.1499938964844,0.0044337841682136,-356.9522399902344,296.3736572265625,0.4838113486766815,0.050000000745058,0.0490700341761112,291.3695373535156,297.1499938964844,293.1499938964844,0.0030303436797112,-1172.378662109375,294.5756225585937,0.4838113486766815,0.050000000745058,0.2327671200037002,290.519775390625,291.1499938964844,258.7182922363281,258.0919494628906,279.192138671875,291.36285400390625,290.6807556152344,1.0,0.1889434456825256,0.6178172826766968,0.6178172826766968,1.0,1.0,-0.4965135455131531,0.1852975189685821,0.3112160265445709,0.0523192249238491,0.0,0.0,1.0,44.71879959106445,36.0,954.3546752929688,-7004.71728515625,44.7313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.10748291015625,304.945068359375,278.1499938964844,0.0,18000.0,313.1499938964844,20049.2890625,20160.0,0.0,0.0,0.1696057766675949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401663541793823,1.4401835203170776,-1.7128963008872233e-05,0.0,0.0001721282897051,0.0,0.0,332.1193542480469,0.0,0.0,0.0,0.7863782048225403,4.0,0.0,1.0
454500,290.6728820800781,297.1499938964844,293.1499938964844,0.0046679773367941,-351.4547119140625,296.9459533691406,0.4850316345691681,0.050000000745058,0.0465755686163902,291.080078125,297.1499938964844,293.1499938964844,0.0039229588583111,-314.4214782714844,296.0194091796875,0.4850316345691681,0.050000000745058,0.0490463189780712,290.6082458496094,297.1499938964844,293.1499938964844,0.0043591470457613,-256.5938415527344,296.5531311035156,0.4850316345691681,0.050000000745058,0.0362254418432712,290.4010009765625,297.1499938964844,293.1499938964844,0.0047972267493605,-379.4142150878906,297.0834045410156,0.4850316345691681,0.050000000745058,0.0490463189780712,291.39068603515625,297.1499938964844,293.1499938964844,0.0032321743201464,-1235.39892578125,295.1259765625,0.4850316345691681,0.050000000745058,0.2326546162366867,290.8345947265625,291.1499938964844,258.7180480957031,258.0892028808594,279.1880187988281,291.3842163085937,290.9833068847656,1.0,0.1877528578042984,0.619401752948761,0.619401752948761,1.0,1.0,-0.4962736666202545,0.185465857386589,0.3108077943325043,0.0529281161725521,0.0,0.0,1.0,44.12040328979492,36.0,854.9882202148438,-7048.00048828125,44.1977653503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2745056152344,305.1065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,20102.4453125,21240.0,0.0,0.0,0.1818694472312927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420742988586426,1.442091464996338,-1.7174377717310563e-05,0.0,0.0001845743681769,0.0,0.0,333.4410705566406,0.0,0.0,0.0,0.8023339509963989,4.0,0.0,1.0
454560,290.6976623535156,297.1499938964844,293.1499938964844,0.0049649109132587,-367.6646728515625,297.5431213378906,0.487544298171997,0.050000000745058,0.0465297140181064,291.09588623046875,297.1499938964844,293.1499938964844,0.0041662869043648,-329.41265869140625,296.5793151855469,0.487544298171997,0.050000000745058,0.0489980280399322,290.63104248046875,297.1499938964844,293.1499938964844,0.0046694376505911,-270.5251159667969,297.1806945800781,0.487544298171997,0.050000000745058,0.0361897759139537,290.42388916015625,297.1499938964844,293.1499938964844,0.0051491959020495,-399.8999328613281,297.7396240234375,0.487544298171997,0.050000000745058,0.0489980280399322,291.4111328125,297.1499938964844,293.1499938964844,0.0034209662117064,-1292.3287353515625,295.6337280273437,0.487544298171997,0.050000000745058,0.2324255555868148,291.1274108886719,291.1499938964844,258.7179870605469,258.086669921875,279.18511962890625,291.4049072265625,291.2680358886719,1.0,0.1854759305715561,0.6209377646446228,0.6209377646446228,1.0,1.0,-0.495785117149353,0.1855174750089645,0.3102676570415497,0.0535028986632823,0.0,0.0,0.9944546818733216,42.89824295043945,25.0,787.6536254882812,-7123.96533203125,43.109901428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5345458984375,305.3761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,20885.640625,21240.0,0.0,0.0,0.192774087190628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.46963369846344,1.4696515798568726,-1.783878542482853e-05,0.0,0.0001956412015715,0.0,0.0,352.9486083984375,0.0,0.0,0.0,0.8028088808059692,4.0,0.0,1.0
454620,290.74383544921875,297.1499938964844,293.1499938964844,0.0055270097218453,-395.6497802734375,298.6244201660156,0.4957268536090851,0.050000000745058,0.0463886596262455,291.12554931640625,297.1499938964844,293.1499938964844,0.0046192435547709,-355.3558959960937,297.5961303710937,0.4957268536090851,0.050000000745058,0.0488494932651519,290.6732482910156,297.1499938964844,293.1499938964844,0.0052571310661733,-294.7149658203125,298.317626953125,0.4957268536090851,0.050000000745058,0.0360800698399543,290.46630859375,297.1499938964844,293.1499938964844,0.0058260392397642,-435.5357360839844,298.9281921386719,0.4957268536090851,0.050000000745058,0.0488494932651519,291.4496459960937,297.1499938964844,293.1499938964844,0.0037638070061802,-1389.5587158203125,296.5538330078125,0.4957268536090851,0.050000000745058,0.231720969080925,291.67333984375,291.1499938964844,258.718505859375,258.08203125,279.1817321777344,291.44390869140625,291.8028259277344,1.0,0.1785152554512024,0.6239193081855774,0.6239193081855774,1.0,1.0,-0.4942822754383087,0.1853691190481186,0.3089131414890289,0.0545860230922699,0.0,0.0,0.888297438621521,39.135047912597656,25.0,703.0362548828125,-7275.3837890625,39.773529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2732238769531,306.047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,22170.16015625,21240.0,0.0,0.0,0.2104557454586029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4164586067199707,1.416475772857666,-1.719734245853033e-05,0.0,0.0002135858376277,0.0,0.0,324.04510498046875,0.0,0.0,0.0,0.7760258913040161,4.0,0.0,1.0
454680,290.74383544921875,297.1499938964844,293.1499938964844,0.0055270097218453,-395.6497802734375,298.6244201660156,0.4957268536090851,0.050000000745058,0.0463886596262455,291.12554931640625,297.1499938964844,293.1499938964844,0.0046192435547709,-355.3558959960937,297.5961303710937,0.4957268536090851,0.050000000745058,0.0488494932651519,290.6732482910156,297.1499938964844,293.1499938964844,0.0052571310661733,-294.7149658203125,298.317626953125,0.4957268536090851,0.050000000745058,0.0360800698399543,290.46630859375,297.1499938964844,293.1499938964844,0.0058260392397642,-435.5357360839844,298.9281921386719,0.4957268536090851,0.050000000745058,0.0488494932651519,291.4496459960937,297.1499938964844,293.1499938964844,0.0037638070061802,-1389.5587158203125,296.5538330078125,0.4957268536090851,0.050000000745058,0.231720969080925,291.67333984375,291.1499938964844,258.718505859375,258.08203125,279.1817321777344,291.44390869140625,291.8028259277344,1.0,0.1785152554512024,0.6239193081855774,0.6239193081855774,1.0,1.0,-0.4942822754383087,0.1853691190481186,0.3089131414890289,0.0545860230922699,0.0,0.0,0.888297438621521,39.135047912597656,25.0,703.0362548828125,-7275.3837890625,39.773529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2732238769531,306.047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,22170.16015625,21240.0,0.0,0.0,0.2104557454586029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4164586067199707,1.416475772857666,-1.719734245853033e-05,0.0,0.0002135858376277,0.0,0.0,324.04510498046875,0.0,0.0,0.0,0.7760258913040161,4.0,0.0,1.0
