time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.7851867675781,297.1499938964844,293.1499938964844,0.0060713561251759,-419.811767578125,299.5829467773437,0.50310879945755,0.050000000745058,0.0462759509682655,291.1526184082031,297.1499938964844,293.1499938964844,0.0050470568239688,-377.74609375,298.4991760253906,0.50310879945755,0.050000000745058,0.0487308055162429,290.711181640625,297.1499938964844,293.1499938964844,0.0058252462185919,-315.6151428222656,299.3248291015625,0.50310879945755,0.050000000745058,0.0359924063086509,290.50421142578125,297.1499938964844,293.1499938964844,0.0064947512000799,-466.44134521484375,299.9818115234375,0.50310879945755,0.050000000745058,0.0487308055162429,291.4848327636719,297.1499938964844,293.1499938964844,0.0040773027576506,-1472.1956787109375,297.3688659667969,0.50310879945755,0.050000000745058,0.2311579585075378,292.1710510253906,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.4795837402344,292.2866516113281,1.0,0.1731329709291458,0.6268054246902466,0.6268054246902466,1.0,1.0,-0.4930812120437622,0.1852826625108719,0.3077985346317291,0.0557010769844055,0.0,0.0,0.7188520431518555,36.13022613525391,25.0,626.554931640625,-7360.42919921875,37.12347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.22320556640625,306.7230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,24569.5078125,20160.0,0.0,0.0,0.2226202636957168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1673929691314695,1.1674067974090576,-1.3832011973136105e-05,0.0,0.0002259312605019,0.0,0.0,204.16212463378903,0.0,0.0,0.0,0.6436188220977783,4.0,0.0,1.0
454800,290.7851867675781,297.1499938964844,293.1499938964844,0.0060713561251759,-419.811767578125,299.5829467773437,0.50310879945755,0.050000000745058,0.0462759509682655,291.1526184082031,297.1499938964844,293.1499938964844,0.0050470568239688,-377.74609375,298.4991760253906,0.50310879945755,0.050000000745058,0.0487308055162429,290.711181640625,297.1499938964844,293.1499938964844,0.0058252462185919,-315.6151428222656,299.3248291015625,0.50310879945755,0.050000000745058,0.0359924063086509,290.50421142578125,297.1499938964844,293.1499938964844,0.0064947512000799,-466.44134521484375,299.9818115234375,0.50310879945755,0.050000000745058,0.0487308055162429,291.4848327636719,297.1499938964844,293.1499938964844,0.0040773027576506,-1472.1956787109375,297.3688659667969,0.50310879945755,0.050000000745058,0.2311579585075378,292.1710510253906,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.4795837402344,292.2866516113281,1.0,0.1731329709291458,0.6268054246902466,0.6268054246902466,1.0,1.0,-0.4930812120437622,0.1852826625108719,0.3077985346317291,0.0557010769844055,0.0,0.0,0.7188520431518555,36.13022613525391,25.0,626.554931640625,-7360.42919921875,37.12347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.22320556640625,306.7230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,24569.5078125,20160.0,0.0,0.0,0.2226202636957168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1673929691314695,1.1674067974090576,-1.3832011973136105e-05,0.0,0.0002259312605019,0.0,0.0,204.16212463378903,0.0,0.0,0.0,0.6436188220977783,4.0,0.0,1.0
454860,290.822021484375,297.1499938964844,293.1499938964844,0.0066348379477858,-443.5612487792969,300.4271240234375,0.5094311833381653,0.050000000745058,0.0461907684803009,291.1771850585937,297.1499938964844,293.1499938964844,0.0054773287847638,-399.624267578125,299.2892761230469,0.5094311833381653,0.050000000745058,0.0486411042511463,290.7451171875,297.1499938964844,293.1499938964844,0.006410539150238,-335.8941955566406,300.2113342285156,0.5094311833381653,0.050000000745058,0.0359261520206928,290.5378723144531,297.1499938964844,293.1499938964844,0.0071995994076132,-496.5303039550781,300.9136962890625,0.5094311833381653,0.050000000745058,0.0486411042511463,291.5167236328125,297.1499938964844,293.1499938964844,0.004382649436593,-1552.21484375,298.07275390625,0.5094311833381653,0.050000000745058,0.2307324558496475,292.574462890625,291.1499938964844,258.72149658203125,258.0743713378906,279.1787109375,291.5119934082031,292.64703369140625,1.0,0.1688333451747894,0.6296119093894958,0.6296119093894958,0.9996593594551086,1.0,-0.4921735227108001,0.1852673888206482,0.3069061636924743,0.0568526685237884,0.0,0.0,0.5005489587783813,33.86188125610352,25.0,412.1954345703125,-7037.14208984375,35.13108444213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.34698486328125,306.8075256347656,278.1499938964844,0.0,18000.0,313.1499938964844,24961.0703125,20160.0,0.0,0.0,0.2289056628942489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6514660120010376,0.6514742374420166,-8.222148608183488e-06,0.0,0.0002323101507499,0.0,0.0,58.59712600708008,0.0,0.0,0.0,0.444988876581192,4.0,0.0,1.0
454920,290.822021484375,297.1499938964844,293.1499938964844,0.0066348379477858,-443.5612487792969,300.4271240234375,0.5094311833381653,0.050000000745058,0.0461907684803009,291.1771850585937,297.1499938964844,293.1499938964844,0.0054773287847638,-399.624267578125,299.2892761230469,0.5094311833381653,0.050000000745058,0.0486411042511463,290.7451171875,297.1499938964844,293.1499938964844,0.006410539150238,-335.8941955566406,300.2113342285156,0.5094311833381653,0.050000000745058,0.0359261520206928,290.5378723144531,297.1499938964844,293.1499938964844,0.0071995994076132,-496.5303039550781,300.9136962890625,0.5094311833381653,0.050000000745058,0.0486411042511463,291.5167236328125,297.1499938964844,293.1499938964844,0.004382649436593,-1552.21484375,298.07275390625,0.5094311833381653,0.050000000745058,0.2307324558496475,292.574462890625,291.1499938964844,258.72149658203125,258.0743713378906,279.1787109375,291.5119934082031,292.64703369140625,1.0,0.1688333451747894,0.6296119093894958,0.6296119093894958,0.9996593594551086,1.0,-0.4921735227108001,0.1852673888206482,0.3069061636924743,0.0568526685237884,0.0,0.0,0.5005489587783813,33.86188125610352,25.0,412.1954345703125,-7037.14208984375,35.13108444213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.34698486328125,306.8075256347656,278.1499938964844,0.0,18000.0,313.1499938964844,24961.0703125,20160.0,0.0,0.0,0.2289056628942489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6514660120010376,0.6514742374420166,-8.222148608183488e-06,0.0,0.0002323101507499,0.0,0.0,58.59712600708008,0.0,0.0,0.0,0.444988876581192,4.0,0.0,1.0
454980,290.854248046875,297.1499938964844,293.1499938964844,0.0073484340682625,-477.1667785644531,301.1344909667969,0.5149401426315308,0.050000000745058,0.0461241826415061,291.1988830566406,297.1499938964844,293.1499938964844,0.0060024070553481,-430.2216796875,299.9200744628906,0.5149401426315308,0.050000000745058,0.0485709831118583,290.77490234375,297.1499938964844,293.1499938964844,0.0071395519189536,-363.4620056152344,300.952880859375,0.5149401426315308,0.050000000745058,0.0358743630349636,290.56494140625,297.1499938964844,293.1499938964844,0.0081123141571879,-538.0030517578125,301.7200622558594,0.5149401426315308,0.050000000745058,0.0485709831118583,291.5448303222656,297.1499938964844,293.1499938964844,0.0047449846751987,-1665.35400390625,298.5939636230469,0.5149401426315308,0.050000000745058,0.2303998321294784,292.6924133300781,291.1499938964844,258.72381591796875,258.0711364746094,279.17779541015625,291.5407409667969,292.6525573730469,1.0,0.1653918772935867,0.632344663143158,0.632344663143158,0.9993187189102172,1.0,-0.4914640188217163,0.1852895021438598,0.3061745166778564,0.058018859475851,0.0,0.0,0.2818891108036041,32.091060638427734,25.0,-145.0634765625,-5972.82373046875,33.580528259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.70440673828125,305.6534118652344,278.1499938964844,0.0,18000.0,313.1499938964844,22485.38671875,20160.0,0.0,0.0,0.2279190868139267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2726738750934601,0.2726794779300689,-5.598132247541798e-06,0.0,0.0002313088916707,0.0,0.0,14.573001861572266,0.0,0.0,0.0,0.3258654773235321,4.0,0.0,1.0
455040,290.854248046875,297.1499938964844,293.1499938964844,0.0073484340682625,-477.1667785644531,301.1344909667969,0.5149401426315308,0.050000000745058,0.0461241826415061,291.1988830566406,297.1499938964844,293.1499938964844,0.0060024070553481,-430.2216796875,299.9200744628906,0.5149401426315308,0.050000000745058,0.0485709831118583,290.77490234375,297.1499938964844,293.1499938964844,0.0071395519189536,-363.4620056152344,300.952880859375,0.5149401426315308,0.050000000745058,0.0358743630349636,290.56494140625,297.1499938964844,293.1499938964844,0.0081123141571879,-538.0030517578125,301.7200622558594,0.5149401426315308,0.050000000745058,0.0485709831118583,291.5448303222656,297.1499938964844,293.1499938964844,0.0047449846751987,-1665.35400390625,298.5939636230469,0.5149401426315308,0.050000000745058,0.2303998321294784,292.6924133300781,291.1499938964844,258.72381591796875,258.0711364746094,279.17779541015625,291.5407409667969,292.6525573730469,1.0,0.1653918772935867,0.632344663143158,0.632344663143158,0.9993187189102172,1.0,-0.4914640188217163,0.1852895021438598,0.3061745166778564,0.058018859475851,0.0,0.0,0.2818891108036041,32.091060638427734,25.0,-145.0634765625,-5972.82373046875,33.580528259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.70440673828125,305.6534118652344,278.1499938964844,0.0,18000.0,313.1499938964844,22485.38671875,20160.0,0.0,0.0,0.2279190868139267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2726738750934601,0.2726794779300689,-5.598132247541798e-06,0.0,0.0002313088916707,0.0,0.0,14.573001861572266,0.0,0.0,0.0,0.3258654773235321,4.0,0.0,1.0
455100,290.86846923828125,297.1499938964844,293.1499938964844,0.0078366501256823,-502.3770446777344,301.4346008300781,0.5174079537391663,0.050000000745058,0.0460963957011699,291.2084350585937,297.1499938964844,293.1499938964844,0.0063504190184175,-453.0760498046875,300.16180419921875,0.5174079537391663,0.050000000745058,0.0485417246818542,290.78814697265625,297.1499938964844,293.1499938964844,0.0076309680007398,-383.63470458984375,301.2666320800781,0.5174079537391663,0.050000000745058,0.0358527526259422,290.5737609863281,297.1499938964844,293.1499938964844,0.0087523972615599,-568.6665649414062,302.0865478515625,0.5174079537391663,0.050000000745058,0.0485417246818542,291.5570068359375,297.1499938964844,293.1499938964844,0.0049810428172349,-1751.14306640625,298.75933837890625,0.5174079537391663,0.050000000745058,0.2302610427141189,292.55792236328125,291.1499938964844,258.7251281738281,258.06964111328125,279.17724609375,291.5533447265625,292.446044921875,1.0,0.1639341861009597,0.6336677670478821,0.6336677670478821,0.999148428440094,1.0,-0.4911679625511169,0.1853072494268417,0.3058607280254364,0.058600053191185,0.0,0.0,0.2002413421869278,31.353025436401367,25.0,-512.4747314453125,-5349.59619140625,32.93552780151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4873352050781,304.8619079589844,278.1499938964844,0.0,18000.0,313.1499938964844,21415.46484375,19080.0,0.0,0.0,0.224208727478981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855528652667999,0.1855580061674118,-5.1371193876548205e-06,0.0,0.0002275433653267,0.0,0.0,8.872406959533691,0.0,0.0,0.0,0.289301723241806,4.0,0.0,1.0
455160,290.8814392089844,297.1499938964844,293.1499938964844,0.0084436396136879,-533.9139404296875,301.7133178710937,0.5196949243545532,0.050000000745058,0.0460716746747493,291.2170104980469,297.1499938964844,293.1499938964844,0.0067723747342824,-481.6809387207031,300.3661804199219,0.5196949243545532,0.050000000745058,0.0485156923532485,290.8002014160156,297.1499938964844,293.1499938964844,0.008238174021244,-408.67041015625,301.55731201171875,0.5196949243545532,0.050000000745058,0.0358335264027118,290.5802001953125,297.1499938964844,293.1499938964844,0.009564796462655,-606.7412109375,302.4444580078125,0.5196949243545532,0.050000000745058,0.0485156923532485,291.5677795410156,297.1499938964844,293.1499938964844,0.0052628931589424,-1859.4246826171875,298.8698425292969,0.5196949243545532,0.050000000745058,0.2301375567913055,292.2889099121094,291.1499938964844,258.7265625,258.0682373046875,279.1766052246094,291.5645446777344,292.1200561523437,1.0,0.1626262664794922,0.6349487900733948,0.6349487900733948,0.9989036917686462,1.0,-0.4909045696258545,0.185326337814331,0.3055782318115234,0.059176217764616,0.0,0.0,0.1499575525522232,30.696918487548828,25.0,-832.2487182617188,-4875.173828125,32.36273956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32781982421875,304.186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,19835.529296875,19080.0,0.0,0.0,0.2183005809783935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379284262657165,0.1379331201314926,-4.688081844506087e-06,0.0,0.0002215473505202,0.0,0.0,5.957929611206055,0.0,0.0,0.0,0.2870406210422516,4.0,0.0,1.0
455220,290.9040832519531,297.1499938964844,293.1499938964844,0.0099525349214673,-605.2689208984375,302.2872314453125,0.523759663105011,0.050000000745058,0.0460299775004386,291.23162841796875,297.1499938964844,293.1499938964844,0.0077756238169968,-546.6549072265625,300.7665100097656,0.523759663105011,0.050000000745058,0.0484717823565006,290.8211669921875,297.1499938964844,293.1499938964844,0.009746067225933,-465.2329711914063,302.15509033203125,0.523759663105011,0.050000000745058,0.0358010940253734,290.5880432128906,297.1499938964844,293.1499938964844,0.0116910012438893,-692.9762573242188,303.2045288085937,0.523759663105011,0.050000000745058,0.0484717823565006,291.5855407714844,297.1499938964844,293.1499938964844,0.0059109693393111,-2107.460205078125,299.05401611328125,0.523759663105011,0.050000000745058,0.2299292683601379,291.5835266113281,291.1499938964844,258.7296447753906,258.0655212402344,279.17510986328125,291.5830383300781,291.4251403808594,1.0,0.1603966951370239,0.63738614320755,0.63738614320755,0.9984142780303956,1.0,-0.4904602766036987,0.1853630989789962,0.3050971627235412,0.0603047274053096,0.0,0.0,0.1385491639375686,29.5917911529541,25.0,-942.4088134765624,-4810.37841796875,31.399229049682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1249389648437,304.3348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,19202.748046875,19080.0,0.0,0.0,0.2000360935926437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165123730897903,0.1165168806910514,-4.508656729740324e-06,0.0,0.0002030112082138,0.0,0.0,4.821627140045166,0.0,0.0,0.0,0.2804082930088043,4.0,0.0,1.0
455280,290.9040832519531,297.1499938964844,293.1499938964844,0.0099525349214673,-605.2689208984375,302.2872314453125,0.523759663105011,0.050000000745058,0.0460299775004386,291.23162841796875,297.1499938964844,293.1499938964844,0.0077756238169968,-546.6549072265625,300.7665100097656,0.523759663105011,0.050000000745058,0.0484717823565006,290.8211669921875,297.1499938964844,293.1499938964844,0.009746067225933,-465.2329711914063,302.15509033203125,0.523759663105011,0.050000000745058,0.0358010940253734,290.5880432128906,297.1499938964844,293.1499938964844,0.0116910012438893,-692.9762573242188,303.2045288085937,0.523759663105011,0.050000000745058,0.0484717823565006,291.5855407714844,297.1499938964844,293.1499938964844,0.0059109693393111,-2107.460205078125,299.05401611328125,0.523759663105011,0.050000000745058,0.2299292683601379,291.5835266113281,291.1499938964844,258.7296447753906,258.0655212402344,279.17510986328125,291.5830383300781,291.4251403808594,1.0,0.1603966951370239,0.63738614320755,0.63738614320755,0.9984142780303956,1.0,-0.4904602766036987,0.1853630989789962,0.3050971627235412,0.0603047274053096,0.0,0.0,0.1385491639375686,29.5917911529541,25.0,-942.4088134765624,-4810.37841796875,31.399229049682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1249389648437,304.3348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,19202.748046875,19080.0,0.0,0.0,0.2000360935926437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165123730897903,0.1165168806910514,-4.508656729740324e-06,0.0,0.0002030112082138,0.0,0.0,4.821627140045166,0.0,0.0,0.0,0.2804082930088043,4.0,0.0,1.0
455340,290.92413330078125,297.1499938964844,293.1499938964844,0.0116435009986162,-667.8892822265625,302.9525756835937,0.5272060036659241,0.050000000745058,0.0459966659545898,291.2442626953125,297.1499938964844,293.1499938964844,0.0088270138949155,-603.9544677734375,301.2775573730469,0.5272060036659241,0.050000000745058,0.0484367050230503,290.8395080566406,297.1499938964844,293.1499938964844,0.0114501742646098,-515.2496337890625,302.8497619628906,0.5272060036659241,0.050000000745058,0.0357751846313476,290.5916748046875,297.1499938964844,293.1499938964844,0.0143143869936466,-770.0838623046875,304.0622253417969,0.5272060036659241,0.050000000745058,0.0484367050230503,291.60028076171875,297.1499938964844,293.1499938964844,0.0065503995865583,-2326.6259765625,299.3682556152344,0.5272060036659241,0.050000000745058,0.2297628819942474,291.091796875,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,291.5980834960937,291.01416015625,1.0,0.1585946232080459,0.6396985054016113,0.6396985054016113,0.9979248046875,1.0,-0.4901053607463836,0.1854031533002853,0.3047022223472595,0.0613993592560291,0.0,0.0,0.1824848502874374,28.71086502075196,25.0,-585.4566650390625,-5279.30224609375,30.632312774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70416259765625,306.12713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,19025.494140625,18000.0,0.0,0.0,0.1770240664482116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329479962587356,0.1329524964094162,-4.4962039282836486e-06,0.0,0.0001796569267753,0.0,0.0,5.5053486824035645,0.0,0.0,0.0,0.2671440541744232,4.0,0.0,1.0
455400,290.92413330078125,297.1499938964844,293.1499938964844,0.0116435009986162,-667.8892822265625,302.9525756835937,0.5272060036659241,0.050000000745058,0.0459966659545898,291.2442626953125,297.1499938964844,293.1499938964844,0.0088270138949155,-603.9544677734375,301.2775573730469,0.5272060036659241,0.050000000745058,0.0484367050230503,290.8395080566406,297.1499938964844,293.1499938964844,0.0114501742646098,-515.2496337890625,302.8497619628906,0.5272060036659241,0.050000000745058,0.0357751846313476,290.5916748046875,297.1499938964844,293.1499938964844,0.0143143869936466,-770.0838623046875,304.0622253417969,0.5272060036659241,0.050000000745058,0.0484367050230503,291.60028076171875,297.1499938964844,293.1499938964844,0.0065503995865583,-2326.6259765625,299.3682556152344,0.5272060036659241,0.050000000745058,0.2297628819942474,291.091796875,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,291.5980834960937,291.01416015625,1.0,0.1585946232080459,0.6396985054016113,0.6396985054016113,0.9979248046875,1.0,-0.4901053607463836,0.1854031533002853,0.3047022223472595,0.0613993592560291,0.0,0.0,0.1824848502874374,28.71086502075196,25.0,-585.4566650390625,-5279.30224609375,30.632312774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70416259765625,306.12713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,19025.494140625,18000.0,0.0,0.0,0.1770240664482116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329479962587356,0.1329524964094162,-4.4962039282836486e-06,0.0,0.0001796569267753,0.0,0.0,5.5053486824035645,0.0,0.0,0.0,0.2671440541744232,4.0,0.0,1.0
455460,290.9434509277344,297.1499938964844,293.1499938964844,0.0134441871196031,-717.4117431640625,303.67333984375,0.5385770201683044,0.050000000745058,0.0458978340029716,291.2566223144531,297.1499938964844,293.1499938964844,0.0098674409091472,-649.4127807617188,301.87652587890625,0.5385770201683044,0.050000000745058,0.0483326278626918,290.85723876953125,297.1499938964844,293.1499938964844,0.0132877025753259,-555.2256469726562,303.6038513183594,0.5385770201683044,0.050000000745058,0.0356983132660388,290.63018798828125,297.1499938964844,293.1499938964844,0.043130736798048,-1368.2293701171875,304.0760192871094,0.6665379405021667,0.1034384369850158,0.0866904556751251,291.6152038574219,297.1499938964844,293.1499938964844,0.0071345036849379,-2498.281494140625,299.8022766113281,0.5385770201683044,0.050000000745058,0.2292691767215728,290.87701416015625,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.61285400390625,290.8424072265625,1.0,0.1578231453895568,0.6396810412406921,0.6396810412406921,0.9974364042282104,1.0,-0.5350740551948547,0.2028895914554596,0.3321844339370727,0.0678588151931762,0.0,0.0,0.2350598126649856,26.4187068939209,28.0,-280.9642333984375,-6017.36474609375,32.75804901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.64849853515625,307.46942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17932.701171875,18000.0,0.0,0.0,0.1552357673645019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575441062450409,0.1575483977794647,-4.293553502066061e-06,0.0,0.00015754456399,0.0,0.0,6.273939609527588,0.0,0.0,0.0,0.278935819864273,4.0,0.0,1.0
455520,290.9434509277344,297.1499938964844,293.1499938964844,0.0134441871196031,-717.4117431640625,303.67333984375,0.5385770201683044,0.050000000745058,0.0458978340029716,291.2566223144531,297.1499938964844,293.1499938964844,0.0098674409091472,-649.4127807617188,301.87652587890625,0.5385770201683044,0.050000000745058,0.0483326278626918,290.85723876953125,297.1499938964844,293.1499938964844,0.0132877025753259,-555.2256469726562,303.6038513183594,0.5385770201683044,0.050000000745058,0.0356983132660388,290.63018798828125,297.1499938964844,293.1499938964844,0.043130736798048,-1368.2293701171875,304.0760192871094,0.6665379405021667,0.1034384369850158,0.0866904556751251,291.6152038574219,297.1499938964844,293.1499938964844,0.0071345036849379,-2498.281494140625,299.8022766113281,0.5385770201683044,0.050000000745058,0.2292691767215728,290.87701416015625,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.61285400390625,290.8424072265625,1.0,0.1578231453895568,0.6396810412406921,0.6396810412406921,0.9974364042282104,1.0,-0.5350740551948547,0.2028895914554596,0.3321844339370727,0.0678588151931762,0.0,0.0,0.2350598126649856,26.4187068939209,28.0,-280.9642333984375,-6017.36474609375,32.75804901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.64849853515625,307.46942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17932.701171875,18000.0,0.0,0.0,0.1552357673645019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575441062450409,0.1575483977794647,-4.293553502066061e-06,0.0,0.00015754456399,0.0,0.0,6.273939609527588,0.0,0.0,0.0,0.278935819864273,4.0,0.0,1.0
455580,290.9661560058594,297.1499938964844,293.1499938964844,0.0188009869307279,-852.2191772460938,304.1248474121094,0.5840831398963928,0.0688519924879074,0.0527950152754783,291.2699279785156,297.1499938964844,293.1499938964844,0.0109926257282495,-690.1927490234375,302.4997863769531,0.5512067079544067,0.050000000745058,0.0482335947453975,290.8774719238281,297.1499938964844,293.1499938964844,0.0175142046064138,-639.1903076171875,304.1261901855469,0.5756605863571167,0.0666374862194061,0.0395923517644405,290.74566650390625,297.1499938964844,293.1499938964844,0.0807366669178009,-2054.007080078125,304.03973388671875,0.7740363478660583,0.1439476758241653,0.1280170381069183,291.6365966796875,297.1499938964844,293.1499938964844,0.0077008763328194,-2646.325439453125,300.2575378417969,0.5512067079544067,0.050000000745058,0.2287994027137756,290.76788330078125,291.1499938964844,258.7399597167969,258.0577392578125,279.1410217285156,291.6334533691406,290.7627258300781,1.0,0.1595407277345657,0.6381278038024902,0.6381278038024902,0.996947944164276,1.0,-0.5969250202178955,0.226926177740097,0.3699988722801208,0.0762723311781883,0.0,0.0,0.2946556508541107,24.39698028564453,48.0,-71.13031005859375,-6967.0498046875,36.86530685424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8279724121094,308.3300170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17826.94921875,18000.0,0.0,0.0,0.1388384401798248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969109177589416,0.1969152688980102,-4.350060407887213e-06,0.0,0.0001409033575328,0.0,0.0,8.04171371459961,0.0,0.0,0.0,0.2856418192386627,4.0,0.0,1.0
455640,290.9661560058594,297.1499938964844,293.1499938964844,0.0188009869307279,-852.2191772460938,304.1248474121094,0.5840831398963928,0.0688519924879074,0.0527950152754783,291.2699279785156,297.1499938964844,293.1499938964844,0.0109926257282495,-690.1927490234375,302.4997863769531,0.5512067079544067,0.050000000745058,0.0482335947453975,290.8774719238281,297.1499938964844,293.1499938964844,0.0175142046064138,-639.1903076171875,304.1261901855469,0.5756605863571167,0.0666374862194061,0.0395923517644405,290.74566650390625,297.1499938964844,293.1499938964844,0.0807366669178009,-2054.007080078125,304.03973388671875,0.7740363478660583,0.1439476758241653,0.1280170381069183,291.6365966796875,297.1499938964844,293.1499938964844,0.0077008763328194,-2646.325439453125,300.2575378417969,0.5512067079544067,0.050000000745058,0.2287994027137756,290.76788330078125,291.1499938964844,258.7399597167969,258.0577392578125,279.1410217285156,291.6334533691406,290.7627258300781,1.0,0.1595407277345657,0.6381278038024902,0.6381278038024902,0.996947944164276,1.0,-0.5969250202178955,0.226926177740097,0.3699988722801208,0.0762723311781883,0.0,0.0,0.2946556508541107,24.39698028564453,48.0,-71.13031005859375,-6967.0498046875,36.86530685424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8279724121094,308.3300170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17826.94921875,18000.0,0.0,0.0,0.1388384401798248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969109177589416,0.1969152688980102,-4.350060407887213e-06,0.0,0.0001409033575328,0.0,0.0,8.04171371459961,0.0,0.0,0.0,0.2856418192386627,4.0,0.0,1.0
455700,291.0015869140625,297.1499938964844,293.1499938964844,0.0356032736599445,-1164.413818359375,304.0987548828125,0.6573192477226257,0.0895896181464195,0.0720960944890976,291.2776184082031,297.1499938964844,293.1499938964844,0.0115783968940377,-708.3297119140625,302.8143005371094,0.558842122554779,0.050000000745058,0.0481801442801952,290.90557861328125,297.1499938964844,293.1499938964844,0.0341406427323818,-889.9605102539062,304.10015869140625,0.6546409130096436,0.0899244993925094,0.0554023347795009,290.814453125,297.1499938964844,293.1499938964844,0.094414472579956,-2324.742919921875,304.03497314453125,0.8164096474647522,0.1608933359384536,0.1448156386613845,291.651123046875,297.1499938964844,293.1499938964844,0.0079647069796919,-2708.486083984375,300.4859619140625,0.558842122554779,0.050000000745058,0.2285458594560623,290.7568664550781,291.1499938964844,258.74169921875,258.0563659667969,279.1233215332031,291.6475524902344,290.74822998046875,1.0,0.1644195467233657,0.6354421973228455,0.6354421973228455,0.9967037439346312,1.0,-0.6588496565818787,0.2509936988353729,0.4078559577465057,0.0842308476567268,0.0,0.0,0.3219362795352936,23.54733657836914,48.0,-61.14176559448242,-7579.2060546875,42.645938873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6361694335937,308.3408508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17799.38671875,18000.0,0.0,0.0,0.1335604935884475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191880196332931,0.2191924154758453,-4.395153609948466e-06,0.0,0.0001355469285044,0.0,0.0,9.11488151550293,0.0,0.0,0.0,0.2899324595928192,4.0,0.0,1.0
455760,291.0546875,297.1499938964844,293.1499938964844,0.0518786571919918,-1435.3502197265625,304.07861328125,0.7074964642524719,0.1063847541809082,0.0887861102819442,291.2862548828125,297.1499938964844,293.1499938964844,0.0122630102559924,-729.1665649414062,303.1224365234375,0.5589872598648071,0.050000000745058,0.0481789410114288,290.95050048828125,297.1499938964844,293.1499938964844,0.0533076599240303,-1135.3604736328125,304.0746154785156,0.7117049694061279,0.1095452532172203,0.0702537298202514,290.8788146972656,297.1499938964844,293.1499938964844,0.1080052629113197,-2591.826416015625,304.0311584472656,0.8438833355903625,0.177836388349533,0.160865917801857,291.66912841796875,297.1499938964844,293.1499938964844,0.0082513205707073,-2778.013671875,300.6933898925781,0.5589872598648071,0.050000000745058,0.228540152311325,290.7115173339844,291.1499938964844,258.74346923828125,258.05499267578125,279.1132202148437,291.66510009765625,290.6885681152344,1.0,0.1714641749858856,0.6328138709068298,0.6328138709068298,0.9968474507331848,1.0,-0.7159581184387207,0.2731966972351074,0.4427613914012909,0.0917479023337364,0.0,0.0,0.3552926182746887,24.005691528320312,36.0,-104.77435302734376,-8163.443359375,50.09105682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2662658691406,308.25830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17746.21875,18000.0,0.0,0.0,0.1306314468383789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2451890558004379,0.2451935112476349,-4.449037078302354e-06,0.0,0.0001325743069173,0.0,0.0,10.423417091369627,0.0,0.0,0.0,0.2953046560287475,4.0,0.0,1.0
455820,291.1750183105469,297.1499938964844,293.1499938964844,0.0771024227142334,-1883.0501708984373,304.0609741210937,0.7901104688644409,0.1350941061973571,0.115764133632183,291.3068542480469,297.1499938964844,293.1499938964844,0.0137449270114302,-768.5425415039062,303.7294921875,0.5757254362106323,0.050000000745058,0.0480750016868114,291.0570373535156,297.1499938964844,293.1499938964844,0.0826586931943893,-1545.6361083984375,304.0515441894531,0.8050362467765808,0.1436966359615326,0.0950891152024269,291.0,297.1499938964844,293.1499938964844,0.1358751803636551,-3118.683349609375,304.0244445800781,0.9199219346046448,0.2107940912246704,0.1922438293695449,291.713623046875,297.1499938964844,293.1499938964844,0.0088002923876047,-2903.70263671875,301.0745849609375,0.5757254362106323,0.050000000745058,0.2280471175909042,290.6054077148437,291.1499938964844,258.746826171875,258.052001953125,279.1087646484375,291.70916748046875,290.6014709472656,1.0,0.1780313402414322,0.6283488273620605,0.6283488273620605,0.9971348643302916,1.0,-0.8150842785835266,0.3118157684803009,0.5032684803009033,0.1056499257683754,0.0,0.0,0.4362233579158783,22.287487030029297,25.0,-59.540164947509766,-9410.6328125,61.66440200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.08087158203125,308.1396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17491.671875,18000.0,0.0,0.0,0.1322109252214431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267359137535095,0.326740562915802,-4.646321940526832e-06,0.0,0.0001341772731393,0.0,0.0,15.02795124053955,0.0,0.0,0.0,0.3143877685070038,4.0,0.0,1.0
455880,291.1750183105469,297.1499938964844,293.1499938964844,0.0771024227142334,-1883.0501708984373,304.0609741210937,0.7901104688644409,0.1350941061973571,0.115764133632183,291.3068542480469,297.1499938964844,293.1499938964844,0.0137449270114302,-768.5425415039062,303.7294921875,0.5757254362106323,0.050000000745058,0.0480750016868114,291.0570373535156,297.1499938964844,293.1499938964844,0.0826586931943893,-1545.6361083984375,304.0515441894531,0.8050362467765808,0.1436966359615326,0.0950891152024269,291.0,297.1499938964844,293.1499938964844,0.1358751803636551,-3118.683349609375,304.0244445800781,0.9199219346046448,0.2107940912246704,0.1922438293695449,291.713623046875,297.1499938964844,293.1499938964844,0.0088002923876047,-2903.70263671875,301.0745849609375,0.5757254362106323,0.050000000745058,0.2280471175909042,290.6054077148437,291.1499938964844,258.746826171875,258.052001953125,279.1087646484375,291.70916748046875,290.6014709472656,1.0,0.1780313402414322,0.6283488273620605,0.6283488273620605,0.9971348643302916,1.0,-0.8150842785835266,0.3118157684803009,0.5032684803009033,0.1056499257683754,0.0,0.0,0.4362233579158783,22.287487030029297,25.0,-59.540164947509766,-9410.6328125,61.66440200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.08087158203125,308.1396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17491.671875,18000.0,0.0,0.0,0.1322109252214431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267359137535095,0.326740562915802,-4.646321940526832e-06,0.0,0.0001341772731393,0.0,0.0,15.02795124053955,0.0,0.0,0.0,0.3143877685070038,4.0,0.0,1.0
455940,291.2955627441406,297.1499938964844,293.1499938964844,0.0974285379052162,-2263.358154296875,304.05694580078125,0.8741509914398193,0.1606865525245666,0.1392001956701278,291.3321533203125,297.1499938964844,293.1499938964844,0.0168735478073358,-851.0678100585938,304.1375427246094,0.6210107207298279,0.0627951174974441,0.0520464219152927,291.1666564941406,297.1499938964844,293.1499938964844,0.10703706741333,-1900.1922607421875,304.0439147949219,0.8975719809532166,0.174499973654747,0.1169797554612159,291.11187744140625,297.1499938964844,293.1499938964844,0.1489618569612503,-3349.62841796875,304.0480041503906,0.9852741360664368,0.2425337582826614,0.2059911787509918,291.7646789550781,297.1499938964844,293.1499938964844,0.0092754457145929,-2995.936767578125,301.4472351074219,0.6036877632141113,0.050000000745058,0.2273617684841156,290.6048583984375,291.1499938964844,258.75,258.0487060546875,279.1181945800781,291.7602844238281,290.605224609375,1.0,0.180847480893135,0.6253873705863953,0.6253873705863953,0.9974222779273988,1.0,-0.8901847004890442,0.3411798775196075,0.5490047931671143,0.1173391565680503,0.0,0.0,0.5092989206314087,19.38859367370605,45.0,1.9190071821212769,-10359.6064453125,69.40568542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5003662109375,307.66064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17268.3125,18000.0,0.0,0.0,0.1433795541524887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4271097481250763,0.4271147549152374,-5.0256362555956e-06,0.0,0.0001455120218452,0.0,0.0,22.287084579467773,0.0,0.0,0.0,0.3435280621051788,4.0,0.0,1.0
456000,291.2955627441406,297.1499938964844,293.1499938964844,0.0974285379052162,-2263.358154296875,304.05694580078125,0.8741509914398193,0.1606865525245666,0.1392001956701278,291.3321533203125,297.1499938964844,293.1499938964844,0.0168735478073358,-851.0678100585938,304.1375427246094,0.6210107207298279,0.0627951174974441,0.0520464219152927,291.1666564941406,297.1499938964844,293.1499938964844,0.10703706741333,-1900.1922607421875,304.0439147949219,0.8975719809532166,0.174499973654747,0.1169797554612159,291.11187744140625,297.1499938964844,293.1499938964844,0.1489618569612503,-3349.62841796875,304.0480041503906,0.9852741360664368,0.2425337582826614,0.2059911787509918,291.7646789550781,297.1499938964844,293.1499938964844,0.0092754457145929,-2995.936767578125,301.4472351074219,0.6036877632141113,0.050000000745058,0.2273617684841156,290.6048583984375,291.1499938964844,258.75,258.0487060546875,279.1181945800781,291.7602844238281,290.605224609375,1.0,0.180847480893135,0.6253873705863953,0.6253873705863953,0.9974222779273988,1.0,-0.8901847004890442,0.3411798775196075,0.5490047931671143,0.1173391565680503,0.0,0.0,0.5092989206314087,19.38859367370605,45.0,1.9190071821212769,-10359.6064453125,69.40568542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5003662109375,307.66064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17268.3125,18000.0,0.0,0.0,0.1433795541524887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4271097481250763,0.4271147549152374,-5.0256362555956e-06,0.0,0.0001455120218452,0.0,0.0,22.287084579467773,0.0,0.0,0.0,0.3435280621051788,4.0,0.0,1.0
456060,291.4120483398437,297.1499938964844,293.1499938964844,0.1163444593548774,-2610.155029296875,304.05645751953125,0.9234468340873718,0.1840474605560302,0.1606455594301223,291.3965759277344,297.1499938964844,293.1499938964844,0.0430496074259281,-1363.139892578125,304.098388671875,0.7321184277534485,0.0958993956446647,0.0841517224907875,291.2738037109375,297.1499938964844,293.1499938964844,0.1304616332054138,-2227.446044921875,304.040283203125,0.9569154977798462,0.2030178755521774,0.1372577100992202,291.1641845703125,297.1499938964844,293.1499938964844,0.1462746709585189,-3295.815185546875,304.08428955078125,0.9836505055427552,0.2835114300251007,0.2024248540401458,291.8173217773437,297.1499938964844,293.1499938964844,0.0097799142822623,-3087.83935546875,301.7984924316406,0.6061936020851135,0.050000000745058,0.2273050844669342,290.6168518066406,291.1499938964844,258.7528686523437,258.04498291015625,279.1183166503906,291.813232421875,290.6109619140625,1.0,0.1931817233562469,0.6223306655883789,0.6223306655883789,0.9982495903968812,1.0,-0.974181354045868,0.3743609189987182,0.5998204350471497,0.1310472339391708,0.0,0.0,0.5790195465087891,19.997568130493164,63.0,-15.698699951171877,-11188.1845703125,85.64388275146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8450622558594,306.8801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17048.775390625,18000.0,0.0,0.0,0.1618423163890838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410374402999878,0.5410431027412415,-5.633383807435166e-06,0.0,0.0001642493880353,0.0,0.0,33.380348205566406,0.0,0.0,0.0,0.3814952969551086,4.0,0.0,1.0
456120,291.4120483398437,297.1499938964844,293.1499938964844,0.1163444593548774,-2610.155029296875,304.05645751953125,0.9234468340873718,0.1840474605560302,0.1606455594301223,291.3965759277344,297.1499938964844,293.1499938964844,0.0430496074259281,-1363.139892578125,304.098388671875,0.7321184277534485,0.0958993956446647,0.0841517224907875,291.2738037109375,297.1499938964844,293.1499938964844,0.1304616332054138,-2227.446044921875,304.040283203125,0.9569154977798462,0.2030178755521774,0.1372577100992202,291.1641845703125,297.1499938964844,293.1499938964844,0.1462746709585189,-3295.815185546875,304.08428955078125,0.9836505055427552,0.2835114300251007,0.2024248540401458,291.8173217773437,297.1499938964844,293.1499938964844,0.0097799142822623,-3087.83935546875,301.7984924316406,0.6061936020851135,0.050000000745058,0.2273050844669342,290.6168518066406,291.1499938964844,258.7528686523437,258.04498291015625,279.1183166503906,291.813232421875,290.6109619140625,1.0,0.1931817233562469,0.6223306655883789,0.6223306655883789,0.9982495903968812,1.0,-0.974181354045868,0.3743609189987182,0.5998204350471497,0.1310472339391708,0.0,0.0,0.5790195465087891,19.997568130493164,63.0,-15.698699951171877,-11188.1845703125,85.64388275146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8450622558594,306.8801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17048.775390625,18000.0,0.0,0.0,0.1618423163890838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410374402999878,0.5410431027412415,-5.633383807435166e-06,0.0,0.0001642493880353,0.0,0.0,33.380348205566406,0.0,0.0,0.0,0.3814952969551086,4.0,0.0,1.0
456180,291.5233459472656,297.1499938964844,293.1499938964844,0.1356922835111618,-2954.375244140625,304.0553894042969,0.9366858005523682,0.2055104970932006,0.1803991347551345,291.491943359375,297.1499938964844,293.1499938964844,0.0672946199774742,-1795.1015625,304.0760192871094,0.77689129114151,0.121020421385765,0.1094517260789871,291.3770751953125,297.1499938964844,293.1499938964844,0.1547015309333801,-2554.434814453125,304.03643798828125,0.9731387495994568,0.2296142280101776,0.1561974436044693,291.2247009277344,297.1499938964844,293.1499938964844,0.1697287261486053,-3717.084228515625,304.0660705566406,0.9928918480873108,0.3216221332550049,0.2268118113279342,291.87078857421875,297.1499938964844,293.1499938964844,0.0103979865089058,-3207.1240234375,302.1100158691406,0.588821530342102,0.050000000745058,0.2277029007673263,290.5137634277344,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,291.8670349121094,290.4984130859375,1.0,0.2126073390245437,0.6185255646705627,0.6185255646705627,0.9990768432617188,1.0,-1.080726981163025,0.4165485799312591,0.6641783714294434,0.1500889956951141,0.0,0.0,0.6695177555084229,23.403789520263672,81.0,-128.40896606445312,-12158.609375,114.70301818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.22235107421875,306.0224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,16468.68359375,18000.0,0.0,0.0,0.1865535229444503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6948098540306091,0.6948164701461792,-6.655945526290452e-06,0.0,0.0001893281005322,0.0,0.0,54.10454177856445,0.0,0.0,0.0,0.4397509396076202,4.0,0.0,1.0
456240,291.5233459472656,297.1499938964844,293.1499938964844,0.1356922835111618,-2954.375244140625,304.0553894042969,0.9366858005523682,0.2055104970932006,0.1803991347551345,291.491943359375,297.1499938964844,293.1499938964844,0.0672946199774742,-1795.1015625,304.0760192871094,0.77689129114151,0.121020421385765,0.1094517260789871,291.3770751953125,297.1499938964844,293.1499938964844,0.1547015309333801,-2554.434814453125,304.03643798828125,0.9731387495994568,0.2296142280101776,0.1561974436044693,291.2247009277344,297.1499938964844,293.1499938964844,0.1697287261486053,-3717.084228515625,304.0660705566406,0.9928918480873108,0.3216221332550049,0.2268118113279342,291.87078857421875,297.1499938964844,293.1499938964844,0.0103979865089058,-3207.1240234375,302.1100158691406,0.588821530342102,0.050000000745058,0.2277029007673263,290.5137634277344,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,291.8670349121094,290.4984130859375,1.0,0.2126073390245437,0.6185255646705627,0.6185255646705627,0.9990768432617188,1.0,-1.080726981163025,0.4165485799312591,0.6641783714294434,0.1500889956951141,0.0,0.0,0.6695177555084229,23.403789520263672,81.0,-128.40896606445312,-12158.609375,114.70301818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.22235107421875,306.0224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,16468.68359375,18000.0,0.0,0.0,0.1865535229444503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6948098540306091,0.6948164701461792,-6.655945526290452e-06,0.0,0.0001893281005322,0.0,0.0,54.10454177856445,0.0,0.0,0.0,0.4397509396076202,4.0,0.0,1.0
456300,291.5771179199219,297.1499938964844,293.1499938964844,0.1454167813062667,-3123.647216796875,304.0549011230469,0.9314314126968384,0.2155539542436599,0.1896884739398956,291.5428466796875,297.1499938964844,293.1499938964844,0.0771336629986763,-1984.7821044921875,304.0716247558594,0.7850105166435242,0.1320289522409439,0.1203847676515579,291.4272766113281,297.1499938964844,293.1499938964844,0.1670099943876266,-2716.384033203125,304.03472900390625,0.9704366326332092,0.242213100194931,0.1652025729417801,291.26934814453125,297.1499938964844,293.1499938964844,0.188998281955719,-4055.26611328125,304.0462341308594,0.9974291920661926,0.3372513055801391,0.2464435845613479,291.8985290527344,297.1499938964844,293.1499938964844,0.0107395714148879,-3272.180419921875,302.2543334960937,0.5742858648300171,0.050000000745058,0.2280784398317337,290.4393615722656,291.1499938964844,258.7563781738281,258.0385131835937,279.1119384765625,291.89483642578125,290.42236328125,1.0,0.2245555222034454,0.6164658069610596,0.6164658069610596,0.99949049949646,1.0,-1.139818549156189,0.4399965405464172,0.699821949005127,0.1615277528762817,0.0,0.0,0.7241709232330322,26.187931060791016,81.0,-170.92059326171875,-12694.515625,134.8632049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4361572265625,305.6029357910156,278.1499938964844,0.0,18000.0,313.1499938964844,16081.546875,18000.0,0.0,0.0,0.2010619640350341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7944785952568054,0.7944860458374023,-7.469767751899781e-06,0.0,0.0002040523249888,0.0,0.0,72.01055908203125,0.0,0.0,0.0,0.4810498356819153,4.0,0.0,1.0
456360,291.6297607421875,297.1499938964844,293.1499938964844,0.1551812440156936,-3291.35888671875,304.054443359375,0.919994592666626,0.2251416593790054,0.1985948085784912,291.5945129394531,297.1499938964844,293.1499938964844,0.0862850621342659,-2165.673583984375,304.0692443847656,0.7858960628509521,0.1422418057918548,0.1305334717035293,291.47662353515625,297.1499938964844,293.1499938964844,0.1794515997171402,-2877.596923828125,304.0330505371094,0.9619252681732178,0.2543425858020782,0.1739013046026229,291.3240661621094,297.1499938964844,293.1499938964844,0.2118454426527023,-4447.376953125,304.0235595703125,0.9990000128746032,0.3503395020961761,0.2689788043498993,291.9271545410156,297.1499938964844,293.1499938964844,0.0111054899170994,-3340.95556640625,302.3908996582031,0.5567962527275085,0.050000000745058,0.2285984605550766,290.3521728515625,291.1499938964844,258.75732421875,258.0360412597656,279.1093444824219,291.9235534667969,290.33319091796875,1.0,0.2377139180898666,0.6142373085021973,0.6142373085021973,0.9995923638343812,1.0,-1.200800895690918,0.4642823934555053,0.7365185618400574,0.1735509932041168,0.0,0.0,0.785876452922821,29.814985275268555,99.0,-211.23667907714844,-13226.4189453125,159.21897888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6784973144531,305.18023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,15714.4013671875,18000.0,0.0,0.0,0.2168309837579727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.906539797782898,0.9065483212471008,-8.544264346710406e-06,0.0,0.0002200558956246,0.0,0.0,97.2746810913086,0.0,0.0,0.0,0.5300400853157043,4.0,0.0,1.0
456420,291.73175048828125,297.1499938964844,293.1499938964844,0.1750105619430542,-3625.828125,304.05322265625,0.8901879787445068,0.2429703772068023,0.2152768224477768,291.698974609375,297.1499938964844,293.1499938964844,0.1035197377204895,-2508.55419921875,304.0675048828125,0.7748034596443176,0.1604820340871811,0.1487881243228912,291.5730285644531,297.1499938964844,293.1499938964844,0.2049425691366195,-3201.026123046875,304.029541015625,0.9331355094909668,0.2771921157836914,0.1903795450925827,291.4577331542969,297.1499938964844,293.1499938964844,0.2668302655220032,-5357.9755859375,303.97381591796875,0.9990000128746032,0.3695670068264007,0.3199723958969116,291.98760986328125,297.1499938964844,293.1499938964844,0.0119268652051687,-3492.46337890625,302.6390991210937,0.520212709903717,0.050000000745058,0.2300902754068374,290.13043212890625,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.984130859375,290.1065979003906,1.0,0.2667906582355499,0.6093456745147705,0.6093456745147705,0.9997962117195128,1.0,-1.325510859489441,0.5142197012901306,0.8112912178039551,0.1982865333557129,0.0,0.0,0.9354955554008484,39.66513442993164,102.0,-299.2131042480469,-14201.861328125,221.6831512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.30487060546875,304.33258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,15382.5693359375,18000.0,0.0,0.0,0.2512778341770172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1441919803619385,1.1442034244537354,-1.1428715879446829e-05,0.0,0.0002550150675233,0.0,0.0,172.9494171142578,0.0,0.0,0.0,0.6395357847213745,4.0,0.0,1.0
