time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.73175048828125,297.1499938964844,293.1499938964844,0.1750105619430542,-3625.828125,304.05322265625,0.8901879787445068,0.2429703772068023,0.2152768224477768,291.698974609375,297.1499938964844,293.1499938964844,0.1035197377204895,-2508.55419921875,304.0675048828125,0.7748034596443176,0.1604820340871811,0.1487881243228912,291.5730285644531,297.1499938964844,293.1499938964844,0.2049425691366195,-3201.026123046875,304.029541015625,0.9331355094909668,0.2771921157836914,0.1903795450925827,291.4577331542969,297.1499938964844,293.1499938964844,0.2668302655220032,-5357.9755859375,303.97381591796875,0.9990000128746032,0.3695670068264007,0.3199723958969116,291.98760986328125,297.1499938964844,293.1499938964844,0.0119268652051687,-3492.46337890625,302.6390991210937,0.520212709903717,0.050000000745058,0.2300902754068374,290.13043212890625,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.984130859375,290.1065979003906,1.0,0.2667906582355499,0.6093456745147705,0.6093456745147705,0.9997962117195128,1.0,-1.325510859489441,0.5142197012901306,0.8112912178039551,0.1982865333557129,0.0,0.0,0.9354955554008484,39.66513442993164,102.0,-299.2131042480469,-14201.861328125,221.6831512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.30487060546875,304.33258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,15382.5693359375,18000.0,0.0,0.0,0.2512778341770172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1441919803619385,1.1442034244537354,-1.1428715879446829e-05,0.0,0.0002550150675233,0.0,0.0,172.9494171142578,0.0,0.0,0.0,0.6395357847213745,4.0,0.0,1.0
456540,291.8291015625,297.1499938964844,293.1499938964844,0.1955002397298813,-3963.90869140625,304.0513000488281,0.8684810996055603,0.2591607272624969,0.230460986495018,291.8040466308594,297.1499938964844,293.1499938964844,0.1201010644435882,-2830.423583984375,304.0674133300781,0.7641561031341553,0.1759408414363861,0.164373442530632,291.6660461425781,297.1499938964844,293.1499938964844,0.2315533608198166,-3530.05810546875,304.0252990722656,0.9104637503623962,0.2982813417911529,0.2056134641170501,291.6061706542969,297.1499938964844,293.1499938964844,0.3161155879497528,-6137.57177734375,303.95245361328125,0.9941142797470092,0.3823413550853729,0.359519213438034,292.0517578125,297.1499938964844,293.1499938964844,0.0128632364794611,-3660.182373046875,302.85498046875,0.4950304925441742,0.050000000745058,0.2317535430192947,289.8352355957031,291.1499938964844,258.75946044921875,258.02447509765625,279.10760498046875,292.0484313964844,289.80645751953125,1.0,0.2921002805233001,0.6051403880119324,0.6051403880119324,1.0,1.0,-1.4297668933868408,0.5561986565589905,0.8735682368278503,0.2192204445600509,0.0,0.0,1.0,50.2850227355957,105.0,-396.4577941894531,-14783.443359375,288.3724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.23834228515625,303.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,16548.37890625,19080.0,0.0,0.0,0.2875932455062866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3074498176574707,1.3074638843536377,-1.4122874745226e-05,0.0,0.0002918705868069,0.0,0.0,248.56678771972656,0.0,0.0,0.0,0.7313351035118103,4.0,0.0,1.0
456600,291.8291015625,297.1499938964844,293.1499938964844,0.1955002397298813,-3963.90869140625,304.0513000488281,0.8684810996055603,0.2591607272624969,0.230460986495018,291.8040466308594,297.1499938964844,293.1499938964844,0.1201010644435882,-2830.423583984375,304.0674133300781,0.7641561031341553,0.1759408414363861,0.164373442530632,291.6660461425781,297.1499938964844,293.1499938964844,0.2315533608198166,-3530.05810546875,304.0252990722656,0.9104637503623962,0.2982813417911529,0.2056134641170501,291.6061706542969,297.1499938964844,293.1499938964844,0.3161155879497528,-6137.57177734375,303.95245361328125,0.9941142797470092,0.3823413550853729,0.359519213438034,292.0517578125,297.1499938964844,293.1499938964844,0.0128632364794611,-3660.182373046875,302.85498046875,0.4950304925441742,0.050000000745058,0.2317535430192947,289.8352355957031,291.1499938964844,258.75946044921875,258.02447509765625,279.10760498046875,292.0484313964844,289.80645751953125,1.0,0.2921002805233001,0.6051403880119324,0.6051403880119324,1.0,1.0,-1.4297668933868408,0.5561986565589905,0.8735682368278503,0.2192204445600509,0.0,0.0,1.0,50.2850227355957,105.0,-396.4577941894531,-14783.443359375,288.3724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.23834228515625,303.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,16548.37890625,19080.0,0.0,0.0,0.2875932455062866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3074498176574707,1.3074638843536377,-1.4122874745226e-05,0.0,0.0002918705868069,0.0,0.0,248.56678771972656,0.0,0.0,0.0,0.7313351035118103,4.0,0.0,1.0
456660,291.9215393066406,297.1499938964844,293.1499938964844,0.2159025222063064,-4292.52685546875,304.0502624511719,0.8502724766731262,0.2738791704177856,0.2443527430295944,291.9042358398437,297.1499938964844,293.1499938964844,0.1361378878355026,-3132.9482421875,304.0682373046875,0.7535452842712402,0.1897223144769668,0.1781226694583892,291.7553405761719,297.1499938964844,293.1499938964844,0.258385419845581,-3852.873779296875,304.022216796875,0.8926529884338379,0.3177696168422699,0.2197500765323639,291.7192077636719,297.1499938964844,293.1499938964844,0.3428945541381836,-6533.02783203125,303.9732666015625,0.970328152179718,0.3984614908695221,0.3738669753074646,292.11737060546875,297.1499938964844,293.1499938964844,0.0138840256258845,-3830.610107421875,303.05059814453125,0.4739839732646942,0.050000000745058,0.2336444556713104,289.5286865234375,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,292.1141662597656,289.50457763671875,1.0,0.3131733238697052,0.6025569438934326,0.6025569438934326,1.0,1.0,-1.4998739957809448,0.584767758846283,0.9151061773300172,0.233432799577713,0.0,0.0,1.0,61.63173675537109,108.0,-407.5299377441406,-15097.9541015625,348.8791809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.653076171875,303.0430603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18477.17578125,19080.0,0.0,0.0,0.3224346339702606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382549285888672,1.382565140724182,-1.5785821233293973e-05,0.0,0.0003272301692049,0.0,0.0,293.8311462402344,0.0,0.0,0.0,0.7557374835014343,4.0,0.0,1.0
456720,291.9215393066406,297.1499938964844,293.1499938964844,0.2159025222063064,-4292.52685546875,304.0502624511719,0.8502724766731262,0.2738791704177856,0.2443527430295944,291.9042358398437,297.1499938964844,293.1499938964844,0.1361378878355026,-3132.9482421875,304.0682373046875,0.7535452842712402,0.1897223144769668,0.1781226694583892,291.7553405761719,297.1499938964844,293.1499938964844,0.258385419845581,-3852.873779296875,304.022216796875,0.8926529884338379,0.3177696168422699,0.2197500765323639,291.7192077636719,297.1499938964844,293.1499938964844,0.3428945541381836,-6533.02783203125,303.9732666015625,0.970328152179718,0.3984614908695221,0.3738669753074646,292.11737060546875,297.1499938964844,293.1499938964844,0.0138840256258845,-3830.610107421875,303.05059814453125,0.4739839732646942,0.050000000745058,0.2336444556713104,289.5286865234375,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,292.1141662597656,289.50457763671875,1.0,0.3131733238697052,0.6025569438934326,0.6025569438934326,1.0,1.0,-1.4998739957809448,0.584767758846283,0.9151061773300172,0.233432799577713,0.0,0.0,1.0,61.63173675537109,108.0,-407.5299377441406,-15097.9541015625,348.8791809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.653076171875,303.0430603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18477.17578125,19080.0,0.0,0.0,0.3224346339702606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382549285888672,1.382565140724182,-1.5785821233293973e-05,0.0,0.0003272301692049,0.0,0.0,293.8311462402344,0.0,0.0,0.0,0.7557374835014343,4.0,0.0,1.0
456780,292.0089416503906,297.1499938964844,293.1499938964844,0.2352167516946792,-4595.99609375,304.0513916015625,0.8418208956718445,0.2872740924358368,0.2569349408149719,291.9974060058594,297.1499938964844,293.1499938964844,0.1514869332313537,-3414.66259765625,304.0699462890625,0.7502725124359131,0.2023790925741195,0.1906543523073196,291.8406982421875,297.1499938964844,293.1499938964844,0.2842373251914978,-4155.41650390625,304.0218200683594,0.8853576183319092,0.3357891738414764,0.2327704429626464,291.8094482421875,297.1499938964844,293.1499938964844,0.3719858825206756,-6960.3173828125,303.9836120605469,0.9582483172416688,0.4163951873779297,0.3908982276916504,292.1831970214844,297.1499938964844,293.1499938964844,0.0148737179115414,-3981.625244140625,303.2313537597656,0.4554657936096191,0.050000000745058,0.2351794689893722,289.26153564453125,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,292.1801452636719,289.2441101074219,1.0,0.3311046361923218,0.6003860235214233,0.6003860235214233,1.0,1.0,-1.5679446458816528,0.6128743886947632,0.9550703167915344,0.2474123984575271,0.0,0.0,1.0,71.10649871826172,111.0,-359.788818359375,-15497.0517578125,408.6023559570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5301818847656,302.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18912.798828125,19080.0,0.0,0.0,0.3540295958518982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39875328540802,1.3987693786621094,-1.615801375010051e-05,0.0,0.0003592950233723,0.0,0.0,304.2840881347656,0.0,0.0,0.0,0.7638667821884155,4.0,0.0,1.0
456840,292.0089416503906,297.1499938964844,293.1499938964844,0.2352167516946792,-4595.99609375,304.0513916015625,0.8418208956718445,0.2872740924358368,0.2569349408149719,291.9974060058594,297.1499938964844,293.1499938964844,0.1514869332313537,-3414.66259765625,304.0699462890625,0.7502725124359131,0.2023790925741195,0.1906543523073196,291.8406982421875,297.1499938964844,293.1499938964844,0.2842373251914978,-4155.41650390625,304.0218200683594,0.8853576183319092,0.3357891738414764,0.2327704429626464,291.8094482421875,297.1499938964844,293.1499938964844,0.3719858825206756,-6960.3173828125,303.9836120605469,0.9582483172416688,0.4163951873779297,0.3908982276916504,292.1831970214844,297.1499938964844,293.1499938964844,0.0148737179115414,-3981.625244140625,303.2313537597656,0.4554657936096191,0.050000000745058,0.2351794689893722,289.26153564453125,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,292.1801452636719,289.2441101074219,1.0,0.3311046361923218,0.6003860235214233,0.6003860235214233,1.0,1.0,-1.5679446458816528,0.6128743886947632,0.9550703167915344,0.2474123984575271,0.0,0.0,1.0,71.10649871826172,111.0,-359.788818359375,-15497.0517578125,408.6023559570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5301818847656,302.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18912.798828125,19080.0,0.0,0.0,0.3540295958518982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39875328540802,1.3987693786621094,-1.615801375010051e-05,0.0,0.0003592950233723,0.0,0.0,304.2840881347656,0.0,0.0,0.0,0.7638667821884155,4.0,0.0,1.0
456900,292.0506591796875,297.1499938964844,293.1499938964844,0.2441195994615554,-4733.13427734375,304.0531616210937,0.8394105434417725,0.2935335636138916,0.2627974450588226,292.0414733886719,297.1499938964844,293.1499938964844,0.1586817055940628,-3543.9560546875,304.0714111328125,0.7499600052833557,0.2083257287740707,0.1965295672416687,291.8818054199219,297.1499938964844,293.1499938964844,0.2963518500328064,-4294.17333984375,304.02313232421875,0.8836562037467957,0.3443048000335693,0.238907054066658,291.8509826660156,297.1499938964844,293.1499938964844,0.3859846293926239,-7162.2880859375,303.9884033203125,0.9547972083091736,0.4252187013626098,0.3994047045707702,292.2154541015625,297.1499938964844,293.1499938964844,0.0153360040858387,-4046.0087890625,303.3183288574219,0.448099136352539,0.050000000745058,0.2358461916446685,289.1599426269531,291.1499938964844,258.7578125,258.0052490234375,279.12725830078125,292.2125244140625,289.1465759277344,1.0,0.3391107320785522,0.5994312167167664,0.5994312167167664,1.0,1.0,-1.6004173755645752,0.6263784766197205,0.9740388989448548,0.2541426122188568,0.0,0.0,1.0,75.29988861083984,111.0,-311.46502685546875,-15749.4638671875,437.8450622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6036376953125,302.9190979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18992.220703125,20160.0,0.0,0.0,0.368472546339035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4016871452331543,1.4017033576965332,-1.6225865692831576e-05,0.0,0.0003739527892321,0.0,0.0,306.20281982421875,0.0,0.0,0.0,0.7803386449813843,4.0,0.0,1.0
456960,292.091064453125,297.1499938964844,293.1499938964844,0.2521565556526184,-4854.990234375,304.0561828613281,0.8377634286880493,0.2995272874832153,0.2684028446674347,292.0839538574219,297.1499938964844,293.1499938964844,0.1653001606464386,-3661.006591796875,304.0736999511719,0.7501712441444397,0.2140253633260727,0.2021579891443252,291.9217529296875,297.1499938964844,293.1499938964844,0.3074716329574585,-4419.46728515625,304.0260009765625,0.8827786445617676,0.3525219857692718,0.2448194473981857,291.89093017578125,297.1499938964844,293.1499938964844,0.398835688829422,-7344.7431640625,303.99444580078125,0.9524711966514589,0.4338255524635315,0.4077262878417969,292.2470092773437,297.1499938964844,293.1499938964844,0.0157503839582204,-4098.484375,303.404296875,0.4420239925384521,0.050000000745058,0.2364573627710342,289.0955505371094,291.1499938964844,258.7567749023437,258.00067138671875,279.1292724609375,292.24420166015625,289.0888671875,1.0,0.3465724885463714,0.5985490679740906,0.5985490679740906,1.0,1.0,-1.6317280530929563,0.6394502520561218,0.9922778606414796,0.2606606781482696,0.0,0.0,1.0,79.18862915039062,114.0,-231.33045959472656,-16097.6787109375,466.5969848632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7369689941406,303.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,19776.08984375,20160.0,0.0,0.0,0.3821072280406952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4303206205368042,1.4303375482559204,-1.6895557564566843e-05,0.0,0.0003877902636304,0.0,0.0,325.3541259765625,0.0,0.0,0.0,0.7814444899559021,4.0,0.0,1.0
457020,292.1678466796875,297.1499938964844,293.1499938964844,0.2664918005466461,-5068.609375,304.0635986328125,0.8360003232955933,0.3107770383358001,0.2789005935192108,292.16473388671875,297.1499938964844,293.1499938964844,0.1772733181715011,-3868.904541015625,304.0791931152344,0.7515163421630859,0.2246479541063308,0.2126657962799072,291.9981994628906,297.1499938964844,293.1499938964844,0.3277312815189361,-4643.6015625,304.0336303710937,0.8826770782470703,0.3681324124336242,0.2560252845287323,291.9669494628906,297.1499938964844,293.1499938964844,0.4221951067447662,-7670.6943359375,304.00738525390625,0.9501192569732666,0.450300931930542,0.4236634969711303,292.3070678710937,297.1499938964844,293.1499938964844,0.0164978448301553,-4183.08203125,303.571533203125,0.4326476156711578,0.050000000745058,0.2375404685735702,289.030517578125,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.3045654296875,289.0285949707031,1.0,0.3600978553295135,0.5969570875167847,0.5969570875167847,1.0,1.0,-1.690838098526001,0.6642419695854187,1.026596188545227,0.2730220556259155,0.0,0.0,1.0,86.19158935546875,117.0,-112.95660400390624,-16743.103515625,522.5315551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.150390625,303.37335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,20055.921875,20160.0,0.0,0.0,0.4068531095981598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404046535491943,1.4404218196868896,-1.7134630979853682e-05,0.0,0.0004129041917622,0.0,0.0,332.2842102050781,0.0,0.0,0.0,0.7864975333213806,4.0,0.0,1.0
457080,292.1678466796875,297.1499938964844,293.1499938964844,0.2664918005466461,-5068.609375,304.0635986328125,0.8360003232955933,0.3107770383358001,0.2789005935192108,292.16473388671875,297.1499938964844,293.1499938964844,0.1772733181715011,-3868.904541015625,304.0791931152344,0.7515163421630859,0.2246479541063308,0.2126657962799072,291.9981994628906,297.1499938964844,293.1499938964844,0.3277312815189361,-4643.6015625,304.0336303710937,0.8826770782470703,0.3681324124336242,0.2560252845287323,291.9669494628906,297.1499938964844,293.1499938964844,0.4221951067447662,-7670.6943359375,304.00738525390625,0.9501192569732666,0.450300931930542,0.4236634969711303,292.3070678710937,297.1499938964844,293.1499938964844,0.0164978448301553,-4183.08203125,303.571533203125,0.4326476156711578,0.050000000745058,0.2375404685735702,289.030517578125,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.3045654296875,289.0285949707031,1.0,0.3600978553295135,0.5969570875167847,0.5969570875167847,1.0,1.0,-1.690838098526001,0.6642419695854187,1.026596188545227,0.2730220556259155,0.0,0.0,1.0,86.19158935546875,117.0,-112.95660400390624,-16743.103515625,522.5315551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.150390625,303.37335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,20055.921875,20160.0,0.0,0.0,0.4068531095981598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404046535491943,1.4404218196868896,-1.7134630979853682e-05,0.0,0.0004129041917622,0.0,0.0,332.2842102050781,0.0,0.0,0.0,0.7864975333213806,4.0,0.0,1.0
457140,292.2393493652344,297.1499938964844,293.1499938964844,0.2786419689655304,-5245.736328125,304.0721740722656,0.8355411887168884,0.32115638256073,0.2885593473911285,292.2397766113281,297.1499938964844,293.1499938964844,0.1875602453947067,-4043.450927734375,304.0856628417969,0.7534972429275513,0.2343865185976028,0.2222240418195724,292.0697937011719,297.1499938964844,293.1499938964844,0.3454750776290893,-4835.5205078125,304.0428771972656,0.8839876651763916,0.3827897608280182,0.266513466835022,292.0381774902344,297.1499938964844,293.1499938964844,0.4424647390842438,-7947.4111328125,304.0211486816406,0.94976407289505,0.4658291041851043,0.4386613070964813,292.3617858886719,297.1499938964844,293.1499938964844,0.0171526614576578,-4245.3115234375,303.73504638671875,0.4257857203483581,0.050000000745058,0.2384725362062454,289.0325622558594,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.359619140625,289.0350341796875,1.0,0.3720932900905609,0.5955083966255188,0.5955083966255188,1.0,1.0,-1.7456315755844116,0.6873079538345337,1.058323621749878,0.2844989597797394,0.0,0.0,1.0,92.34513854980467,120.0,-14.770448684692385,-17430.05859375,576.4385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6952819824219,303.8098449707031,278.1499938964844,0.0,18000.0,313.1499938964844,20132.0859375,21240.0,0.0,0.0,0.428340345621109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431370496749878,1.443154215812683,-1.7199699868797325e-05,0.0,0.0004347109934315,0.0,0.0,334.1788024902344,0.0,0.0,0.0,0.8028662800788879,4.0,0.0,1.0
457200,292.2393493652344,297.1499938964844,293.1499938964844,0.2786419689655304,-5245.736328125,304.0721740722656,0.8355411887168884,0.32115638256073,0.2885593473911285,292.2397766113281,297.1499938964844,293.1499938964844,0.1875602453947067,-4043.450927734375,304.0856628417969,0.7534972429275513,0.2343865185976028,0.2222240418195724,292.0697937011719,297.1499938964844,293.1499938964844,0.3454750776290893,-4835.5205078125,304.0428771972656,0.8839876651763916,0.3827897608280182,0.266513466835022,292.0381774902344,297.1499938964844,293.1499938964844,0.4424647390842438,-7947.4111328125,304.0211486816406,0.94976407289505,0.4658291041851043,0.4386613070964813,292.3617858886719,297.1499938964844,293.1499938964844,0.0171526614576578,-4245.3115234375,303.73504638671875,0.4257857203483581,0.050000000745058,0.2384725362062454,289.0325622558594,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.359619140625,289.0350341796875,1.0,0.3720932900905609,0.5955083966255188,0.5955083966255188,1.0,1.0,-1.7456315755844116,0.6873079538345337,1.058323621749878,0.2844989597797394,0.0,0.0,1.0,92.34513854980467,120.0,-14.770448684692385,-17430.05859375,576.4385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6952819824219,303.8098449707031,278.1499938964844,0.0,18000.0,313.1499938964844,20132.0859375,21240.0,0.0,0.0,0.428340345621109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431370496749878,1.443154215812683,-1.7199699868797325e-05,0.0,0.0004347109934315,0.0,0.0,334.1788024902344,0.0,0.0,0.0,0.8028662800788879,4.0,0.0,1.0
457260,292.30584716796875,297.1499938964844,293.1499938964844,0.2882322669029236,-5381.89697265625,304.08209228515625,0.8358647227287292,0.3307392597198486,0.2974665462970733,292.3078918457031,297.1499938964844,293.1499938964844,0.1961853504180908,-4186.2841796875,304.0927124023437,0.7560737729072571,0.243623673915863,0.2312194108963012,292.1366577148437,297.1499938964844,293.1499938964844,0.3601971566677093,-4990.89501953125,304.05401611328125,0.8861562013626099,0.3965955376625061,0.276373952627182,292.1048889160156,297.1499938964844,293.1499938964844,0.4589623510837555,-8166.9560546875,304.0365600585937,0.9506433606147766,0.4804639220237732,0.4527786076068878,292.4110107421875,297.1499938964844,293.1499938964844,0.0176832377910614,-4282.373046875,303.8956298828125,0.4205682277679443,0.050000000745058,0.239282414317131,289.11248779296875,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4091186523437,289.11871337890625,1.0,0.3828926384449005,0.5941035747528076,0.5941035747528076,1.0,1.0,-1.7968913316726685,0.7088939547538757,1.087997317314148,0.2952015101909637,0.0,0.0,1.0,97.8114013671875,123.0,83.37043762207031,-18218.21484375,628.641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2773132324219,304.3285522460937,278.1499938964844,0.0,18000.0,313.1499938964844,21062.26171875,21240.0,0.0,0.0,0.4471797943115234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476099729537964,1.476117730140686,-1.7994389054365456e-05,0.0,0.0004538306384347,0.0,0.0,357.6048889160156,0.0,0.0,0.0,0.8060983419418335,4.0,0.0,1.0
457320,292.30584716796875,297.1499938964844,293.1499938964844,0.2882322669029236,-5381.89697265625,304.08209228515625,0.8358647227287292,0.3307392597198486,0.2974665462970733,292.3078918457031,297.1499938964844,293.1499938964844,0.1961853504180908,-4186.2841796875,304.0927124023437,0.7560737729072571,0.243623673915863,0.2312194108963012,292.1366577148437,297.1499938964844,293.1499938964844,0.3601971566677093,-4990.89501953125,304.05401611328125,0.8861562013626099,0.3965955376625061,0.276373952627182,292.1048889160156,297.1499938964844,293.1499938964844,0.4589623510837555,-8166.9560546875,304.0365600585937,0.9506433606147766,0.4804639220237732,0.4527786076068878,292.4110107421875,297.1499938964844,293.1499938964844,0.0176832377910614,-4282.373046875,303.8956298828125,0.4205682277679443,0.050000000745058,0.239282414317131,289.11248779296875,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4091186523437,289.11871337890625,1.0,0.3828926384449005,0.5941035747528076,0.5941035747528076,1.0,1.0,-1.7968913316726685,0.7088939547538757,1.087997317314148,0.2952015101909637,0.0,0.0,1.0,97.8114013671875,123.0,83.37043762207031,-18218.21484375,628.641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2773132324219,304.3285522460937,278.1499938964844,0.0,18000.0,313.1499938964844,21062.26171875,21240.0,0.0,0.0,0.4471797943115234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476099729537964,1.476117730140686,-1.7994389054365456e-05,0.0,0.0004538306384347,0.0,0.0,357.6048889160156,0.0,0.0,0.0,0.8060983419418335,4.0,0.0,1.0
457380,292.3677062988281,297.1499938964844,293.1499938964844,0.2965484261512756,-5498.58935546875,304.0908508300781,0.8365674614906311,0.3395773470401764,0.3056758344173431,292.3697814941406,297.1499938964844,293.1499938964844,0.2040595263242721,-4315.083984375,304.0986633300781,0.7589766383171082,0.2523981034755707,0.239757239818573,292.1990051269531,297.1499938964844,293.1499938964844,0.3734598755836487,-5129.26416015625,304.0638732910156,0.8887448310852051,0.4096201956272125,0.2856623232364654,292.1673583984375,297.1499938964844,293.1499938964844,0.4736691117286682,-8360.8203125,304.0498046875,0.9521796703338624,0.4942707121372223,0.4660770297050476,292.455078125,297.1499938964844,293.1499938964844,0.0181846804916858,-4312.6572265625,304.0513916015625,0.4164165556430816,0.050000000745058,0.240001231431961,289.20709228515625,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.45343017578125,289.21392822265625,1.0,0.3927481174468994,0.5926803946495056,0.5926803946495056,1.0,1.0,-1.844985723495484,0.72909015417099,1.1158956289291382,0.3051681220531463,0.0,0.0,1.0,102.75769805908205,126.0,120.99089050292967,-18919.1015625,679.3843383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8668212890625,304.8141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,21193.021484375,21240.0,0.0,0.0,0.4635913074016571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806746244430542,1.480692744255066,-1.810610410757363e-05,0.0,0.00047048626584,0.0,0.0,360.9402465820313,0.0,0.0,0.0,0.8083863258361816,4.0,0.0,1.0
457440,292.3677062988281,297.1499938964844,293.1499938964844,0.2965484261512756,-5498.58935546875,304.0908508300781,0.8365674614906311,0.3395773470401764,0.3056758344173431,292.3697814941406,297.1499938964844,293.1499938964844,0.2040595263242721,-4315.083984375,304.0986633300781,0.7589766383171082,0.2523981034755707,0.239757239818573,292.1990051269531,297.1499938964844,293.1499938964844,0.3734598755836487,-5129.26416015625,304.0638732910156,0.8887448310852051,0.4096201956272125,0.2856623232364654,292.1673583984375,297.1499938964844,293.1499938964844,0.4736691117286682,-8360.8203125,304.0498046875,0.9521796703338624,0.4942707121372223,0.4660770297050476,292.455078125,297.1499938964844,293.1499938964844,0.0181846804916858,-4312.6572265625,304.0513916015625,0.4164165556430816,0.050000000745058,0.240001231431961,289.20709228515625,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.45343017578125,289.21392822265625,1.0,0.3927481174468994,0.5926803946495056,0.5926803946495056,1.0,1.0,-1.844985723495484,0.72909015417099,1.1158956289291382,0.3051681220531463,0.0,0.0,1.0,102.75769805908205,126.0,120.99089050292967,-18919.1015625,679.3843383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8668212890625,304.8141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,21193.021484375,21240.0,0.0,0.0,0.4635913074016571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806746244430542,1.480692744255066,-1.810610410757363e-05,0.0,0.00047048626584,0.0,0.0,360.9402465820313,0.0,0.0,0.0,0.8083863258361816,4.0,0.0,1.0
457500,292.39703369140625,297.1499938964844,293.1499938964844,0.300275444984436,-5550.4599609375,304.0948181152344,0.8369691371917725,0.3437255024909973,0.3095315098762512,292.3987121582031,297.1499938964844,293.1499938964844,0.2077297568321228,-4374.60693359375,304.101318359375,0.7604576945304871,0.2566032707691192,0.2438514977693557,292.22857666015625,297.1499938964844,293.1499938964844,0.379601240158081,-5192.84912109375,304.068359375,0.8900970816612244,0.4158549308776855,0.2901062965393066,292.1970520019531,297.1499938964844,293.1499938964844,0.480429470539093,-8449.392578125,304.05572509765625,0.9530669450759888,0.5008814334869385,0.4724406898021698,292.4753112792969,297.1499938964844,293.1499938964844,0.018427612259984,-4325.9130859375,304.1274719238281,0.41461843252182,0.050000000745058,0.2403351068496704,289.2577514648437,291.1499938964844,258.7265625,257.9319152832031,279.1355895996094,292.4737854003906,289.2646789550781,1.0,0.3973816037178039,0.5919574499130249,0.5919574499130249,1.0,1.0,-1.867910861968994,0.7386861443519592,1.1292247772216797,0.3098845481872558,0.0,0.0,1.0,105.0813980102539,126.0,131.0168914794922,-19257.396484375,704.2603149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1562194824219,305.0505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,21215.857421875,22320.0,0.0,0.0,0.470971405506134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481472134590149,1.4814902544021606,-1.812561276892665e-05,0.0,0.0004779761075042,0.0,0.0,361.5237731933594,0.0,0.0,0.0,0.8237853050231934,4.0,0.0,1.0
457560,292.4255065917969,297.1499938964844,293.1499938964844,0.3033479154109955,-5592.310546875,304.0992736816406,0.8388029336929321,0.3476697504520416,0.3131831288337707,292.426513671875,297.1499938964844,293.1499938964844,0.2109469771385193,-4426.00244140625,304.1043395996094,0.7632871270179749,0.2606574892997741,0.2477826476097107,292.25732421875,297.1499938964844,293.1499938964844,0.3849650025367737,-5247.5478515625,304.0734558105469,0.8931278586387634,0.4218843579292297,0.2943901419639587,292.2259826660156,297.1499938964844,293.1499938964844,0.4862453937530517,-8524.2822265625,304.06231689453125,0.9558727741241456,0.5072765350341797,0.4785784482955932,292.4947814941406,297.1499938964844,293.1499938964844,0.0193024780601263,-4421.00537109375,304.1458435058594,0.4187747240066528,0.0534820668399333,0.2468415796756744,289.323974609375,291.1499938964844,258.7192077636719,257.9183959960937,279.1327514648437,292.4932556152344,289.33233642578125,1.0,0.4020780324935913,0.5909159779548645,0.5909159779548645,1.0,1.0,-1.8973193168640137,0.7509924173355103,1.146327018737793,0.3156260550022125,0.0,0.0,1.0,106.55558013916016,129.0,156.7760009765625,-19710.779296875,732.071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4248352050781,305.3021850585937,278.1499938964844,0.0,18000.0,313.1499938964844,21984.53515625,22320.0,0.0,0.0,0.4779994785785675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080711841583252,1.5080900192260742,-1.878232797025703e-05,0.0,0.0004851086996495,0.0,0.0,381.3485412597656,0.0,0.0,0.0,0.8237990140914917,4.0,0.0,1.0
457620,292.47998046875,297.1499938964844,293.1499938964844,0.310327798128128,-5690.04541015625,304.1044311523437,0.8459077477455139,0.3549789190292358,0.3198381662368774,292.47918701171875,297.1499938964844,293.1499938964844,0.2179294973611831,-4539.119140625,304.1078186035156,0.7721899151802063,0.2683035731315613,0.2550857067108154,292.3128967285156,297.1499938964844,293.1499938964844,0.3968238532543182,-5370.50537109375,304.0790710449219,0.9031432271003724,0.4332294762134552,0.3023979365825653,292.2816467285156,297.1499938964844,293.1499938964844,0.4994317889213562,-8698.3369140625,304.0693664550781,0.9656811952590942,0.5193921327590942,0.4901023209095001,292.539794921875,297.1499938964844,293.1499938964844,0.0249871257692575,-5005.15087890625,304.137939453125,0.4496406018733978,0.0609762296080589,0.2818582653999328,289.3866577148437,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.5380249023437,289.3887634277344,1.0,0.4125684201717376,0.5879998207092285,0.5879998207092285,1.0,1.0,-1.9795868396759035,0.785161018371582,1.1944258213043213,0.3321599066257477,0.0,0.0,1.0,107.65087127685548,132.0,90.36117553710938,-20566.0625,803.4303588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8676452636719,305.6276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,22232.666015625,22320.0,0.0,0.0,0.4915454089641571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165578126907349,1.5165767669677734,-1.899431663332507e-05,0.0,0.0004988561267964,0.0,0.0,387.8229370117188,0.0,0.0,0.0,0.8280363082885742,4.0,0.0,1.0
457680,292.47998046875,297.1499938964844,293.1499938964844,0.310327798128128,-5690.04541015625,304.1044311523437,0.8459077477455139,0.3549789190292358,0.3198381662368774,292.47918701171875,297.1499938964844,293.1499938964844,0.2179294973611831,-4539.119140625,304.1078186035156,0.7721899151802063,0.2683035731315613,0.2550857067108154,292.3128967285156,297.1499938964844,293.1499938964844,0.3968238532543182,-5370.50537109375,304.0790710449219,0.9031432271003724,0.4332294762134552,0.3023979365825653,292.2816467285156,297.1499938964844,293.1499938964844,0.4994317889213562,-8698.3369140625,304.0693664550781,0.9656811952590942,0.5193921327590942,0.4901023209095001,292.539794921875,297.1499938964844,293.1499938964844,0.0249871257692575,-5005.15087890625,304.137939453125,0.4496406018733978,0.0609762296080589,0.2818582653999328,289.3866577148437,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.5380249023437,289.3887634277344,1.0,0.4125684201717376,0.5879998207092285,0.5879998207092285,1.0,1.0,-1.9795868396759035,0.785161018371582,1.1944258213043213,0.3321599066257477,0.0,0.0,1.0,107.65087127685548,132.0,90.36117553710938,-20566.0625,803.4303588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8676452636719,305.6276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,22232.666015625,22320.0,0.0,0.0,0.4915454089641571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165578126907349,1.5165767669677734,-1.899431663332507e-05,0.0,0.0004988561267964,0.0,0.0,387.8229370117188,0.0,0.0,0.0,0.8280363082885742,4.0,0.0,1.0
457740,292.53106689453125,297.1499938964844,293.1499938964844,0.3176416754722595,-5793.30029296875,304.1073913574219,0.8492565155029297,0.3615919351577759,0.3259457945823669,292.5279541015625,297.1499938964844,293.1499938964844,0.2251731902360916,-4656.69921875,304.1098022460937,0.7774356603622437,0.2754055857658386,0.2619552910327911,292.36639404296875,297.1499938964844,293.1499938964844,0.408984899520874,-5496.76123046875,304.0824279785156,0.9088154435157776,0.4435886144638061,0.3097880780696869,292.3345947265625,297.1499938964844,293.1499938964844,0.5132876634597778,-8882.2431640625,304.0731201171875,0.9705439805984496,0.5306525230407715,0.5009059309959412,292.5888977050781,297.1499938964844,293.1499938964844,0.0306714624166488,-5494.5107421875,304.1326904296875,0.4710641801357269,0.0664837583899498,0.3086135685443878,289.4040832519531,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,292.587158203125,289.40478515625,1.0,0.4230932891368866,0.585568368434906,0.585568368434906,1.0,1.0,-2.049158334732056,0.8140353560447693,1.2351230382919312,0.346131682395935,0.0,0.0,1.0,110.53023529052734,135.0,39.20155334472656,-21255.1328125,874.3998413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2197265625,305.8758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.390625,23400.0,0.0,0.0,0.5044275522232056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187636613845823,1.5187827348709106,-1.904961209220346e-05,0.0,0.0005119298584759,0.0,0.0,389.5177612304688,0.0,0.0,0.0,0.8441383838653564,4.0,0.0,1.0
457800,292.53106689453125,297.1499938964844,293.1499938964844,0.3176416754722595,-5793.30029296875,304.1073913574219,0.8492565155029297,0.3615919351577759,0.3259457945823669,292.5279541015625,297.1499938964844,293.1499938964844,0.2251731902360916,-4656.69921875,304.1098022460937,0.7774356603622437,0.2754055857658386,0.2619552910327911,292.36639404296875,297.1499938964844,293.1499938964844,0.408984899520874,-5496.76123046875,304.0824279785156,0.9088154435157776,0.4435886144638061,0.3097880780696869,292.3345947265625,297.1499938964844,293.1499938964844,0.5132876634597778,-8882.2431640625,304.0731201171875,0.9705439805984496,0.5306525230407715,0.5009059309959412,292.5888977050781,297.1499938964844,293.1499938964844,0.0306714624166488,-5494.5107421875,304.1326904296875,0.4710641801357269,0.0664837583899498,0.3086135685443878,289.4040832519531,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,292.587158203125,289.40478515625,1.0,0.4230932891368866,0.585568368434906,0.585568368434906,1.0,1.0,-2.049158334732056,0.8140353560447693,1.2351230382919312,0.346131682395935,0.0,0.0,1.0,110.53023529052734,135.0,39.20155334472656,-21255.1328125,874.3998413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2197265625,305.8758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.390625,23400.0,0.0,0.0,0.5044275522232056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187636613845823,1.5187827348709106,-1.904961209220346e-05,0.0,0.0005119298584759,0.0,0.0,389.5177612304688,0.0,0.0,0.0,0.8441383838653564,4.0,0.0,1.0
457860,292.5791931152344,297.1499938964844,293.1499938964844,0.3238930106163025,-5880.38818359375,304.11114501953125,0.8503514528274536,0.3675090074539184,0.3314627110958099,292.5734558105469,297.1499938964844,293.1499938964844,0.2316592931747436,-4760.70263671875,304.11236572265625,0.7804186940193176,0.2819358706474304,0.2683267891407013,292.4176330566406,297.1499938964844,293.1499938964844,0.4197270274162292,-5606.75048828125,304.0870056152344,0.9117956161499025,0.4530490338802337,0.3165592551231384,292.3851318359375,297.1499938964844,293.1499938964844,0.5256470441818237,-9044.087890625,304.0780944824219,0.9727449417114258,0.5410661101341248,0.5109438896179199,292.6369934082031,297.1499938964844,293.1499938964844,0.0351460948586463,-5863.1904296875,304.13104248046875,0.4819379150867462,0.0709482952952385,0.3300497233867645,289.4351501464844,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,292.6353759765625,289.4360656738281,1.0,0.4332155883312225,0.5835190415382385,0.5835190415382385,1.0,1.0,-2.109373092651367,0.8390429615974426,1.2703300714492798,0.3581985533237457,0.0,0.0,1.0,114.29373931884766,138.0,36.54184722900391,-21939.23828125,943.6806030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4936828613281,306.1121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.134765625,23400.0,0.0,0.0,0.5168427228927612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503381490707395,1.5503580570220947,-1.984991286008153e-05,0.0,0.0005245296633802,0.0,0.0,414.32025146484375,0.0,0.0,0.0,0.8465975522994995,4.0,0.0,1.0
457920,292.5791931152344,297.1499938964844,293.1499938964844,0.3238930106163025,-5880.38818359375,304.11114501953125,0.8503514528274536,0.3675090074539184,0.3314627110958099,292.5734558105469,297.1499938964844,293.1499938964844,0.2316592931747436,-4760.70263671875,304.11236572265625,0.7804186940193176,0.2819358706474304,0.2683267891407013,292.4176330566406,297.1499938964844,293.1499938964844,0.4197270274162292,-5606.75048828125,304.0870056152344,0.9117956161499025,0.4530490338802337,0.3165592551231384,292.3851318359375,297.1499938964844,293.1499938964844,0.5256470441818237,-9044.087890625,304.0780944824219,0.9727449417114258,0.5410661101341248,0.5109438896179199,292.6369934082031,297.1499938964844,293.1499938964844,0.0351460948586463,-5863.1904296875,304.13104248046875,0.4819379150867462,0.0709482952952385,0.3300497233867645,289.4351501464844,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,292.6353759765625,289.4360656738281,1.0,0.4332155883312225,0.5835190415382385,0.5835190415382385,1.0,1.0,-2.109373092651367,0.8390429615974426,1.2703300714492798,0.3581985533237457,0.0,0.0,1.0,114.29373931884766,138.0,36.54184722900391,-21939.23828125,943.6806030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4936828613281,306.1121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.134765625,23400.0,0.0,0.0,0.5168427228927612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503381490707395,1.5503580570220947,-1.984991286008153e-05,0.0,0.0005245296633802,0.0,0.0,414.32025146484375,0.0,0.0,0.0,0.8465975522994995,4.0,0.0,1.0
457980,292.62432861328125,297.1499938964844,293.1499938964844,0.3301764726638794,-5968.3427734375,304.1136169433594,0.8503068685531616,0.372816652059555,0.3364297449588775,292.6158447265625,297.1499938964844,293.1499938964844,0.2381414473056793,-4864.63037109375,304.1141052246094,0.7821879386901855,0.2879397869110107,0.2742055356502533,292.4660339355469,297.1499938964844,293.1499938964844,0.430537074804306,-5717.5009765625,304.0899658203125,0.9133445024490356,0.461786150932312,0.3228102326393127,292.4328918457031,297.1499938964844,293.1499938964844,0.5382464528083801,-9209.439453125,304.0810241699219,0.973692774772644,0.5507508516311646,0.520282506942749,292.68212890625,297.1499938964844,293.1499938964844,0.0391545854508876,-6187.66796875,304.1307067871094,0.488909363746643,0.0747854486107826,0.3483881652355194,289.4384765625,291.1499938964844,258.6348876953125,257.7717590332031,279.1307983398437,292.6806640625,289.4385070800781,1.0,0.4427897036075592,0.5817256569862366,0.5817256569862366,1.0,1.0,-2.163151502609253,0.8613775372505188,1.3017739057540894,0.368955910205841,0.0,0.0,1.0,118.38328552246094,141.0,11.098243713378906,-22464.111328125,1011.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7371520996094,306.2839660644531,278.1499938964844,0.0,18000.0,313.1499938964844,23358.0078125,23400.0,0.0,0.0,0.5285386443138123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544655323028564,1.554485559463501,-1.995574348256924e-05,0.0,0.0005363995442166,0.0,0.0,417.63812255859375,0.0,0.0,0.0,0.8486563563346863,4.0,0.0,1.0
458040,292.62432861328125,297.1499938964844,293.1499938964844,0.3301764726638794,-5968.3427734375,304.1136169433594,0.8503068685531616,0.372816652059555,0.3364297449588775,292.6158447265625,297.1499938964844,293.1499938964844,0.2381414473056793,-4864.63037109375,304.1141052246094,0.7821879386901855,0.2879397869110107,0.2742055356502533,292.4660339355469,297.1499938964844,293.1499938964844,0.430537074804306,-5717.5009765625,304.0899658203125,0.9133445024490356,0.461786150932312,0.3228102326393127,292.4328918457031,297.1499938964844,293.1499938964844,0.5382464528083801,-9209.439453125,304.0810241699219,0.973692774772644,0.5507508516311646,0.520282506942749,292.68212890625,297.1499938964844,293.1499938964844,0.0391545854508876,-6187.66796875,304.1307067871094,0.488909363746643,0.0747854486107826,0.3483881652355194,289.4384765625,291.1499938964844,258.6348876953125,257.7717590332031,279.1307983398437,292.6806640625,289.4385070800781,1.0,0.4427897036075592,0.5817256569862366,0.5817256569862366,1.0,1.0,-2.163151502609253,0.8613775372505188,1.3017739057540894,0.368955910205841,0.0,0.0,1.0,118.38328552246094,141.0,11.098243713378906,-22464.111328125,1011.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7371520996094,306.2839660644531,278.1499938964844,0.0,18000.0,313.1499938964844,23358.0078125,23400.0,0.0,0.0,0.5285386443138123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544655323028564,1.554485559463501,-1.995574348256924e-05,0.0,0.0005363995442166,0.0,0.0,417.63812255859375,0.0,0.0,0.0,0.8486563563346863,4.0,0.0,1.0
458100,292.645751953125,297.1499938964844,293.1499938964844,0.3331947922706604,-6010.50390625,304.11474609375,0.8500410914421082,0.37526336312294,0.3387264907360077,292.63592529296875,297.1499938964844,293.1499938964844,0.2412811368703842,-4914.78369140625,304.1148986816406,0.7827944159507751,0.2907609641551971,0.2769730985164642,292.4891052246094,297.1499938964844,293.1499938964844,0.4358119964599609,-5771.34521484375,304.0912780761719,0.9138105511665344,0.4659205973148346,0.3257690370082855,292.45574951171875,297.1499938964844,293.1499938964844,0.5444281697273254,-9290.2841796875,304.08233642578125,0.9739132523536682,0.555350124835968,0.5247197151184082,292.7033996582031,297.1499938964844,293.1499938964844,0.041004192084074,-6336.888671875,304.130859375,0.4916871786117553,0.0765317752957344,0.3567287921905517,289.4362487792969,291.1499938964844,258.6217346191406,257.7494812011719,279.1318359375,292.7020263671875,289.43609619140625,1.0,0.4473609924316406,0.5808972716331482,0.5808972716331482,1.0,1.0,-2.1881368160247803,0.8717453479766846,1.3163914680480957,0.3739424645900726,0.0,0.0,1.0,120.46589660644533,141.0,2.5989840030670166,-22706.04296875,1044.0928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8536682128906,306.3647766113281,278.1499938964844,0.0,18000.0,313.1499938964844,23378.857421875,24480.0,0.0,0.0,0.5340820550918579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555159091949463,1.5551791191101074,-1.997355684579816e-05,0.0,0.0005420254310593,0.0,0.0,418.1974182128906,0.0,0.0,0.0,0.8640024662017822,4.0,0.0,1.0
458160,292.6665344238281,297.1499938964844,293.1499938964844,0.3355917930603027,-6043.2099609375,304.1167907714844,0.8496591448783875,0.3775738775730133,0.3409036695957184,292.6553039550781,297.1499938964844,293.1499938964844,0.2439610064029693,-4956.9091796875,304.1164245605469,0.7832626700401306,0.2934660911560058,0.2796315550804138,292.5114440917969,297.1499938964844,293.1499938964844,0.440305233001709,-5816.39794921875,304.09381103515625,0.91413015127182,0.4699047207832336,0.3286243081092834,292.4779052734375,297.1499938964844,293.1499938964844,0.5496718287467957,-9357.5068359375,304.0851135253906,0.9740173816680908,0.5597895979881287,0.5290096998214722,292.72381591796875,297.1499938964844,293.1499938964844,0.0426676832139492,-6469.90869140625,304.1313171386719,0.4941464066505432,0.0781810656189918,0.3646132051944732,289.4518737792969,291.1499938964844,258.6081237792969,257.7265319824219,279.1327514648437,292.7225036621094,289.4534912109375,1.0,0.4517888128757477,0.5801049470901489,0.5801049470901489,1.0,1.0,-2.211998701095581,0.8816366195678711,1.33036208152771,0.3786948621273041,0.0,0.0,1.0,122.55264282226562,144.0,24.090518951416016,-23026.630859375,1076.56787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9541015625,306.4732971191406,278.1499938964844,0.0,18000.0,313.1499938964844,24159.38671875,24480.0,0.0,0.0,0.5395672917366028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809063911437988,1.5809270143508911,-2.0640396542148665e-05,0.0,0.000547592237126,0.0,0.0,439.31439208984375,0.0,0.0,0.0,0.8635194301605225,4.0,0.0,1.0
