time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458220,292.7060546875,297.1499938964844,293.1499938964844,0.3406072854995727,-6112.478515625,304.1194763183594,0.8486011624336243,0.3818016350269317,0.3448993563652038,292.69207763671875,297.1499938964844,293.1499938964844,0.2494712471961975,-5043.97900390625,304.118408203125,0.7838485240936279,0.2985438108444214,0.2846295237541199,292.553955078125,297.1499938964844,293.1499938964844,0.4496561288833618,-5910.8154296875,304.096923828125,0.9144076704978944,0.4774560034275055,0.334034651517868,292.5202941894531,297.1499938964844,293.1499938964844,0.560652494430542,-9499.494140625,304.0884094238281,0.9739395976066588,0.5682174563407898,0.5371522903442383,292.7620544433594,297.1499938964844,293.1499938964844,0.0458313338458538,-6725.67822265625,304.1322631835937,0.498313307762146,0.0812181681394577,0.3791674673557281,289.4590148925781,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.7608947753906,289.4591064453125,1.0,0.4602196514606476,0.5786117315292358,0.5786117315292358,1.0,1.0,-2.2565650939941406,0.9000703692436218,1.356494665145874,0.387534350156784,0.0,0.0,1.0,126.7116928100586,147.0,9.951480865478516,-23472.4375,1139.841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1417236328125,306.6112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2421875,24480.0,0.0,0.0,0.5500966906547546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887880325317385,-2.084616971842479e-05,0.0,0.0005582781741395,0.0,0.0,445.900390625,0.0,0.0,0.0,0.8674378395080566,4.0,0.0,1.0
458280,292.7060546875,297.1499938964844,293.1499938964844,0.3406072854995727,-6112.478515625,304.1194763183594,0.8486011624336243,0.3818016350269317,0.3448993563652038,292.69207763671875,297.1499938964844,293.1499938964844,0.2494712471961975,-5043.97900390625,304.118408203125,0.7838485240936279,0.2985438108444214,0.2846295237541199,292.553955078125,297.1499938964844,293.1499938964844,0.4496561288833618,-5910.8154296875,304.096923828125,0.9144076704978944,0.4774560034275055,0.334034651517868,292.5202941894531,297.1499938964844,293.1499938964844,0.560652494430542,-9499.494140625,304.0884094238281,0.9739395976066588,0.5682174563407898,0.5371522903442383,292.7620544433594,297.1499938964844,293.1499938964844,0.0458313338458538,-6725.67822265625,304.1322631835937,0.498313307762146,0.0812181681394577,0.3791674673557281,289.4590148925781,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.7608947753906,289.4591064453125,1.0,0.4602196514606476,0.5786117315292358,0.5786117315292358,1.0,1.0,-2.2565650939941406,0.9000703692436218,1.356494665145874,0.387534350156784,0.0,0.0,1.0,126.7116928100586,147.0,9.951480865478516,-23472.4375,1139.841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1417236328125,306.6112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2421875,24480.0,0.0,0.0,0.5500966906547546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887880325317385,-2.084616971842479e-05,0.0,0.0005582781741395,0.0,0.0,445.900390625,0.0,0.0,0.0,0.8674378395080566,4.0,0.0,1.0
458340,292.7430419921875,297.1499938964844,293.1499938964844,0.3453564047813415,-6178.0400390625,304.1217346191406,0.8472521305084229,0.3855444490909576,0.3484548330307007,292.72625732421875,297.1499938964844,293.1499938964844,0.2547653615474701,-5127.39892578125,304.1201171875,0.7840654253959656,0.3032035827636719,0.2892283201217651,292.5936584472656,297.1499938964844,293.1499938964844,0.4587848782539367,-6002.7529296875,304.0993957519531,0.9143338203430176,0.4844979345798492,0.3390850126743316,292.5600891113281,297.1499938964844,293.1499938964844,0.5714220404624939,-9638.421875,304.0909729003906,0.9735909700393676,0.5760971307754517,0.5447706580162048,292.79705810546875,297.1499938964844,293.1499938964844,0.0487025938928127,-6960.45361328125,304.1333923339844,0.5016809105873108,0.0839406847953796,0.3922711312770843,289.455322265625,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.7960205078125,289.4552001953125,1.0,0.4681081473827362,0.577216625213623,0.577216625213623,1.0,1.0,-2.2973201274871826,0.9168632626533508,1.3804569244384766,0.3955614566802978,0.0,0.0,1.0,130.81710815429688,150.0,-1.2758134603500366,-23871.603515625,1200.7850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3282165527344,306.7420349121094,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5598875880241394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005682147457264,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458400,292.7430419921875,297.1499938964844,293.1499938964844,0.3453564047813415,-6178.0400390625,304.1217346191406,0.8472521305084229,0.3855444490909576,0.3484548330307007,292.72625732421875,297.1499938964844,293.1499938964844,0.2547653615474701,-5127.39892578125,304.1201171875,0.7840654253959656,0.3032035827636719,0.2892283201217651,292.5936584472656,297.1499938964844,293.1499938964844,0.4587848782539367,-6002.7529296875,304.0993957519531,0.9143338203430176,0.4844979345798492,0.3390850126743316,292.5600891113281,297.1499938964844,293.1499938964844,0.5714220404624939,-9638.421875,304.0909729003906,0.9735909700393676,0.5760971307754517,0.5447706580162048,292.79705810546875,297.1499938964844,293.1499938964844,0.0487025938928127,-6960.45361328125,304.1333923339844,0.5016809105873108,0.0839406847953796,0.3922711312770843,289.455322265625,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.7960205078125,289.4552001953125,1.0,0.4681081473827362,0.577216625213623,0.577216625213623,1.0,1.0,-2.2973201274871826,0.9168632626533508,1.3804569244384766,0.3955614566802978,0.0,0.0,1.0,130.81710815429688,150.0,-1.2758134603500366,-23871.603515625,1200.7850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3282165527344,306.7420349121094,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5598875880241394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005682147457264,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458460,292.7777404785156,297.1499938964844,293.1499938964844,0.3488286137580871,-6224.69873046875,304.12530517578125,0.8456404805183411,0.3888131380081177,0.3515877723693847,292.7582092285156,297.1499938964844,293.1499938964844,0.2590966522693634,-5194.46630859375,304.1228332519531,0.7839505672454834,0.3074616491794586,0.2934475541114807,292.6308898925781,297.1499938964844,293.1499938964844,0.466355562210083,-6077.59814453125,304.10357666015625,0.9139419794082642,0.4910405874252319,0.3437897264957428,292.5975952148437,297.1499938964844,293.1499938964844,0.5803351402282715,-9751.072265625,304.095703125,0.9729933142662048,0.5834338068962097,0.5518826842308044,292.8291320800781,297.1499938964844,293.1499938964844,0.0511249341070652,-7158.67333984375,304.1348876953125,0.5043743848800659,0.086378313601017,0.4040755927562713,289.4794616699219,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.82818603515625,289.48004150390625,1.0,0.4754878878593445,0.5759053826332092,0.5759053826332092,1.0,1.0,-2.334529161453247,0.9321224689483644,1.4024066925048828,0.4028301239013672,0.0,0.0,1.0,134.86749267578125,153.0,19.294971466064453,-24341.810546875,1259.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4836730957031,306.895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5693032145500183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005777704063802,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.7777404785156,297.1499938964844,293.1499938964844,0.3488286137580871,-6224.69873046875,304.12530517578125,0.8456404805183411,0.3888131380081177,0.3515877723693847,292.7582092285156,297.1499938964844,293.1499938964844,0.2590966522693634,-5194.46630859375,304.1228332519531,0.7839505672454834,0.3074616491794586,0.2934475541114807,292.6308898925781,297.1499938964844,293.1499938964844,0.466355562210083,-6077.59814453125,304.10357666015625,0.9139419794082642,0.4910405874252319,0.3437897264957428,292.5975952148437,297.1499938964844,293.1499938964844,0.5803351402282715,-9751.072265625,304.095703125,0.9729933142662048,0.5834338068962097,0.5518826842308044,292.8291320800781,297.1499938964844,293.1499938964844,0.0511249341070652,-7158.67333984375,304.1348876953125,0.5043743848800659,0.086378313601017,0.4040755927562713,289.4794616699219,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.82818603515625,289.48004150390625,1.0,0.4754878878593445,0.5759053826332092,0.5759053826332092,1.0,1.0,-2.334529161453247,0.9321224689483644,1.4024066925048828,0.4028301239013672,0.0,0.0,1.0,134.86749267578125,153.0,19.294971466064453,-24341.810546875,1259.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4836730957031,306.895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5693032145500183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005777704063802,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.810302734375,297.1499938964844,293.1499938964844,0.3523390889167785,-6272.51220703125,304.127685546875,0.8437923192977905,0.3916382193565368,0.3543159961700439,292.7880249023437,297.1499938964844,293.1499938964844,0.2634389102458954,-5262.0400390625,304.1246337890625,0.783531129360199,0.3113343119621277,0.2972992658615112,292.6657409667969,297.1499938964844,293.1499938964844,0.4740920960903168,-6154.56201171875,304.10614013671875,0.91326642036438,0.4971221387386322,0.3481656610965729,292.6329040527344,297.1499938964844,293.1499938964844,0.589492678642273,-9867.7099609375,304.0985412597656,0.972167193889618,0.5902692079544067,0.5585103631019592,292.8584899902344,297.1499938964844,293.1499938964844,0.0533655546605587,-7345.1162109375,304.1361999511719,0.506463348865509,0.0885485634207725,0.4146617650985718,289.4831237792969,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.8576354980469,289.4833068847656,1.0,0.4823820888996124,0.5746710300445557,0.5746710300445557,1.0,1.0,-2.36837124824524,0.9459255933761596,1.4224457740783691,0.4093780517578125,0.0,0.0,1.0,138.85995483398438,156.0,8.217886924743652,-24685.228515625,1315.11474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.63873291015625,307.0081787109375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5781087875366211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.1804526113555767e-05,0.0,0.000586706912145,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458640,292.810302734375,297.1499938964844,293.1499938964844,0.3523390889167785,-6272.51220703125,304.127685546875,0.8437923192977905,0.3916382193565368,0.3543159961700439,292.7880249023437,297.1499938964844,293.1499938964844,0.2634389102458954,-5262.0400390625,304.1246337890625,0.783531129360199,0.3113343119621277,0.2972992658615112,292.6657409667969,297.1499938964844,293.1499938964844,0.4740920960903168,-6154.56201171875,304.10614013671875,0.91326642036438,0.4971221387386322,0.3481656610965729,292.6329040527344,297.1499938964844,293.1499938964844,0.589492678642273,-9867.7099609375,304.0985412597656,0.972167193889618,0.5902692079544067,0.5585103631019592,292.8584899902344,297.1499938964844,293.1499938964844,0.0533655546605587,-7345.1162109375,304.1361999511719,0.506463348865509,0.0885485634207725,0.4146617650985718,289.4831237792969,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.8576354980469,289.4833068847656,1.0,0.4823820888996124,0.5746710300445557,0.5746710300445557,1.0,1.0,-2.36837124824524,0.9459255933761596,1.4224457740783691,0.4093780517578125,0.0,0.0,1.0,138.85995483398438,156.0,8.217886924743652,-24685.228515625,1315.11474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.63873291015625,307.0081787109375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5781087875366211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.1804526113555767e-05,0.0,0.000586706912145,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458700,292.8258361816406,297.1499938964844,293.1499938964844,0.3539482057094574,-6294.376953125,304.1288146972656,0.8427900671958923,0.3928901851177215,0.3555362522602081,292.80224609375,297.1499938964844,293.1499938964844,0.2654923796653747,-5293.908203125,304.1255187988281,0.7832173705101013,0.3131305277347564,0.2990925014019012,292.6823425292969,297.1499938964844,293.1499938964844,0.477815717458725,-6191.5009765625,304.1073303222656,0.9128372073173524,0.4999988973140716,0.3502389788627624,292.6497497558594,297.1499938964844,293.1499938964844,0.5939120054244995,-9923.8388671875,304.099853515625,0.9716793298721312,0.5935093760490417,0.5616565346717834,292.87225341796875,297.1499938964844,293.1499938964844,0.0543936900794506,-7431.35107421875,304.1368408203125,0.5073027610778809,0.0895398184657096,0.4195267260074615,289.4836120605469,291.1499938964844,258.4718322753906,257.49853515625,279.1376037597656,292.8714294433594,289.4837951660156,1.0,0.4856569170951843,0.5740808248519897,0.5740808248519897,1.0,1.0,-2.384107112884521,0.9523150324821472,1.431792140007019,0.4123991727828979,0.0,0.0,1.0,140.833740234375,156.0,5.1377153396606445,-24846.5625,1342.0321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7186889648437,307.0657653808594,278.1499938964844,0.0,18000.0,313.1499938964844,25541.201171875,26640.0,0.0,0.0,0.5822514891624451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62548828125,1.6255100965499878,-2.182093885494396e-05,0.0,0.0005909112514927,0.0,0.0,477.5389404296875,0.0,0.0,0.0,0.9023879766464232,4.0,0.0,1.0
458760,292.8409423828125,297.1499938964844,293.1499938964844,0.3548807799816131,-6306.15283203125,304.1309814453125,0.8417352437973022,0.3940343260765075,0.3566619455814361,292.81597900390625,297.1499938964844,293.1499938964844,0.2670295536518097,-5317.056640625,304.1271667480469,0.7828351855278015,0.3148341178894043,0.3007991313934326,292.69842529296875,297.1499938964844,293.1499938964844,0.4806689620018005,-6218.9404296875,304.10992431640625,0.9123465418815612,0.5027622580528259,0.3522365689277649,292.6661376953125,297.1499938964844,293.1499938964844,0.5972798466682434,-9965.1328125,304.1028747558594,0.9711393117904664,0.5966255068778992,0.564691424369812,292.8854064941406,297.1499938964844,293.1499938964844,0.0552528500556945,-7502.349609375,304.1376647949219,0.5080136656761169,0.0904712006449699,0.4241209626197815,289.50396728515625,291.1499938964844,258.4558410644531,257.47186279296875,279.13800048828125,292.8846435546875,289.50567626953125,1.0,0.488821417093277,0.5735083818435669,0.5735083818435669,1.0,1.0,-2.399075984954834,0.9583737850189208,1.4407020807266235,0.4152579009532928,0.0,0.0,1.0,142.7943572998047,159.0,30.740020751953125,-25094.271484375,1368.26318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.78582763671875,307.152099609375,278.1499938964844,0.0,18000.0,313.1499938964844,26332.3125,26640.0,0.0,0.0,0.586373507976532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65047025680542,1.650492787361145,-2.249681892863009e-05,0.0,0.0005950945778749,0.0,0.0,499.89697265625,0.0,0.0,0.0,0.9014627933502196,4.0,0.0,1.0
458820,292.86962890625,297.1499938964844,293.1499938964844,0.3570991456508636,-6335.63232421875,304.13360595703125,0.8394778966903687,0.3960407376289367,0.3586441278457641,292.8421630859375,297.1499938964844,293.1499938964844,0.2703551054000854,-5368.03466796875,304.12921142578125,0.7818740010261536,0.3179849982261657,0.303961843252182,292.7291564941406,297.1499938964844,293.1499938964844,0.4868980348110199,-6280.01318359375,304.11285400390625,0.911178171634674,0.5079671740531921,0.3560007512569427,292.6976013183594,297.1499938964844,293.1499938964844,0.6046713590621948,-10057.8427734375,304.106201171875,0.969892680644989,0.602504551410675,0.5704180002212524,292.9101257324219,297.1499938964844,293.1499938964844,0.0569314584136009,-7643.59912109375,304.13897705078125,0.509067952632904,0.0921611413359642,0.4325241446495056,289.5198669433594,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.909423828125,289.5204772949219,1.0,0.4948287904262543,0.5724177360534668,0.5724177360534668,1.0,1.0,-2.426755905151367,0.9695228934288024,1.4572330713272097,0.4204992353916168,0.0,0.0,1.0,146.67889404296875,162.0,21.71838760375977,-25398.439453125,1418.5916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91680908203125,307.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.5942599177360535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.269660762976855e-05,0.0,0.0006030983058735,0.0,0.0,506.5709533691406,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458880,292.86962890625,297.1499938964844,293.1499938964844,0.3570991456508636,-6335.63232421875,304.13360595703125,0.8394778966903687,0.3960407376289367,0.3586441278457641,292.8421630859375,297.1499938964844,293.1499938964844,0.2703551054000854,-5368.03466796875,304.12921142578125,0.7818740010261536,0.3179849982261657,0.303961843252182,292.7291564941406,297.1499938964844,293.1499938964844,0.4868980348110199,-6280.01318359375,304.11285400390625,0.911178171634674,0.5079671740531921,0.3560007512569427,292.6976013183594,297.1499938964844,293.1499938964844,0.6046713590621948,-10057.8427734375,304.106201171875,0.969892680644989,0.602504551410675,0.5704180002212524,292.9101257324219,297.1499938964844,293.1499938964844,0.0569314584136009,-7643.59912109375,304.13897705078125,0.509067952632904,0.0921611413359642,0.4325241446495056,289.5198669433594,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.909423828125,289.5204772949219,1.0,0.4948287904262543,0.5724177360534668,0.5724177360534668,1.0,1.0,-2.426755905151367,0.9695228934288024,1.4572330713272097,0.4204992353916168,0.0,0.0,1.0,146.67889404296875,162.0,21.71838760375977,-25398.439453125,1418.5916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91680908203125,307.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.5942599177360535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.269660762976855e-05,0.0,0.0006030983058735,0.0,0.0,506.5709533691406,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458940,292.896240234375,297.1499938964844,293.1499938964844,0.3591365218162536,-6362.8603515625,304.1356506347656,0.8371109366416931,0.3977457284927368,0.3603417873382568,292.8665466308594,297.1499938964844,293.1499938964844,0.2734992504119873,-5416.2578125,304.1308898925781,0.7807246446609497,0.3208382129669189,0.3068336546421051,292.75799560546875,297.1499938964844,293.1499938964844,0.4929021596908569,-6338.89599609375,304.115234375,0.9098380208015442,0.5127776861190796,0.3594874143600464,292.7272033691406,297.1499938964844,293.1499938964844,0.6118246912956238,-10147.6357421875,304.10888671875,0.9684865474700928,0.607956051826477,0.575736939907074,292.93280029296875,297.1499938964844,293.1499938964844,0.0584298223257064,-7770.90185546875,304.14013671875,0.5096965432167053,0.0936367809772491,0.4399454295635223,289.5282592773437,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.9321594238281,289.5287475585937,1.0,0.5004363059997559,0.5713935494422913,0.5713935494422913,1.0,1.0,-2.45174241065979,0.9795198440551758,1.4722226858139038,0.4251742959022522,0.0,0.0,1.0,150.4970703125,165.0,14.49443817138672,-25670.64453125,1466.1883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0565185546875,307.3598022460937,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44140625,27720.0,0.0,0.0,0.6015170216560364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595605611801147,-2.274468897667248e-05,0.0,0.0006104633212089,0.0,0.0,508.1815185546875,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459000,292.896240234375,297.1499938964844,293.1499938964844,0.3591365218162536,-6362.8603515625,304.1356506347656,0.8371109366416931,0.3977457284927368,0.3603417873382568,292.8665466308594,297.1499938964844,293.1499938964844,0.2734992504119873,-5416.2578125,304.1308898925781,0.7807246446609497,0.3208382129669189,0.3068336546421051,292.75799560546875,297.1499938964844,293.1499938964844,0.4929021596908569,-6338.89599609375,304.115234375,0.9098380208015442,0.5127776861190796,0.3594874143600464,292.7272033691406,297.1499938964844,293.1499938964844,0.6118246912956238,-10147.6357421875,304.10888671875,0.9684865474700928,0.607956051826477,0.575736939907074,292.93280029296875,297.1499938964844,293.1499938964844,0.0584298223257064,-7770.90185546875,304.14013671875,0.5096965432167053,0.0936367809772491,0.4399454295635223,289.5282592773437,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.9321594238281,289.5287475585937,1.0,0.5004363059997559,0.5713935494422913,0.5713935494422913,1.0,1.0,-2.45174241065979,0.9795198440551758,1.4722226858139038,0.4251742959022522,0.0,0.0,1.0,150.4970703125,165.0,14.49443817138672,-25670.64453125,1466.1883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0565185546875,307.3598022460937,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44140625,27720.0,0.0,0.0,0.6015170216560364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595605611801147,-2.274468897667248e-05,0.0,0.0006104633212089,0.0,0.0,508.1815185546875,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459060,292.92095947265625,297.1499938964844,293.1499938964844,0.3600350022315979,-6373.50341796875,304.1388854980469,0.8346464037895203,0.3991608321666717,0.3617829084396362,292.8892517089844,297.1499938964844,293.1499938964844,0.2757286131381988,-5449.40625,304.1335144042969,0.7794072031974792,0.3234128952026367,0.3094419240951538,292.78521728515625,297.1499938964844,293.1499938964844,0.4973352551460266,-6381.087890625,304.1193542480469,0.9083281755447388,0.5171886086463928,0.362699419260025,292.7553100585937,297.1499938964844,293.1499938964844,0.6170943975448608,-10211.6103515625,304.1137084960937,0.9669099450111388,0.6129692792892456,0.5806505084037781,292.95361328125,297.1499938964844,293.1499938964844,0.0595766492187976,-7866.85107421875,304.1415100097656,0.5099449157714844,0.094915397465229,0.4464688599109649,289.5649719238281,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530334472656,289.5660705566406,1.0,0.5056742429733276,0.5704358220100403,0.5704358220100403,1.0,1.0,-2.4742090702056885,0.988446056842804,1.4857630729675293,0.4293276965618133,0.0,0.0,1.0,154.2584991455078,168.0,35.96721267700195,-26024.5390625,1511.09619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1715087890625,307.4888000488281,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6085076332092285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.000617557845544,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459120,292.92095947265625,297.1499938964844,293.1499938964844,0.3600350022315979,-6373.50341796875,304.1388854980469,0.8346464037895203,0.3991608321666717,0.3617829084396362,292.8892517089844,297.1499938964844,293.1499938964844,0.2757286131381988,-5449.40625,304.1335144042969,0.7794072031974792,0.3234128952026367,0.3094419240951538,292.78521728515625,297.1499938964844,293.1499938964844,0.4973352551460266,-6381.087890625,304.1193542480469,0.9083281755447388,0.5171886086463928,0.362699419260025,292.7553100585937,297.1499938964844,293.1499938964844,0.6170943975448608,-10211.6103515625,304.1137084960937,0.9669099450111388,0.6129692792892456,0.5806505084037781,292.95361328125,297.1499938964844,293.1499938964844,0.0595766492187976,-7866.85107421875,304.1415100097656,0.5099449157714844,0.094915397465229,0.4464688599109649,289.5649719238281,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530334472656,289.5660705566406,1.0,0.5056742429733276,0.5704358220100403,0.5704358220100403,1.0,1.0,-2.4742090702056885,0.988446056842804,1.4857630729675293,0.4293276965618133,0.0,0.0,1.0,154.2584991455078,168.0,35.96721267700195,-26024.5390625,1511.09619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1715087890625,307.4888000488281,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6085076332092285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.000617557845544,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459180,292.94403076171875,297.1499938964844,293.1499938964844,0.3611569702625274,-6388.0556640625,304.1407165527344,0.8320789933204651,0.4002859592437744,0.3629680275917053,292.9104919433594,297.1499938964844,293.1499938964844,0.2780925929546356,-5485.25048828125,304.1350402832031,0.7779256105422974,0.3257109820842743,0.3117917776107788,292.8108215332031,297.1499938964844,293.1499938964844,0.5020557641983032,-6426.8935546875,304.1216735839844,0.9066691994667052,0.5212383270263672,0.3656524419784546,292.7818298339844,297.1499938964844,293.1499938964844,0.6227357983589172,-10281.6650390625,304.11639404296875,0.96516615152359,0.6175870299339294,0.5851796269416809,292.9727478027344,297.1499938964844,293.1499938964844,0.0606553554534912,-7958.76318359375,304.1425476074219,0.5098502039909363,0.0960110798478126,0.452157199382782,289.5812683105469,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.9721984863281,289.58203125,1.0,0.5105647444725037,0.569546639919281,0.569546639919281,1.0,1.0,-2.494281768798828,0.9963646531105042,1.4979170560836792,0.4329926073551178,0.0,0.0,1.0,157.96871948242188,171.0,25.760385513305664,-26260.0,1553.3116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.291259765625,307.5828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.6149864196777344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.0006241330411285,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459240,292.94403076171875,297.1499938964844,293.1499938964844,0.3611569702625274,-6388.0556640625,304.1407165527344,0.8320789933204651,0.4002859592437744,0.3629680275917053,292.9104919433594,297.1499938964844,293.1499938964844,0.2780925929546356,-5485.25048828125,304.1350402832031,0.7779256105422974,0.3257109820842743,0.3117917776107788,292.8108215332031,297.1499938964844,293.1499938964844,0.5020557641983032,-6426.8935546875,304.1216735839844,0.9066691994667052,0.5212383270263672,0.3656524419784546,292.7818298339844,297.1499938964844,293.1499938964844,0.6227357983589172,-10281.6650390625,304.11639404296875,0.96516615152359,0.6175870299339294,0.5851796269416809,292.9727478027344,297.1499938964844,293.1499938964844,0.0606553554534912,-7958.76318359375,304.1425476074219,0.5098502039909363,0.0960110798478126,0.452157199382782,289.5812683105469,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.9721984863281,289.58203125,1.0,0.5105647444725037,0.569546639919281,0.569546639919281,1.0,1.0,-2.494281768798828,0.9963646531105042,1.4979170560836792,0.4329926073551178,0.0,0.0,1.0,157.96871948242188,171.0,25.760385513305664,-26260.0,1553.3116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.291259765625,307.5828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.6149864196777344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.0006241330411285,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459300,292.9551086425781,297.1499938964844,293.1499938964844,0.3616085648536682,-6393.84765625,304.1415710449219,0.8307431936264038,0.4007182419300079,0.3634516596794128,292.9206848144531,297.1499938964844,293.1499938964844,0.2791789174079895,-5501.69091796875,304.13580322265625,0.7771142721176147,0.326744019985199,0.3128620982170105,292.8230285644531,297.1499938964844,293.1499938964844,0.504295825958252,-6448.60546875,304.1227722167969,0.9057894349098206,0.5231333374977112,0.3670388758182525,292.7945251464844,297.1499938964844,293.1499938964844,0.625421404838562,-10314.984375,304.1176147460937,0.9642324447631836,0.6197547316551208,0.5873116850852966,292.9817199707031,297.1499938964844,293.1499938964844,0.0611385181546211,-8000.06884765625,304.1430053710937,0.5096842646598816,0.0964948013424873,0.4547095000743866,289.5882873535156,291.1499938964844,258.31549072265625,257.2354431152344,279.14111328125,292.981201171875,289.58905029296875,1.0,0.5128857493400574,0.5691290497779846,0.5691290497779846,1.0,1.0,-2.503443479537964,0.9999590516090392,1.5034843683242798,0.4346504509449005,0.0,0.0,1.0,159.80824279785156,171.0,22.990129470825195,-26370.548828125,1573.4027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3548889160156,307.6321105957031,278.1499938964844,0.0,18000.0,313.1499938964844,27703.07421875,28800.0,0.0,0.0,0.6180020570755005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692883849143982,1.6929075717926023,-2.366791886743158e-05,0.0,0.0006271935417316,0.0,0.0,539.43505859375,0.0,0.0,0.0,0.9391731023788452,4.0,0.0,1.0
459360,292.9659423828125,297.1499938964844,293.1499938964844,0.3613965213298797,-6389.7919921875,304.1434936523437,0.8293629884719849,0.4010583460330963,0.3638554513454437,292.9306030273437,297.1499938964844,293.1499938964844,0.2797436416149139,-5509.4541015625,304.1373596191406,0.7762492895126343,0.3276970684528351,0.3138588368892669,292.8349304199219,297.1499938964844,293.1499938964844,0.5056568384170532,-6460.876953125,304.125244140625,0.9048741459846495,0.5249378681182861,0.3683660626411438,292.80694580078125,297.1499938964844,293.1499938964844,0.6270451545715332,-10333.5498046875,304.1205749511719,0.9632521867752076,0.6218228340148926,0.5893563628196716,292.99029541015625,297.1499938964844,293.1499938964844,0.0614719167351722,-8027.091796875,304.1436767578125,0.5094444155693054,0.0969384014606475,0.4570821225643158,289.61492919921875,291.1499938964844,258.3009948730469,257.2105712890625,279.1414794921875,292.98980712890625,289.61700439453125,1.0,0.5151276588439941,0.5687305927276611,0.5687305927276611,1.0,1.0,-2.5120291709899902,1.0033152103424072,1.5087138414382937,0.4361954629421234,0.0,0.0,1.0,161.6413116455078,174.0,47.76627731323242,-26568.1484375,1592.8154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4063415527344,307.70849609375,278.1499938964844,0.0,18000.0,313.1499938964844,28503.798828125,28800.0,0.0,0.0,0.6210246086120605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717175006866455,1.717199444770813,-2.435201167827472e-05,0.0,0.0006302610272541,0.0,0.0,562.9910888671875,0.0,0.0,0.0,0.9378491044044496,4.0,0.0,1.0
459420,292.9867553710937,297.1499938964844,293.1499938964844,0.3614283800125122,-6389.07275390625,304.1455993652344,0.8264769911766052,0.4015004336833954,0.3644348978996277,292.94970703125,297.1499938964844,293.1499938964844,0.2812082469463348,-5531.06884765625,304.1390991210937,0.7743649482727051,0.3293800354003906,0.315634936094284,292.8577575683594,297.1499938964844,293.1499938964844,0.509057343006134,-6493.3154296875,304.1278076171875,0.9029419422149658,0.528292179107666,0.3708359003067016,292.8307800292969,297.1499938964844,293.1499938964844,0.6311244368553162,-10383.3154296875,304.12353515625,0.9611442685127258,0.625678300857544,0.5931699275970459,293.0064392089844,297.1499938964844,293.1499938964844,0.0621791630983352,-8086.6826171875,304.14459228515625,0.5087531208992004,0.0977085307240486,0.4612976312637329,289.64208984375,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0060119628906,289.6431884765625,1.0,0.5193758606910706,0.5679946541786194,0.5679946541786194,1.0,1.0,-2.527475357055664,1.0093213319778442,1.5181540250778198,0.4389513731002807,0.0,0.0,1.0,165.28680419921875,177.0,38.114723205566406,-26776.517578125,1629.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50836181640625,307.79644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.302734375,28800.0,0.0,0.0,0.626777172088623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.4546379790990613e-05,0.0,0.0006360991392284,0.0,0.0,569.744873046875,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459480,292.9867553710937,297.1499938964844,293.1499938964844,0.3614283800125122,-6389.07275390625,304.1455993652344,0.8264769911766052,0.4015004336833954,0.3644348978996277,292.94970703125,297.1499938964844,293.1499938964844,0.2812082469463348,-5531.06884765625,304.1390991210937,0.7743649482727051,0.3293800354003906,0.315634936094284,292.8577575683594,297.1499938964844,293.1499938964844,0.509057343006134,-6493.3154296875,304.1278076171875,0.9029419422149658,0.528292179107666,0.3708359003067016,292.8307800292969,297.1499938964844,293.1499938964844,0.6311244368553162,-10383.3154296875,304.12353515625,0.9611442685127258,0.625678300857544,0.5931699275970459,293.0064392089844,297.1499938964844,293.1499938964844,0.0621791630983352,-8086.6826171875,304.14459228515625,0.5087531208992004,0.0977085307240486,0.4612976312637329,289.64208984375,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0060119628906,289.6431884765625,1.0,0.5193758606910706,0.5679946541786194,0.5679946541786194,1.0,1.0,-2.527475357055664,1.0093213319778442,1.5181540250778198,0.4389513731002807,0.0,0.0,1.0,165.28680419921875,177.0,38.114723205566406,-26776.517578125,1629.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50836181640625,307.79644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.302734375,28800.0,0.0,0.0,0.626777172088623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.4546379790990613e-05,0.0,0.0006360991392284,0.0,0.0,569.744873046875,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459540,293.00634765625,297.1499938964844,293.1499938964844,0.3613147735595703,-6386.59765625,304.1472473144531,0.8234785795211792,0.4016606509685516,0.364758551120758,292.9678039550781,297.1499938964844,293.1499938964844,0.2825147211551666,-5550.41650390625,304.1405639648437,0.7723280191421509,0.330786794424057,0.3171478807926178,292.8791809082031,297.1499938964844,293.1499938964844,0.5123218297958374,-6524.62890625,304.1297607421875,0.900924563407898,0.5313482284545898,0.3730925917625427,292.8533020019531,297.1499938964844,293.1499938964844,0.6350573301315308,-10431.615234375,304.12579345703125,0.9588990807533264,0.6291974186897278,0.5966657996177673,293.0212707519531,297.1499938964844,293.1499938964844,0.0627867877483367,-8138.189453125,304.1453857421875,0.5078276991844177,0.0983351692557334,0.4648562967777252,289.66217041015625,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0208740234375,289.6631774902344,1.0,0.5233304500579834,0.5673391222953796,0.5673391222953796,1.0,1.0,-2.540871381759644,1.0144990682601929,1.526372313499451,0.4413199722766876,0.0,0.0,1.0,168.88739013671875,180.0,30.84051322937012,-26959.439453125,1663.6036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6212463378906,307.8874206542969,278.1499938964844,0.0,18000.0,313.1499938964844,28784.177734375,29880.0,0.0,0.0,0.6319903135299683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.7256245613098145,-2.459155257383827e-05,0.0,0.0006413898081518,0.0,0.0,571.318359375,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459600,293.00634765625,297.1499938964844,293.1499938964844,0.3613147735595703,-6386.59765625,304.1472473144531,0.8234785795211792,0.4016606509685516,0.364758551120758,292.9678039550781,297.1499938964844,293.1499938964844,0.2825147211551666,-5550.41650390625,304.1405639648437,0.7723280191421509,0.330786794424057,0.3171478807926178,292.8791809082031,297.1499938964844,293.1499938964844,0.5123218297958374,-6524.62890625,304.1297607421875,0.900924563407898,0.5313482284545898,0.3730925917625427,292.8533020019531,297.1499938964844,293.1499938964844,0.6350573301315308,-10431.615234375,304.12579345703125,0.9588990807533264,0.6291974186897278,0.5966657996177673,293.0212707519531,297.1499938964844,293.1499938964844,0.0627867877483367,-8138.189453125,304.1453857421875,0.5078276991844177,0.0983351692557334,0.4648562967777252,289.66217041015625,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0208740234375,289.6631774902344,1.0,0.5233304500579834,0.5673391222953796,0.5673391222953796,1.0,1.0,-2.540871381759644,1.0144990682601929,1.526372313499451,0.4413199722766876,0.0,0.0,1.0,168.88739013671875,180.0,30.84051322937012,-26959.439453125,1663.6036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6212463378906,307.8874206542969,278.1499938964844,0.0,18000.0,313.1499938964844,28784.177734375,29880.0,0.0,0.0,0.6319903135299683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.7256245613098145,-2.459155257383827e-05,0.0,0.0006413898081518,0.0,0.0,571.318359375,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459660,293.02496337890625,297.1499938964844,293.1499938964844,0.3601025640964508,-6368.1337890625,304.1501159667969,0.8203461766242981,0.4015242755413055,0.3648237586021423,292.9849548339844,297.1499938964844,293.1499938964844,0.2829226553440094,-5555.14990234375,304.1429748535156,0.7701398730278015,0.3319202661514282,0.318406194448471,292.8992919921875,297.1499938964844,293.1499938964844,0.5141533613204956,-6540.9375,304.13336181640625,0.8988028168678284,0.5341296195983887,0.3751590847969055,292.8748779296875,297.1499938964844,293.1499938964844,0.637191116809845,-10455.58203125,304.13018798828125,0.95648592710495,0.6323344707489014,0.5998167395591736,293.034912109375,297.1499938964844,293.1499938964844,0.0631187260150909,-8163.9052734375,304.1463623046875,0.5066961050033569,0.0988312512636184,0.4678229987621307,289.7091369628906,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0343933105469,289.71063232421875,1.0,0.5270103216171265,0.5667642951011658,0.5667642951011658,1.0,1.0,-2.5522968769073486,1.018887639045715,1.5334092378616333,0.4433247447013855,0.0,0.0,1.0,172.45425415039062,183.0,50.67715835571289,-27225.349609375,1695.07275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71160888671875,308.0019226074219,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.6370182633399963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.7540377378463743,-2.540802779549267e-05,0.0,0.0006464925245381,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.9577226042747498,4.0,0.0,1.0
459720,293.02496337890625,297.1499938964844,293.1499938964844,0.3601025640964508,-6368.1337890625,304.1501159667969,0.8203461766242981,0.4015242755413055,0.3648237586021423,292.9849548339844,297.1499938964844,293.1499938964844,0.2829226553440094,-5555.14990234375,304.1429748535156,0.7701398730278015,0.3319202661514282,0.318406194448471,292.8992919921875,297.1499938964844,293.1499938964844,0.5141533613204956,-6540.9375,304.13336181640625,0.8988028168678284,0.5341296195983887,0.3751590847969055,292.8748779296875,297.1499938964844,293.1499938964844,0.637191116809845,-10455.58203125,304.13018798828125,0.95648592710495,0.6323344707489014,0.5998167395591736,293.034912109375,297.1499938964844,293.1499938964844,0.0631187260150909,-8163.9052734375,304.1463623046875,0.5066961050033569,0.0988312512636184,0.4678229987621307,289.7091369628906,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0343933105469,289.71063232421875,1.0,0.5270103216171265,0.5667642951011658,0.5667642951011658,1.0,1.0,-2.5522968769073486,1.018887639045715,1.5334092378616333,0.4433247447013855,0.0,0.0,1.0,172.45425415039062,183.0,50.67715835571289,-27225.349609375,1695.07275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71160888671875,308.0019226074219,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.6370182633399963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.7540377378463743,-2.540802779549267e-05,0.0,0.0006464925245381,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.9577226042747498,4.0,0.0,1.0
459780,293.0426330566406,297.1499938964844,293.1499938964844,0.3591269254684448,-6353.7236328125,304.1517028808594,0.817069411277771,0.4011067450046539,0.364633172750473,293.0013732910156,297.1499938964844,293.1499938964844,0.2834729850292206,-5562.74658203125,304.1443786621094,0.767799973487854,0.332773208618164,0.3194015622138977,292.91815185546875,297.1499938964844,293.1499938964844,0.5164189338684082,-6562.41650390625,304.1351013183594,0.8965870141983032,0.536655068397522,0.377043604850769,292.8953552246094,297.1499938964844,293.1499938964844,0.6397998929023743,-10487.083984375,304.1324462890625,0.953918755054474,0.6351501941680908,0.6026473641395569,293.04742431640625,297.1499938964844,293.1499938964844,0.0634532123804092,-8191.298828125,304.1470031738281,0.5053849816322327,0.0992071107029914,0.470241904258728,289.73583984375,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.046875,289.737060546875,1.0,0.5304288268089294,0.566279947757721,0.566279947757721,1.0,1.0,-2.5618371963500977,1.022539138793945,1.5392980575561523,0.444996029138565,0.0,0.0,1.0,175.98756408691406,186.0,40.43117904663086,-27379.2578125,1723.9674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8087158203125,308.0848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2421875,29880.0,0.0,0.0,0.6416088938713074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205605506897,1.7572311162948608,-2.550062708905898e-05,0.0,0.00065115140751,0.0,0.0,603.2894897460938,0.0,0.0,0.0,0.9593050479888916,4.0,0.0,1.0
459840,293.0426330566406,297.1499938964844,293.1499938964844,0.3591269254684448,-6353.7236328125,304.1517028808594,0.817069411277771,0.4011067450046539,0.364633172750473,293.0013732910156,297.1499938964844,293.1499938964844,0.2834729850292206,-5562.74658203125,304.1443786621094,0.767799973487854,0.332773208618164,0.3194015622138977,292.91815185546875,297.1499938964844,293.1499938964844,0.5164189338684082,-6562.41650390625,304.1351013183594,0.8965870141983032,0.536655068397522,0.377043604850769,292.8953552246094,297.1499938964844,293.1499938964844,0.6397998929023743,-10487.083984375,304.1324462890625,0.953918755054474,0.6351501941680908,0.6026473641395569,293.04742431640625,297.1499938964844,293.1499938964844,0.0634532123804092,-8191.298828125,304.1470031738281,0.5053849816322327,0.0992071107029914,0.470241904258728,289.73583984375,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.046875,289.737060546875,1.0,0.5304288268089294,0.566279947757721,0.566279947757721,1.0,1.0,-2.5618371963500977,1.022539138793945,1.5392980575561523,0.444996029138565,0.0,0.0,1.0,175.98756408691406,186.0,40.43117904663086,-27379.2578125,1723.9674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8087158203125,308.0848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2421875,29880.0,0.0,0.0,0.6416088938713074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205605506897,1.7572311162948608,-2.550062708905898e-05,0.0,0.00065115140751,0.0,0.0,603.2894897460938,0.0,0.0,0.0,0.9593050479888916,4.0,0.0,1.0
459900,293.0511474609375,297.1499938964844,293.1499938964844,0.3585502207279205,-6345.3193359375,304.1524353027344,0.8153759241104126,0.4007927775382995,0.3644448518753052,293.0093078613281,297.1499938964844,293.1499938964844,0.2836588025093078,-5565.1923828125,304.14508056640625,0.7665780186653137,0.3330959379673004,0.3198014497756958,292.9271240234375,297.1499938964844,293.1499938964844,0.5174720883369446,-6572.40625,304.1358947753906,0.8954508900642395,0.5378244519233704,0.3779214918613434,292.9051818847656,297.1499938964844,293.1499938964844,0.6410021185874939,-10501.609375,304.1334533691406,0.9525900483131408,0.6364482045173645,0.6039588451385498,293.05328369140625,297.1499938964844,293.1499938964844,0.063587412238121,-8202.18359375,304.1473083496094,0.5046722888946533,0.099353589117527,0.4712615013122558,289.74810791015625,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,293.0528259277344,289.74932861328125,1.0,0.532045304775238,0.5660755038261414,0.5660755038261414,1.0,1.0,-2.565947771072388,1.024114966392517,1.5418329238891602,0.4457230865955353,0.0,0.0,1.0,177.7400665283203,186.0,37.67878341674805,-27450.97265625,1737.4837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8614807128906,308.1289367675781,278.1499938964844,0.0,18000.0,313.1499938964844,29864.650390625,30960.0,0.0,0.0,0.6437090635299683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576885223388672,1.757714033126831,-2.5514646040392108e-05,0.0,0.0006532828556373,0.0,0.0,603.7869873046875,0.0,0.0,0.0,0.9745444655418396,4.0,0.0,1.0
459960,293.0595092773437,297.1499938964844,293.1499938964844,0.3573563396930694,-6327.72265625,304.1541748046875,0.8136395215988159,0.4004049301147461,0.3641943037509918,293.01708984375,297.1499938964844,293.1499938964844,0.2833417356014251,-5559.3095703125,304.14654541015625,0.7653214335441589,0.3333477973937988,0.3201376497745514,292.9359130859375,297.1499938964844,293.1499938964844,0.5176808834075928,-6573.37451171875,304.1380920410156,0.8942938446998596,0.5389267802238464,0.3787564933300018,292.9147644042969,297.1499938964844,293.1499938964844,0.6411779522895813,-10501.9541015625,304.1361389160156,0.9512292742729188,0.6376676559448242,0.6052026748657227,293.05889892578125,297.1499938964844,293.1499938964844,0.0635882690548896,-8200.076171875,304.1477966308594,0.5039260387420654,0.0994747728109359,0.4721673727035522,289.779296875,291.1499938964844,258.18218994140625,256.99725341796875,279.1456604003906,293.0585021972656,289.7816772460937,1.0,0.5336041450500488,0.5658942461013794,0.5658942461013794,1.0,1.0,-2.5696377754211426,1.0255309343338013,1.5441068410873413,0.4463807046413421,0.0,0.0,1.0,179.48573303222656,189.0,61.10898208618164,-27607.64453125,1750.40576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.902587890625,308.19842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,30674.12890625,30960.0,0.0,0.0,0.6458323001861572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813502550125122,1.7813764810562134,-2.620621853566263e-05,0.0,0.0006554376450367,0.0,0.0,628.501220703125,0.0,0.0,0.0,0.9728574752807616,4.0,0.0,1.0
