time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460020,293.07568359375,297.1499938964844,293.1499938964844,0.3554771244525909,-6300.62646484375,304.1558837890625,0.8100085854530334,0.3994146585464477,0.3634956479072571,293.03228759765625,297.1499938964844,293.1499938964844,0.2830768227577209,-5554.166015625,304.14813232421875,0.762688934803009,0.3336345255374908,0.3206043541431427,292.9526672363281,297.1499938964844,293.1499938964844,0.5188998579978943,-6584.44287109375,304.1399841308594,0.891904890537262,0.5409479737281799,0.3802911043167114,292.9331970214844,297.1499938964844,293.1499938964844,0.642482578754425,-10516.8671875,304.1385498046875,0.9483953714370728,0.6398892402648926,0.6074737310409546,293.0694580078125,297.1499938964844,293.1499938964844,0.0636794865131378,-8205.6435546875,304.1483764648437,0.5023344159126282,0.0996441170573234,0.4736477732658386,289.8153076171875,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693359375,289.8167724609375,1.0,0.5365482568740845,0.5656147599220276,0.5656147599220276,1.0,1.0,-2.575712203979492,1.027880311012268,1.5478317737579346,0.4474917650222778,0.0,0.0,1.0,182.9613342285156,192.0,50.93962860107422,-27741.767578125,1774.39453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98516845703125,308.2764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7265625,30960.0,0.0,0.0,0.6498339772224426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.7877994775772097,-2.639553713379428e-05,0.0,0.0006594989099539,0.0,0.0,635.32421875,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
460080,293.07568359375,297.1499938964844,293.1499938964844,0.3554771244525909,-6300.62646484375,304.1558837890625,0.8100085854530334,0.3994146585464477,0.3634956479072571,293.03228759765625,297.1499938964844,293.1499938964844,0.2830768227577209,-5554.166015625,304.14813232421875,0.762688934803009,0.3336345255374908,0.3206043541431427,292.9526672363281,297.1499938964844,293.1499938964844,0.5188998579978943,-6584.44287109375,304.1399841308594,0.891904890537262,0.5409479737281799,0.3802911043167114,292.9331970214844,297.1499938964844,293.1499938964844,0.642482578754425,-10516.8671875,304.1385498046875,0.9483953714370728,0.6398892402648926,0.6074737310409546,293.0694580078125,297.1499938964844,293.1499938964844,0.0636794865131378,-8205.6435546875,304.1483764648437,0.5023344159126282,0.0996441170573234,0.4736477732658386,289.8153076171875,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693359375,289.8167724609375,1.0,0.5365482568740845,0.5656147599220276,0.5656147599220276,1.0,1.0,-2.575712203979492,1.027880311012268,1.5478317737579346,0.4474917650222778,0.0,0.0,1.0,182.9613342285156,192.0,50.93962860107422,-27741.767578125,1774.39453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98516845703125,308.2764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7265625,30960.0,0.0,0.0,0.6498339772224426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.7877994775772097,-2.639553713379428e-05,0.0,0.0006594989099539,0.0,0.0,635.32421875,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
460140,293.0911865234375,297.1499938964844,293.1499938964844,0.353480726480484,-6272.08837890625,304.1572570800781,0.806169867515564,0.3981558084487915,0.3625560700893402,293.04693603515625,297.1499938964844,293.1499938964844,0.28266042470932,-5546.8681640625,304.1494445800781,0.7599292397499084,0.3336455225944519,0.3208098709583282,292.9684143066406,297.1499938964844,293.1499938964844,0.5200912952423096,-6595.49755859375,304.1413269042969,0.8894626498222351,0.5427554845809937,0.3816750645637512,292.9505310058594,297.1499938964844,293.1499938964844,0.6437445878982544,-10531.7109375,304.1402587890625,0.9454649090766908,0.6418613791465759,0.6095062494277954,293.0791015625,297.1499938964844,293.1499938964844,0.0637260302901268,-8207.734375,304.1488342285156,0.5006405711174011,0.099725492298603,0.4747243225574493,289.8445129394531,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0796203613281,289.84588623046875,1.0,0.5392762422561646,0.5654505491256714,0.5654505491256714,1.0,1.0,-2.580230236053467,1.0296757221221924,1.5505543947219849,0.4483789503574371,0.0,0.0,1.0,186.40269470214844,195.0,43.59557342529297,-27855.05859375,1796.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07916259765625,308.3583679199219,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.6533664464950562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.0006630838615819,0.0,0.0,636.86279296875,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460200,293.0911865234375,297.1499938964844,293.1499938964844,0.353480726480484,-6272.08837890625,304.1572570800781,0.806169867515564,0.3981558084487915,0.3625560700893402,293.04693603515625,297.1499938964844,293.1499938964844,0.28266042470932,-5546.8681640625,304.1494445800781,0.7599292397499084,0.3336455225944519,0.3208098709583282,292.9684143066406,297.1499938964844,293.1499938964844,0.5200912952423096,-6595.49755859375,304.1413269042969,0.8894626498222351,0.5427554845809937,0.3816750645637512,292.9505310058594,297.1499938964844,293.1499938964844,0.6437445878982544,-10531.7109375,304.1402587890625,0.9454649090766908,0.6418613791465759,0.6095062494277954,293.0791015625,297.1499938964844,293.1499938964844,0.0637260302901268,-8207.734375,304.1488342285156,0.5006405711174011,0.099725492298603,0.4747243225574493,289.8445129394531,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0796203613281,289.84588623046875,1.0,0.5392762422561646,0.5654505491256714,0.5654505491256714,1.0,1.0,-2.580230236053467,1.0296757221221924,1.5505543947219849,0.4483789503574371,0.0,0.0,1.0,186.40269470214844,195.0,43.59557342529297,-27855.05859375,1796.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07916259765625,308.3583679199219,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.6533664464950562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.0006630838615819,0.0,0.0,636.86279296875,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460260,293.1061096191406,297.1499938964844,293.1499938964844,0.35048308968544,-6228.82470703125,304.1597595214844,0.8021160960197449,0.3966169357299804,0.3613713383674621,293.0611267089844,297.1499938964844,293.1499938964844,0.2813886702060699,-5525.6640625,304.1517028808594,0.757038414478302,0.3333804309368133,0.3207582235336303,292.98358154296875,297.1499938964844,293.1499938964844,0.5199437141418457,-6592.5302734375,304.1443786621094,0.886935830116272,0.5442796945571899,0.3828850984573364,292.967041015625,297.1499938964844,293.1499938964844,0.6434090733528137,-10524.998046875,304.1439514160156,0.9424207210540771,0.6435658931732178,0.6112961769104004,293.08795166015625,297.1499938964844,293.1499938964844,0.0635562241077423,-8189.1875,304.1495056152344,0.4988566637039184,0.0997282117605209,0.4754461944103241,289.8987731933594,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0878295898437,289.9006042480469,1.0,0.5418012738227844,0.5653652548789978,0.5653652548789978,1.0,1.0,-2.583218097686768,1.030888319015503,1.5523297786712646,0.4490098655223846,0.0,0.0,1.0,189.8232879638672,198.0,61.6111946105957,-28049.60546875,1815.4840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1522216796875,308.462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6567710041999817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.0006665390683338,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460320,293.1061096191406,297.1499938964844,293.1499938964844,0.35048308968544,-6228.82470703125,304.1597595214844,0.8021160960197449,0.3966169357299804,0.3613713383674621,293.0611267089844,297.1499938964844,293.1499938964844,0.2813886702060699,-5525.6640625,304.1517028808594,0.757038414478302,0.3333804309368133,0.3207582235336303,292.98358154296875,297.1499938964844,293.1499938964844,0.5199437141418457,-6592.5302734375,304.1443786621094,0.886935830116272,0.5442796945571899,0.3828850984573364,292.967041015625,297.1499938964844,293.1499938964844,0.6434090733528137,-10524.998046875,304.1439514160156,0.9424207210540771,0.6435658931732178,0.6112961769104004,293.08795166015625,297.1499938964844,293.1499938964844,0.0635562241077423,-8189.1875,304.1495056152344,0.4988566637039184,0.0997282117605209,0.4754461944103241,289.8987731933594,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0878295898437,289.9006042480469,1.0,0.5418012738227844,0.5653652548789978,0.5653652548789978,1.0,1.0,-2.583218097686768,1.030888319015503,1.5523297786712646,0.4490098655223846,0.0,0.0,1.0,189.8232879638672,198.0,61.6111946105957,-28049.60546875,1815.4840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1522216796875,308.462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6567710041999817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.0006665390683338,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460380,293.1204528808594,297.1499938964844,293.1499938964844,0.3477427661418915,-6189.80517578125,304.1610717773437,0.797929048538208,0.394818902015686,0.359949380159378,293.0748596191406,297.1499938964844,293.1499938964844,0.2802713215351105,-5507.47265625,304.1529846191406,0.7540221810340881,0.3328475058078766,0.3204523622989654,292.998291015625,297.1499938964844,293.1499938964844,0.5201936364173889,-6594.267578125,304.1458435058594,0.884293258190155,0.5455135107040405,0.3838809728622436,292.98260498046875,297.1499938964844,293.1499938964844,0.6436746716499329,-10527.4033203125,304.1455078125,0.9392728805541992,0.6450418829917908,0.612859845161438,293.0960388183594,297.1499938964844,293.1499938964844,0.0634345561265945,-8176.2451171875,304.1498718261719,0.4969920217990875,0.0996582731604576,0.4758396446704864,289.9333801269531,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.09527587890625,289.9349365234375,1.0,0.5441288948059082,0.5653945207595825,0.5653945207595825,1.0,1.0,-2.5846915245056152,1.031564712524414,1.5531268119812012,0.4494234323501587,0.0,0.0,1.0,193.22476196289065,201.0,51.482032775878906,-28138.947265625,1832.6263427734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2328186035156,308.537109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.529296875,32040.0,0.0,0.0,0.6597973108291626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.0006696103955619,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460440,293.1204528808594,297.1499938964844,293.1499938964844,0.3477427661418915,-6189.80517578125,304.1610717773437,0.797929048538208,0.394818902015686,0.359949380159378,293.0748596191406,297.1499938964844,293.1499938964844,0.2802713215351105,-5507.47265625,304.1529846191406,0.7540221810340881,0.3328475058078766,0.3204523622989654,292.998291015625,297.1499938964844,293.1499938964844,0.5201936364173889,-6594.267578125,304.1458435058594,0.884293258190155,0.5455135107040405,0.3838809728622436,292.98260498046875,297.1499938964844,293.1499938964844,0.6436746716499329,-10527.4033203125,304.1455078125,0.9392728805541992,0.6450418829917908,0.612859845161438,293.0960388183594,297.1499938964844,293.1499938964844,0.0634345561265945,-8176.2451171875,304.1498718261719,0.4969920217990875,0.0996582731604576,0.4758396446704864,289.9333801269531,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.09527587890625,289.9349365234375,1.0,0.5441288948059082,0.5653945207595825,0.5653945207595825,1.0,1.0,-2.5846915245056152,1.031564712524414,1.5531268119812012,0.4494234323501587,0.0,0.0,1.0,193.22476196289065,201.0,51.482032775878906,-28138.947265625,1832.6263427734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2328186035156,308.537109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.529296875,32040.0,0.0,0.0,0.6597973108291626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.0006696103955619,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460500,293.1274108886719,297.1499938964844,293.1499938964844,0.3462991118431091,-6169.271484375,304.16168212890625,0.795795738697052,0.3938244879245758,0.359153538942337,293.08154296875,297.1499938964844,293.1499938964844,0.2796308994293213,-5497.130859375,304.1535949707031,0.7524744868278503,0.3324812352657318,0.3202056288719177,293.0053405761719,297.1499938964844,293.1499938964844,0.520247757434845,-6594.47119140625,304.146484375,0.8829508423805237,0.5460476279258728,0.3843181133270263,292.99005126953125,297.1499938964844,293.1499938964844,0.6437460780143738,-10527.896484375,304.14617919921875,0.9376741647720336,0.6456993818283081,0.6135663986206055,293.0998229980469,297.1499938964844,293.1499938964844,0.063356727361679,-8168.3544921875,304.1500244140625,0.4960363805294037,0.0995988547801971,0.4759233295917511,289.9496765136719,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.098876953125,289.95123291015625,1.0,0.545222818851471,0.5654589533805847,0.5654589533805847,1.0,1.0,-2.584914207458496,1.0317347049713137,1.5531795024871826,0.4495697319507599,0.0,0.0,1.0,194.91403198242188,201.0,48.799537658691406,-28179.62890625,1840.3958740234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2774353027344,308.5773010253906,278.1499938964844,0.0,18000.0,313.1499938964844,32025.890625,33120.0,0.0,0.0,0.6611384749412537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177793502808,1.8202050924301147,-2.7361083994037472e-05,0.0,0.000670971465297,0.0,0.0,670.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.13427734375,297.1499938964844,293.1499938964844,0.3445084691047668,-6143.5322265625,304.1628112792969,0.7936370968818665,0.392766386270523,0.3583026826381683,293.0881652832031,297.1499938964844,293.1499938964844,0.2786947190761566,-5481.900390625,304.1546630859375,0.7509023547172546,0.332050085067749,0.3198989629745483,293.01220703125,297.1499938964844,293.1499938964844,0.519820511341095,-6589.55908203125,304.1479187011719,0.8815982937812805,0.546529233455658,0.3847202360630035,292.997314453125,297.1499938964844,293.1499938964844,0.6432420611381531,-10520.4638671875,304.1477966308594,0.936059594154358,0.6463006734848022,0.6142238974571228,293.1034240722656,297.1499938964844,293.1499938964844,0.0632061958312988,-8153.40478515625,304.1502990722656,0.4950683116912842,0.0995252355933189,0.4759424030780792,289.9762268066406,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.1024475097656,289.97821044921875,1.0,0.5462743043899536,0.5655577778816223,0.5655577778816223,1.0,1.0,-2.58482027053833,1.031805396080017,1.5530147552490234,0.4496829509735107,0.0,0.0,1.0,196.5970458984375,204.0,59.98917007446289,-28259.896484375,1847.6710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3168334960937,308.6297912597656,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3046875,33120.0,0.0,0.0,0.6624497771263123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318599462509155,1.8318877220153809,-2.7713427698472515e-05,0.0,0.0006723023252561,0.0,0.0,683.4949340820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.14752197265625,297.1499938964844,293.1499938964844,0.3412379324436188,-6096.99267578125,304.1640014648437,0.789242684841156,0.3904756307601928,0.3564341068267822,293.1011047363281,297.1499938964844,293.1499938964844,0.2770302295684814,-5455.22705078125,304.1558837890625,0.7476797699928284,0.3309915363788605,0.3190988898277282,293.0253601074219,297.1499938964844,293.1499938964844,0.519508421421051,-6585.87744140625,304.14910888671875,0.8788619041442871,0.5473508834838867,0.3854197859764099,293.01123046875,297.1499938964844,293.1499938964844,0.6428996324539185,-10515.3916015625,304.14910888671875,0.9327789545059204,0.6473473906517029,0.6153842210769653,293.11016845703125,297.1499938964844,293.1499938964844,0.0629758760333061,-8131.00927734375,304.15057373046875,0.4930944740772247,0.0993367508053779,0.4757948517799377,290.01104736328125,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1094665527344,290.0126647949219,1.0,0.5482506155967712,0.5658655166625977,0.5658655166625977,1.0,1.0,-2.583672046661377,1.031652808189392,1.5520193576812744,0.4498136341571808,0.0,0.0,1.0,199.94537353515625,207.0,51.518890380859375,-28324.033203125,1860.7183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4023132324219,308.70684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.664759635925293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746465223841,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.14752197265625,297.1499938964844,293.1499938964844,0.3412379324436188,-6096.99267578125,304.1640014648437,0.789242684841156,0.3904756307601928,0.3564341068267822,293.1011047363281,297.1499938964844,293.1499938964844,0.2770302295684814,-5455.22705078125,304.1558837890625,0.7476797699928284,0.3309915363788605,0.3190988898277282,293.0253601074219,297.1499938964844,293.1499938964844,0.519508421421051,-6585.87744140625,304.14910888671875,0.8788619041442871,0.5473508834838867,0.3854197859764099,293.01123046875,297.1499938964844,293.1499938964844,0.6428996324539185,-10515.3916015625,304.14910888671875,0.9327789545059204,0.6473473906517029,0.6153842210769653,293.11016845703125,297.1499938964844,293.1499938964844,0.0629758760333061,-8131.00927734375,304.15057373046875,0.4930944740772247,0.0993367508053779,0.4757948517799377,290.01104736328125,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1094665527344,290.0126647949219,1.0,0.5482506155967712,0.5658655166625977,0.5658655166625977,1.0,1.0,-2.583672046661377,1.031652808189392,1.5520193576812744,0.4498136341571808,0.0,0.0,1.0,199.94537353515625,207.0,51.518890380859375,-28324.033203125,1860.7183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4023132324219,308.70684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.664759635925293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746465223841,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.15997314453125,297.1499938964844,293.1499938964844,0.3377609550952911,-6047.4609375,304.16510009765625,0.7848002314567566,0.3880075514316559,0.3543984293937683,293.1136779785156,297.1499938964844,293.1499938964844,0.2750956118106842,-5424.30322265625,304.1571350097656,0.7443689107894897,0.3296804428100586,0.3180591762065887,293.0377197265625,297.1499938964844,293.1499938964844,0.5189533829689026,-6579.794921875,304.1503295898437,0.8761097192764282,0.5480007529258728,0.3859990239143371,293.0243225097656,297.1499938964844,293.1499938964844,0.6422752141952515,-10506.7138671875,304.15045166015625,0.9294629096984864,0.6482028961181641,0.6163643598556519,293.1163330078125,297.1499938964844,293.1499938964844,0.0626932978630065,-8104.0322265625,304.1508483886719,0.4910711050033569,0.0990932881832122,0.4753995537757873,290.0462951660156,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.11639404296875,290.0480041503906,1.0,0.5500706434249878,0.5663250684738159,0.5663250684738159,1.0,1.0,-2.581376552581787,1.0311721563339231,1.550204515457153,0.4498501718044281,0.0,0.0,1.0,203.2633514404297,210.0,50.14772415161133,-28386.587890625,1871.9141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49481201171875,308.79119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666373014450073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765521247871,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.15997314453125,297.1499938964844,293.1499938964844,0.3377609550952911,-6047.4609375,304.16510009765625,0.7848002314567566,0.3880075514316559,0.3543984293937683,293.1136779785156,297.1499938964844,293.1499938964844,0.2750956118106842,-5424.30322265625,304.1571350097656,0.7443689107894897,0.3296804428100586,0.3180591762065887,293.0377197265625,297.1499938964844,293.1499938964844,0.5189533829689026,-6579.794921875,304.1503295898437,0.8761097192764282,0.5480007529258728,0.3859990239143371,293.0243225097656,297.1499938964844,293.1499938964844,0.6422752141952515,-10506.7138671875,304.15045166015625,0.9294629096984864,0.6482028961181641,0.6163643598556519,293.1163330078125,297.1499938964844,293.1499938964844,0.0626932978630065,-8104.0322265625,304.1508483886719,0.4910711050033569,0.0990932881832122,0.4753995537757873,290.0462951660156,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.11639404296875,290.0480041503906,1.0,0.5500706434249878,0.5663250684738159,0.5663250684738159,1.0,1.0,-2.581376552581787,1.0311721563339231,1.550204515457153,0.4498501718044281,0.0,0.0,1.0,203.2633514404297,210.0,50.14772415161133,-28386.587890625,1871.9141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49481201171875,308.79119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666373014450073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765521247871,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1728210449219,297.1499938964844,293.1499938964844,0.333931028842926,-5992.7177734375,304.1664733886719,0.7801229953765869,0.3851547539234161,0.3521005511283874,293.1268920898437,297.1499938964844,293.1499938964844,0.2727589011192322,-5386.94921875,304.1586608886719,0.7407960295677185,0.3279262185096741,0.3166841566562652,293.05010986328125,297.1499938964844,293.1499938964844,0.5180050134658813,-6569.70361328125,304.1518249511719,0.8731689453125,0.5483342409133911,0.3864036798477173,293.0374755859375,297.1499938964844,293.1499938964844,0.6411977410316467,-10492.0615234375,304.152099609375,0.9259127378463744,0.6487187147140503,0.6170884966850281,293.122802734375,297.1499938964844,293.1499938964844,0.0622733198106288,-8064.88525390625,304.1512756347656,0.4887654185295105,0.098635733127594,0.4743615686893463,290.0839233398437,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241455078125,290.0858154296875,1.0,0.5517052412033081,0.566987931728363,0.566987931728363,1.0,1.0,-2.577075481414795,1.030032992362976,1.5470426082611084,0.4496764242649078,0.0,0.0,1.0,206.66827392578125,213.0,52.481258392333984,-28437.55078125,1880.4830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5896911621094,308.87939453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6681195497512817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780563853681,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1728210449219,297.1499938964844,293.1499938964844,0.333931028842926,-5992.7177734375,304.1664733886719,0.7801229953765869,0.3851547539234161,0.3521005511283874,293.1268920898437,297.1499938964844,293.1499938964844,0.2727589011192322,-5386.94921875,304.1586608886719,0.7407960295677185,0.3279262185096741,0.3166841566562652,293.05010986328125,297.1499938964844,293.1499938964844,0.5180050134658813,-6569.70361328125,304.1518249511719,0.8731689453125,0.5483342409133911,0.3864036798477173,293.0374755859375,297.1499938964844,293.1499938964844,0.6411977410316467,-10492.0615234375,304.152099609375,0.9259127378463744,0.6487187147140503,0.6170884966850281,293.122802734375,297.1499938964844,293.1499938964844,0.0622733198106288,-8064.88525390625,304.1512756347656,0.4887654185295105,0.098635733127594,0.4743615686893463,290.0839233398437,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241455078125,290.0858154296875,1.0,0.5517052412033081,0.566987931728363,0.566987931728363,1.0,1.0,-2.577075481414795,1.030032992362976,1.5470426082611084,0.4496764242649078,0.0,0.0,1.0,206.66827392578125,213.0,52.481258392333984,-28437.55078125,1880.4830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5896911621094,308.87939453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6681195497512817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780563853681,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1863708496094,297.1499938964844,293.1499938964844,0.3294823765754699,-5928.8154296875,304.1683959960937,0.7750036716461182,0.3818314373493194,0.3493697941303253,293.14117431640625,297.1499938964844,293.1499938964844,0.2697620689868927,-5338.9658203125,304.1607666015625,0.7367475032806396,0.3256142437458038,0.3147821426391601,293.06256103515625,297.1499938964844,293.1499938964844,0.5164375305175781,-6553.25244140625,304.1538391113281,0.8698955178260803,0.5483361482620239,0.3865678310394287,293.0508117675781,297.1499938964844,293.1499938964844,0.6393979787826538,-10467.80859375,304.1544189453125,0.9219627380371094,0.6488671898841858,0.61745685338974,293.1297912597656,297.1499938964844,293.1499938964844,0.0615830272436142,-8001.857421875,304.1520080566406,0.4858722388744354,0.0979092791676521,0.4720793664455414,290.1268005371094,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13311767578125,290.12896728515625,1.0,0.553053617477417,0.5679036974906921,0.5679036974906921,1.0,1.0,-2.569409370422364,1.0276916027069092,1.541717767715454,0.4490226805210113,0.0,0.0,1.0,210.2351226806641,216.0,58.543113708496094,-28468.37109375,1884.7183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6874694824219,308.9731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691853404045105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791380583308,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1863708496094,297.1499938964844,293.1499938964844,0.3294823765754699,-5928.8154296875,304.1683959960937,0.7750036716461182,0.3818314373493194,0.3493697941303253,293.14117431640625,297.1499938964844,293.1499938964844,0.2697620689868927,-5338.9658203125,304.1607666015625,0.7367475032806396,0.3256142437458038,0.3147821426391601,293.06256103515625,297.1499938964844,293.1499938964844,0.5164375305175781,-6553.25244140625,304.1538391113281,0.8698955178260803,0.5483361482620239,0.3865678310394287,293.0508117675781,297.1499938964844,293.1499938964844,0.6393979787826538,-10467.80859375,304.1544189453125,0.9219627380371094,0.6488671898841858,0.61745685338974,293.1297912597656,297.1499938964844,293.1499938964844,0.0615830272436142,-8001.857421875,304.1520080566406,0.4858722388744354,0.0979092791676521,0.4720793664455414,290.1268005371094,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13311767578125,290.12896728515625,1.0,0.553053617477417,0.5679036974906921,0.5679036974906921,1.0,1.0,-2.569409370422364,1.0276916027069092,1.541717767715454,0.4490226805210113,0.0,0.0,1.0,210.2351226806641,216.0,58.543113708496094,-28468.37109375,1884.7183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6874694824219,308.9731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691853404045105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791380583308,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1929931640625,297.1499938964844,293.1499938964844,0.3270814120769501,-5894.251953125,304.1694030761719,0.7723829746246338,0.3800650835037231,0.3478926122188568,293.1484069824219,297.1499938964844,293.1499938964844,0.2680540680885315,-5311.60498046875,304.16192626953125,0.7346263527870178,0.3243046104907989,0.3136708736419678,293.06866455078125,297.1499938964844,293.1499938964844,0.5154534578323364,-6543.00439453125,304.1549072265625,0.8682234287261963,0.5482483506202698,0.3865836560726166,293.0573425292969,297.1499938964844,293.1499938964844,0.6382560133934021,-10452.5322265625,304.1556701660156,0.9199474453926086,0.6488394737243652,0.6175387501716614,293.1332702636719,297.1499938964844,293.1499938964844,0.061162631958723,-7963.75341796875,304.15240478515625,0.4842828810214996,0.0974807441234588,0.4706097841262817,290.1502685546875,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.1378173828125,290.15252685546875,1.0,0.5536227822303772,0.5684428215026855,0.5684428215026855,1.0,1.0,-2.564651727676392,1.0262023210525513,1.5384494066238403,0.4485698342323303,0.0,0.0,1.0,212.0165863037109,216.0,61.91743087768555,-28478.537109375,1885.437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,309.0218811035156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6695570349693298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006795152439735,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1994323730469,297.1499938964844,293.1499938964844,0.324602335691452,-5858.5263671875,304.1703796386719,0.7697625756263733,0.3782539069652557,0.3463694453239441,293.1555480957031,297.1499938964844,293.1499938964844,0.266242116689682,-5282.57177734375,304.1630554199219,0.7324745059013367,0.3229210972785949,0.3124814331531524,293.0745849609375,297.1499938964844,293.1499938964844,0.5143596529960632,-6531.66259765625,304.156005859375,0.8665547370910645,0.5481127500534058,0.3865643143653869,293.063720703125,297.1499938964844,293.1499938964844,0.6369796395301819,-10435.537109375,304.1569519042969,0.9179409742355348,0.648756206035614,0.6175656914710999,293.1366882324219,297.1499938964844,293.1499938964844,0.0607054755091667,-7922.47412109375,304.1528015136719,0.4826231598854065,0.0970206931233406,0.4689835608005523,290.1748046875,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.1425170898437,290.1771545410156,1.0,0.5541313886642456,0.5690281391143799,0.5690281391143799,1.0,1.0,-2.5594482421875,1.024565577507019,1.5348827838897705,0.4480612277984619,0.0,0.0,1.0,213.77996826171875,219.0,65.1236343383789,-28486.03125,1885.4072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7879943847656,309.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6698262691497803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006797885289415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2117004394531,297.1499938964844,293.1499938964844,0.3194591999053955,-5784.2958984375,304.1721496582031,0.7645583748817444,0.3745159208774566,0.3432117998600006,293.1693725585937,297.1499938964844,293.1499938964844,0.2623718976974487,-5220.5302734375,304.1651306152344,0.7281126379966736,0.3199734091758728,0.3099164068698883,293.08599853515625,297.1499938964844,293.1499938964844,0.5118818283081055,-6506.11865234375,304.1581420898437,0.8632497787475586,0.547710657119751,0.3864300847053528,293.0760803222656,297.1499938964844,293.1499938964844,0.6340683698654175,-10397.0224609375,304.15948486328125,0.9139918088912964,0.6484372615814209,0.6174695491790771,293.1432800292969,297.1499938964844,293.1499938964844,0.0596993267536163,-7832.10791015625,304.1535339355469,0.4790924489498138,0.096021257340908,0.4653394222259521,290.2265014648437,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,290.22900390625,1.0,0.5549853444099426,0.5703254342079163,0.5703254342079163,1.0,1.0,-2.5479183197021484,1.020926594734192,1.5269917249679563,0.4469079673290252,0.0,0.0,1.0,217.2406005859375,222.0,70.54000091552734,-28493.3125,1883.373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8890380859375,309.1714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6700600385665894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800257833674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2117004394531,297.1499938964844,293.1499938964844,0.3194591999053955,-5784.2958984375,304.1721496582031,0.7645583748817444,0.3745159208774566,0.3432117998600006,293.1693725585937,297.1499938964844,293.1499938964844,0.2623718976974487,-5220.5302734375,304.1651306152344,0.7281126379966736,0.3199734091758728,0.3099164068698883,293.08599853515625,297.1499938964844,293.1499938964844,0.5118818283081055,-6506.11865234375,304.1581420898437,0.8632497787475586,0.547710657119751,0.3864300847053528,293.0760803222656,297.1499938964844,293.1499938964844,0.6340683698654175,-10397.0224609375,304.15948486328125,0.9139918088912964,0.6484372615814209,0.6174695491790771,293.1432800292969,297.1499938964844,293.1499938964844,0.0596993267536163,-7832.10791015625,304.1535339355469,0.4790924489498138,0.096021257340908,0.4653394222259521,290.2265014648437,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,290.22900390625,1.0,0.5549853444099426,0.5703254342079163,0.5703254342079163,1.0,1.0,-2.5479183197021484,1.020926594734192,1.5269917249679563,0.4469079673290252,0.0,0.0,1.0,217.2406005859375,222.0,70.54000091552734,-28493.3125,1883.373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8890380859375,309.1714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6700600385665894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800257833674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2230834960937,297.1499938964844,293.1499938964844,0.3141264319419861,-5707.15234375,304.17364501953125,0.7594205737113953,0.3706405758857727,0.3399256765842438,293.1825256347656,297.1499938964844,293.1499938964844,0.2582436203956604,-5154.28076171875,304.1669616699219,0.7236724495887756,0.3168148696422577,0.3071434795856476,293.0967102050781,297.1499938964844,293.1499938964844,0.5090837478637695,-6477.447265625,304.1600646972656,0.8599970936775208,0.5471521615982056,0.386182963848114,293.0877685546875,297.1499938964844,293.1499938964844,0.6307578682899475,-10353.533203125,304.1618347167969,0.9101573824882508,0.6479355096817017,0.6171954870223999,293.1494445800781,297.1499938964844,293.1499938964844,0.0585977099835872,-7733.833984375,304.1542053222656,0.4752424359321594,0.0949376448988914,0.461282879114151,290.2807312011719,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.2833557128906,1.0,0.5556547045707703,0.5717741847038269,0.5717741847038269,1.0,1.0,-2.5351390838623047,1.016884207725525,1.5182548761367798,0.4456035494804382,0.0,0.0,1.0,220.6190948486328,225.0,74.44747924804688,-28490.189453125,1879.1201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9882202148437,309.2710266113281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715087890625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006814960506744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2230834960937,297.1499938964844,293.1499938964844,0.3141264319419861,-5707.15234375,304.17364501953125,0.7594205737113953,0.3706405758857727,0.3399256765842438,293.1825256347656,297.1499938964844,293.1499938964844,0.2582436203956604,-5154.28076171875,304.1669616699219,0.7236724495887756,0.3168148696422577,0.3071434795856476,293.0967102050781,297.1499938964844,293.1499938964844,0.5090837478637695,-6477.447265625,304.1600646972656,0.8599970936775208,0.5471521615982056,0.386182963848114,293.0877685546875,297.1499938964844,293.1499938964844,0.6307578682899475,-10353.533203125,304.1618347167969,0.9101573824882508,0.6479355096817017,0.6171954870223999,293.1494445800781,297.1499938964844,293.1499938964844,0.0585977099835872,-7733.833984375,304.1542053222656,0.4752424359321594,0.0949376448988914,0.461282879114151,290.2807312011719,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.2833557128906,1.0,0.5556547045707703,0.5717741847038269,0.5717741847038269,1.0,1.0,-2.5351390838623047,1.016884207725525,1.5182548761367798,0.4456035494804382,0.0,0.0,1.0,220.6190948486328,225.0,74.44747924804688,-28490.189453125,1879.1201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9882202148437,309.2710266113281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715087890625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006814960506744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2336730957031,297.1499938964844,293.1499938964844,0.3085455298423767,-5626.0927734375,304.1750793457031,0.7543511390686035,0.3666404187679291,0.3365247249603271,293.1949768066406,297.1499938964844,293.1499938964844,0.2538231909275055,-5083.12353515625,304.1686706542969,0.7191144824028015,0.3134670555591583,0.3041873574256897,293.1068420410156,297.1499938964844,293.1499938964844,0.5058577060699463,-6444.43359375,304.162109375,0.8567932844161987,0.546452522277832,0.385835587978363,293.0988464355469,297.1499938964844,293.1499938964844,0.6269159317016602,-10303.142578125,304.164306640625,0.9064578413963318,0.6472676992416382,0.6167626976966858,293.1551818847656,297.1499938964844,293.1499938964844,0.0573990568518638,-7627.40576171875,304.15478515625,0.4709809422492981,0.0937865078449249,0.4569023251533508,290.3406982421875,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.17010498046875,290.3436889648437,1.0,0.5561729073524475,0.5733590722084045,0.5733590722084045,1.0,1.0,-2.52130126953125,1.012498140335083,1.5088030099868774,0.4441662132740021,0.0,0.0,1.0,223.9327545166016,228.0,82.0797119140625,-28496.990234375,1873.0277099609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083374023437,309.3902587890625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.671352744102478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813377258367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2336730957031,297.1499938964844,293.1499938964844,0.3085455298423767,-5626.0927734375,304.1750793457031,0.7543511390686035,0.3666404187679291,0.3365247249603271,293.1949768066406,297.1499938964844,293.1499938964844,0.2538231909275055,-5083.12353515625,304.1686706542969,0.7191144824028015,0.3134670555591583,0.3041873574256897,293.1068420410156,297.1499938964844,293.1499938964844,0.5058577060699463,-6444.43359375,304.162109375,0.8567932844161987,0.546452522277832,0.385835587978363,293.0988464355469,297.1499938964844,293.1499938964844,0.6269159317016602,-10303.142578125,304.164306640625,0.9064578413963318,0.6472676992416382,0.6167626976966858,293.1551818847656,297.1499938964844,293.1499938964844,0.0573990568518638,-7627.40576171875,304.15478515625,0.4709809422492981,0.0937865078449249,0.4569023251533508,290.3406982421875,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.17010498046875,290.3436889648437,1.0,0.5561729073524475,0.5733590722084045,0.5733590722084045,1.0,1.0,-2.52130126953125,1.012498140335083,1.5088030099868774,0.4441662132740021,0.0,0.0,1.0,223.9327545166016,228.0,82.0797119140625,-28496.990234375,1873.0277099609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083374023437,309.3902587890625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.671352744102478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813377258367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2434997558594,297.1499938964844,293.1499938964844,0.3028111457824707,-5542.5224609375,304.17626953125,0.7493442296981812,0.3625233173370361,0.3330158293247223,293.20672607421875,297.1499938964844,293.1499938964844,0.2491940706968307,-5008.40966796875,304.170166015625,0.7143687605857849,0.3099384605884552,0.3010575175285339,293.1163330078125,297.1499938964844,293.1499938964844,0.5023365616798401,-6408.51513671875,304.1639099121094,0.853628396987915,0.5456194877624512,0.3853932321071625,293.1092834472656,297.1499938964844,293.1499938964844,0.6227006316184998,-10248.0810546875,304.1665344238281,0.9029092788696288,0.6464420557022095,0.6161783337593079,293.1604919433594,297.1499938964844,293.1499938964844,0.0561304688453674,-7515.45556640625,304.1553039550781,0.4661628603935241,0.0925765261054039,0.4522446393966675,290.403564453125,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17889404296875,290.4066162109375,1.0,0.5565616488456726,0.5750706195831299,0.5750706195831299,1.0,1.0,-2.506495952606201,1.0077910423278809,1.4987047910690308,0.4425987303256988,0.0,0.0,1.0,227.19781494140625,231.0,86.17851257324219,-28489.99609375,1865.3223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2211303710937,309.5039367675781,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6707998514175415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807766039855,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2434997558594,297.1499938964844,293.1499938964844,0.3028111457824707,-5542.5224609375,304.17626953125,0.7493442296981812,0.3625233173370361,0.3330158293247223,293.20672607421875,297.1499938964844,293.1499938964844,0.2491940706968307,-5008.40966796875,304.170166015625,0.7143687605857849,0.3099384605884552,0.3010575175285339,293.1163330078125,297.1499938964844,293.1499938964844,0.5023365616798401,-6408.51513671875,304.1639099121094,0.853628396987915,0.5456194877624512,0.3853932321071625,293.1092834472656,297.1499938964844,293.1499938964844,0.6227006316184998,-10248.0810546875,304.1665344238281,0.9029092788696288,0.6464420557022095,0.6161783337593079,293.1604919433594,297.1499938964844,293.1499938964844,0.0561304688453674,-7515.45556640625,304.1553039550781,0.4661628603935241,0.0925765261054039,0.4522446393966675,290.403564453125,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17889404296875,290.4066162109375,1.0,0.5565616488456726,0.5750706195831299,0.5750706195831299,1.0,1.0,-2.506495952606201,1.0077910423278809,1.4987047910690308,0.4425987303256988,0.0,0.0,1.0,227.19781494140625,231.0,86.17851257324219,-28489.99609375,1865.3223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2211303710937,309.5039367675781,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6707998514175415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807766039855,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2481689453125,297.1499938964844,293.1499938964844,0.299913227558136,-5500.189453125,304.1767578125,0.7468634843826294,0.360424131155014,0.3312239050865173,293.2123718261719,297.1499938964844,293.1499938964844,0.2468238919973373,-4970.08056640625,304.1707763671875,0.7118977904319763,0.3081089854240417,0.2994300425052643,293.120849609375,297.1499938964844,293.1499938964844,0.5005056858062744,-6389.88427734375,304.1647033691406,0.8520597815513611,0.5451568365097046,0.3851391077041626,293.1142883300781,297.1499938964844,293.1499938964844,0.6205019950866699,-10219.4521484375,304.1675109863281,0.9011819958686828,0.6459744572639465,0.6158334612846375,293.1629943847656,297.1499938964844,293.1499938964844,0.0554767549037933,-7458.06201171875,304.155517578125,0.4634867310523987,0.0919515118002891,0.4498220086097717,290.4352111816406,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.1831970214844,290.43829345703125,1.0,0.5567128658294678,0.5759713053703308,0.5759713053703308,1.0,1.0,-2.4987576007843018,1.0053242444992063,1.4934332370758057,0.4417671263217926,0.0,0.0,1.0,228.81544494628903,231.0,87.13298797607422,-28481.271484375,1860.9256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744140625,309.5583801269531,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6751862168312073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852282094769,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.25262451171875,297.1499938964844,293.1499938964844,0.2969025373458862,-5456.0185546875,304.1773681640625,0.744397759437561,0.3583003878593445,0.3294095993041992,293.2178649902344,297.1499938964844,293.1499938964844,0.2443418502807617,-4929.7822265625,304.1715393066406,0.7093446254730225,0.3062394559383392,0.297764390707016,293.1252136230469,297.1499938964844,293.1499938964844,0.498475581407547,-6369.125,304.1657409667969,0.8505007028579712,0.5446653962135315,0.3848652839660644,293.119140625,297.1499938964844,293.1499938964844,0.6180582046508789,-10187.4521484375,304.1687927246094,0.8994588851928711,0.6454725861549377,0.6154568791389465,293.1654052734375,297.1499938964844,293.1499938964844,0.054789450019598,-7397.71875,304.15576171875,0.460674375295639,0.0913146808743476,0.4473448693752289,290.4706726074219,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.1874389648437,290.4745483398437,1.0,0.5568392276763916,0.5769001245498657,0.5769001245498657,1.0,1.0,-2.490819215774536,1.0027893781661987,1.4880298376083374,0.4409059286117553,0.0,0.0,1.0,230.425033569336,234.0,95.02931213378906,-28500.6171875,1856.2127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3627319335937,309.6441955566406,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6752447485923767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000685287581291,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
