time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461820,293.2611083984375,297.1499938964844,293.1499938964844,0.2906205058097839,-5363.4111328125,304.1787109375,0.7395009994506836,0.3539779186248779,0.3257128596305847,293.2284240722656,297.1499938964844,293.1499938964844,0.2391078323125839,-4844.42333984375,304.1730651855469,0.7040321230888367,0.3023784458637237,0.2943169474601745,293.13360595703125,297.1499938964844,293.1499938964844,0.4939190447330475,-6322.43994140625,304.1680603027344,0.8474013209342957,0.5435888171195984,0.3842531442642212,293.1285095214844,297.1499938964844,293.1499938964844,0.6125521063804626,-10115.2080078125,304.17169189453125,0.8960145711898804,0.6443563103675842,0.6145994663238525,293.169921875,297.1499938964844,293.1499938964844,0.0533329732716083,-7270.1162109375,304.1562805175781,0.4550652503967285,0.0900065824389457,0.4422319531440735,290.551513671875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957702636719,290.55548095703125,1.0,0.5570202469825745,0.5788412690162659,0.5788412690162659,1.0,1.0,-2.474327802658081,0.9975044131278992,1.4768234491348269,0.4390873908996582,0.0,0.0,1.0,233.6261444091797,222.0,107.70498657226562,-28524.328125,1845.8529052734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5291442871094,309.8075256347656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6749476790428162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849860656075,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2611083984375,297.1499938964844,293.1499938964844,0.2906205058097839,-5363.4111328125,304.1787109375,0.7395009994506836,0.3539779186248779,0.3257128596305847,293.2284240722656,297.1499938964844,293.1499938964844,0.2391078323125839,-4844.42333984375,304.1730651855469,0.7040321230888367,0.3023784458637237,0.2943169474601745,293.13360595703125,297.1499938964844,293.1499938964844,0.4939190447330475,-6322.43994140625,304.1680603027344,0.8474013209342957,0.5435888171195984,0.3842531442642212,293.1285095214844,297.1499938964844,293.1499938964844,0.6125521063804626,-10115.2080078125,304.17169189453125,0.8960145711898804,0.6443563103675842,0.6145994663238525,293.169921875,297.1499938964844,293.1499938964844,0.0533329732716083,-7270.1162109375,304.1562805175781,0.4550652503967285,0.0900065824389457,0.4422319531440735,290.551513671875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957702636719,290.55548095703125,1.0,0.5570202469825745,0.5788412690162659,0.5788412690162659,1.0,1.0,-2.474327802658081,0.9975044131278992,1.4768234491348269,0.4390873908996582,0.0,0.0,1.0,233.6261444091797,222.0,107.70498657226562,-28524.328125,1845.8529052734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5291442871094,309.8075256347656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6749476790428162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849860656075,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2686767578125,297.1499938964844,293.1499938964844,0.2840352952480316,-5265.83056640625,304.1801147460937,0.7381407618522644,0.3496276140213012,0.3217338919639587,293.2381896972656,297.1499938964844,293.1499938964844,0.2335152626037597,-4752.7900390625,304.1746826171875,0.7023770809173584,0.2984104752540588,0.2905037403106689,293.1412658691406,297.1499938964844,293.1499938964844,0.4888702034950256,-6270.6728515625,304.17047119140625,0.8485309481620789,0.5424498319625854,0.3834011554718017,293.1371154785156,297.1499938964844,293.1499938964844,0.6064674854278564,-10035.3369140625,304.1745910644531,0.8973732590675354,0.6431492567062378,0.6133925318717957,293.1738586425781,297.1499938964844,293.1499938964844,0.0516265034675598,-7122.13232421875,304.1570129394531,0.4529781341552734,0.0887050628662109,0.4358925223350525,290.6351013183594,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2036437988281,290.6392822265625,1.0,0.5526233911514282,0.5809522271156311,0.5809522271156311,1.0,1.0,-2.45487904548645,0.9910203218460084,1.4638588428497314,0.436732143163681,0.0,0.0,1.0,230.53564453125,210.0,114.6678466796875,-28513.69921875,1804.978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6813049316406,309.9610290527344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789616346359253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890597287565,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2686767578125,297.1499938964844,293.1499938964844,0.2840352952480316,-5265.83056640625,304.1801147460937,0.7381407618522644,0.3496276140213012,0.3217338919639587,293.2381896972656,297.1499938964844,293.1499938964844,0.2335152626037597,-4752.7900390625,304.1746826171875,0.7023770809173584,0.2984104752540588,0.2905037403106689,293.1412658691406,297.1499938964844,293.1499938964844,0.4888702034950256,-6270.6728515625,304.17047119140625,0.8485309481620789,0.5424498319625854,0.3834011554718017,293.1371154785156,297.1499938964844,293.1499938964844,0.6064674854278564,-10035.3369140625,304.1745910644531,0.8973732590675354,0.6431492567062378,0.6133925318717957,293.1738586425781,297.1499938964844,293.1499938964844,0.0516265034675598,-7122.13232421875,304.1570129394531,0.4529781341552734,0.0887050628662109,0.4358925223350525,290.6351013183594,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2036437988281,290.6392822265625,1.0,0.5526233911514282,0.5809522271156311,0.5809522271156311,1.0,1.0,-2.45487904548645,0.9910203218460084,1.4638588428497314,0.436732143163681,0.0,0.0,1.0,230.53564453125,210.0,114.6678466796875,-28513.69921875,1804.978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6813049316406,309.9610290527344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789616346359253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890597287565,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2751770019531,297.1499938964844,293.1499938964844,0.2770459949970245,-5161.48974609375,304.1817321777344,0.7390242218971252,0.3453013300895691,0.3176311552524566,293.2470397949219,297.1499938964844,293.1499938964844,0.2274961024522781,-4653.4609375,304.176513671875,0.7030543684959412,0.2943827211856842,0.2864788472652435,293.1481018066406,297.1499938964844,293.1499938964844,0.4830265343189239,-6210.48193359375,304.17340087890625,0.852403461933136,0.5412873029708862,0.3824214339256286,293.1449584960937,297.1499938964844,293.1499938964844,0.5993987321853638,-9942.083984375,304.1781921386719,0.9018182754516602,0.6418861746788025,0.611982524394989,293.177001953125,297.1499938964844,293.1499938964844,0.0497481003403663,-6959.9765625,304.1578063964844,0.4532107412815094,0.0874602198600769,0.4290696382522583,290.7330017089844,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108459472656,290.7381591796875,1.0,0.5458894968032837,0.5831851959228516,0.5831851959228516,1.0,1.0,-2.434046983718872,0.9839949011802672,1.450052261352539,0.4340927898883819,0.0,0.0,1.0,223.58523559570312,198.0,133.18280029296875,-28543.486328125,1746.6837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89599609375,310.171875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787365674972534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888313218951,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2751770019531,297.1499938964844,293.1499938964844,0.2770459949970245,-5161.48974609375,304.1817321777344,0.7390242218971252,0.3453013300895691,0.3176311552524566,293.2470397949219,297.1499938964844,293.1499938964844,0.2274961024522781,-4653.4609375,304.176513671875,0.7030543684959412,0.2943827211856842,0.2864788472652435,293.1481018066406,297.1499938964844,293.1499938964844,0.4830265343189239,-6210.48193359375,304.17340087890625,0.852403461933136,0.5412873029708862,0.3824214339256286,293.1449584960937,297.1499938964844,293.1499938964844,0.5993987321853638,-9942.083984375,304.1781921386719,0.9018182754516602,0.6418861746788025,0.611982524394989,293.177001953125,297.1499938964844,293.1499938964844,0.0497481003403663,-6959.9765625,304.1578063964844,0.4532107412815094,0.0874602198600769,0.4290696382522583,290.7330017089844,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108459472656,290.7381591796875,1.0,0.5458894968032837,0.5831851959228516,0.5831851959228516,1.0,1.0,-2.434046983718872,0.9839949011802672,1.450052261352539,0.4340927898883819,0.0,0.0,1.0,223.58523559570312,198.0,133.18280029296875,-28543.486328125,1746.6837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89599609375,310.171875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787365674972534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888313218951,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.28082275390625,297.1499938964844,293.1499938964844,0.2699339091777801,-5054.75634765625,304.1829833984375,0.7412939667701721,0.3409853279590606,0.3134623169898987,293.25506591796875,297.1499938964844,293.1499938964844,0.2213059663772583,-4550.76708984375,304.177978515625,0.7051386833190918,0.2902922928333282,0.2823142111301422,293.1542358398437,297.1499938964844,293.1499938964844,0.4767975807189941,-6146.36328125,304.17596435546875,0.8580495119094849,0.5400881171226501,0.3813572525978088,293.1521301269531,297.1499938964844,293.1499938964844,0.5918284058570862,-9842.357421875,304.181396484375,0.9083712697029114,0.6405578255653381,0.610430121421814,293.1795349121094,297.1499938964844,293.1499938964844,0.0478142686188221,-6794.021484375,304.1584167480469,0.4549326598644256,0.0862644165754318,0.4220960140228271,290.8370056152344,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.217529296875,290.8421936035156,1.0,0.5377398133277893,0.5855180621147156,0.5855180621147156,1.0,1.0,-2.4125142097473145,0.9766992926597596,1.4358149766921997,0.4313122928142547,0.0,0.0,1.0,214.5643310546875,186.0,141.502685546875,-28549.953125,1679.7796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.092041015625,310.3670349121094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778673529624939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879491847939,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.28082275390625,297.1499938964844,293.1499938964844,0.2699339091777801,-5054.75634765625,304.1829833984375,0.7412939667701721,0.3409853279590606,0.3134623169898987,293.25506591796875,297.1499938964844,293.1499938964844,0.2213059663772583,-4550.76708984375,304.177978515625,0.7051386833190918,0.2902922928333282,0.2823142111301422,293.1542358398437,297.1499938964844,293.1499938964844,0.4767975807189941,-6146.36328125,304.17596435546875,0.8580495119094849,0.5400881171226501,0.3813572525978088,293.1521301269531,297.1499938964844,293.1499938964844,0.5918284058570862,-9842.357421875,304.181396484375,0.9083712697029114,0.6405578255653381,0.610430121421814,293.1795349121094,297.1499938964844,293.1499938964844,0.0478142686188221,-6794.021484375,304.1584167480469,0.4549326598644256,0.0862644165754318,0.4220960140228271,290.8370056152344,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.217529296875,290.8421936035156,1.0,0.5377398133277893,0.5855180621147156,0.5855180621147156,1.0,1.0,-2.4125142097473145,0.9766992926597596,1.4358149766921997,0.4313122928142547,0.0,0.0,1.0,214.5643310546875,186.0,141.502685546875,-28549.953125,1679.7796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.092041015625,310.3670349121094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778673529624939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879491847939,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2833557128906,297.1499938964844,293.1499938964844,0.2664049565792084,-5001.619140625,304.18341064453125,0.7428193688392639,0.3388299942016601,0.3113631010055542,293.2588195800781,297.1499938964844,293.1499938964844,0.2182101160287857,-4499.22802734375,304.1784973144531,0.7065610885620117,0.2882229685783386,0.2801909744739532,293.1570739746094,297.1499938964844,293.1499938964844,0.4736587703227997,-6114.09912109375,304.17694091796875,0.8613955974578857,0.5394757986068726,0.380802720785141,293.1554870605469,297.1499938964844,293.1499938964844,0.5880019664764404,-9792.064453125,304.1826171875,0.9123983383178712,0.6398724913597107,0.6096149682998657,293.1806030273437,297.1499938964844,293.1499938964844,0.0468486286699771,-6711.5595703125,304.1586608886719,0.456220269203186,0.0856801867485046,0.4185898602008819,290.8886108398437,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.2206726074219,290.8937683105469,1.0,0.5333173274993896,0.5867170095443726,0.5867170095443726,1.0,1.0,-2.4015841484069824,0.972987711429596,1.4285963773727417,0.4298857152462005,0.0,0.0,1.0,209.5871124267578,186.0,142.51278686523438,-28544.95703125,1644.5911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1825561523437,310.45819091796875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6820237636566162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000692167377565,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2857360839844,297.1499938964844,293.1499938964844,0.2628205418586731,-4947.4228515625,304.183837890625,0.7445665001869202,0.3366754651069641,0.3092572391033172,293.2624206542969,297.1499938964844,293.1499938964844,0.2150547951459884,-4446.48388671875,304.1790771484375,0.7081896662712097,0.2861372828483581,0.2780444622039795,293.1597900390625,297.1499938964844,293.1499938964844,0.4703757166862488,-6080.25146484375,304.1780090332031,0.8650481700897217,0.5388538241386414,0.3802362084388733,293.15869140625,297.1499938964844,293.1499938964844,0.5839934945106506,-9739.216796875,304.1839904785156,0.9168683290481568,0.6391724944114685,0.6087790131568909,293.1815490722656,297.1499938964844,293.1499938964844,0.0458673611283302,-6627.8193359375,304.15887451171875,0.4577512443065643,0.0851026400923729,0.4150796234607696,290.943115234375,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,293.2237548828125,290.9490966796875,1.0,0.5287251472473145,0.587935745716095,0.587935745716095,1.0,1.0,-2.390573740005493,0.9692437648773192,1.4213298559188845,0.4284393191337585,0.0,0.0,1.0,204.40499877929688,174.0,149.4559783935547,-28565.337890625,1608.7462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3050842285156,310.578125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6818109154701233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006919513689354,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2900085449219,297.1499938964844,293.1499938964844,0.2555456161499023,-4836.83251953125,304.1846618652344,0.7486772537231445,0.332365334033966,0.3050291836261749,293.2691955566406,297.1499938964844,293.1499938964844,0.2086186856031417,-4338.30517578125,304.1800842285156,0.7119233012199402,0.2819136083126068,0.2736856341361999,293.1648864746094,297.1499938964844,293.1499938964844,0.463458240032196,-6008.7646484375,304.18017578125,0.8732143044471741,0.537570059299469,0.3790651857852936,293.164794921875,297.1499938964844,293.1499938964844,0.5755262970924377,-9627.341796875,304.1867370605469,0.9269640445709229,0.6377165913581848,0.6070406436920166,293.1832275390625,297.1499938964844,293.1499938964844,0.0438747629523277,-6457.9658203125,304.1592102050781,0.4614872634410858,0.0839621648192405,0.4080550670623779,291.060302734375,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.0662536621094,1.0,0.5191368460655212,0.5904303789138794,0.5904303789138794,1.0,1.0,-2.368324041366577,0.9616599678993224,1.406664252281189,0.4254870414733886,0.0,0.0,1.0,193.6168212890625,162.0,159.01063537597656,-28586.154296875,1535.9345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5318603515625,310.8021545410156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6808568835258484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909832009114,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2900085449219,297.1499938964844,293.1499938964844,0.2555456161499023,-4836.83251953125,304.1846618652344,0.7486772537231445,0.332365334033966,0.3050291836261749,293.2691955566406,297.1499938964844,293.1499938964844,0.2086186856031417,-4338.30517578125,304.1800842285156,0.7119233012199402,0.2819136083126068,0.2736856341361999,293.1648864746094,297.1499938964844,293.1499938964844,0.463458240032196,-6008.7646484375,304.18017578125,0.8732143044471741,0.537570059299469,0.3790651857852936,293.164794921875,297.1499938964844,293.1499938964844,0.5755262970924377,-9627.341796875,304.1867370605469,0.9269640445709229,0.6377165913581848,0.6070406436920166,293.1832275390625,297.1499938964844,293.1499938964844,0.0438747629523277,-6457.9658203125,304.1592102050781,0.4614872634410858,0.0839621648192405,0.4080550670623779,291.060302734375,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.0662536621094,1.0,0.5191368460655212,0.5904303789138794,0.5904303789138794,1.0,1.0,-2.368324041366577,0.9616599678993224,1.406664252281189,0.4254870414733886,0.0,0.0,1.0,193.6168212890625,162.0,159.01063537597656,-28586.154296875,1535.9345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5318603515625,310.8021545410156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6808568835258484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909832009114,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.29376220703125,297.1499938964844,293.1499938964844,0.2484347224235534,-4728.185546875,304.1849670410156,0.7535935640335083,0.3280606269836426,0.3007906675338745,293.27545166015625,297.1499938964844,293.1499938964844,0.2022680789232254,-4230.98193359375,304.1806335449219,0.7161622047424316,0.2776242792606354,0.2692496180534363,293.1695861816406,297.1499938964844,293.1499938964844,0.4566020667552948,-5937.9560546875,304.1815185546875,0.8824963569641113,0.5362415909767151,0.3778513073921203,293.17041015625,297.1499938964844,293.1499938964844,0.5671065449714661,-9516.275390625,304.1885070800781,0.9383144378662108,0.6361981630325317,0.6052265167236328,293.18463134765625,297.1499938964844,293.1499938964844,0.0419156812131404,-6291.5048828125,304.159423828125,0.4659560918807983,0.082834243774414,0.4010306596755981,291.17449951171875,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.1802673339844,1.0,0.5091337561607361,0.5929944515228271,0.5929944515228271,1.0,1.0,-2.345827341079712,0.953964114189148,1.391863226890564,0.4224602580070495,0.0,0.0,0.9950571656227112,182.48171997070312,150.0,158.41220092773438,-28579.560546875,1462.6505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73162841796875,311.0023193359375,278.1499938964844,0.0,18000.0,315.2300109863281,32497.755859375,36000.0,0.0,0.0,0.684118926525116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316166400909424,1.8316442966461184,-2.7721460355678573e-05,0.0,0.0006942937616258,0.0,0.0,683.4781494140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.29376220703125,297.1499938964844,293.1499938964844,0.2484347224235534,-4728.185546875,304.1849670410156,0.7535935640335083,0.3280606269836426,0.3007906675338745,293.27545166015625,297.1499938964844,293.1499938964844,0.2022680789232254,-4230.98193359375,304.1806335449219,0.7161622047424316,0.2776242792606354,0.2692496180534363,293.1695861816406,297.1499938964844,293.1499938964844,0.4566020667552948,-5937.9560546875,304.1815185546875,0.8824963569641113,0.5362415909767151,0.3778513073921203,293.17041015625,297.1499938964844,293.1499938964844,0.5671065449714661,-9516.275390625,304.1885070800781,0.9383144378662108,0.6361981630325317,0.6052265167236328,293.18463134765625,297.1499938964844,293.1499938964844,0.0419156812131404,-6291.5048828125,304.159423828125,0.4659560918807983,0.082834243774414,0.4010306596755981,291.17449951171875,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.1802673339844,1.0,0.5091337561607361,0.5929944515228271,0.5929944515228271,1.0,1.0,-2.345827341079712,0.953964114189148,1.391863226890564,0.4224602580070495,0.0,0.0,0.9950571656227112,182.48171997070312,150.0,158.41220092773438,-28579.560546875,1462.6505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73162841796875,311.0023193359375,278.1499938964844,0.0,18000.0,315.2300109863281,32497.755859375,36000.0,0.0,0.0,0.684118926525116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316166400909424,1.8316442966461184,-2.7721460355678573e-05,0.0,0.0006942937616258,0.0,0.0,683.4781494140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2969665527344,297.1499938964844,293.1499938964844,0.2413275837898254,-4618.79345703125,304.1851501464844,0.7593644261360168,0.3237659931182861,0.2965532839298248,293.28125,297.1499938964844,293.1499938964844,0.1958753913640976,-4122.1259765625,304.1810913085937,0.7209047675132751,0.2732744812965393,0.2647479176521301,293.17388916015625,297.1499938964844,293.1499938964844,0.4495197534561157,-5864.50439453125,304.1828308105469,0.8929151296615601,0.5348691344261169,0.3766025602817535,293.1756591796875,297.1499938964844,293.1499938964844,0.558390736579895,-9400.8310546875,304.1902160644531,0.950581967830658,0.634619951248169,0.6033505201339722,293.18585205078125,297.1499938964844,293.1499938964844,0.0399528220295906,-6124.45654296875,304.1595458984375,0.4706778228282928,0.081713356077671,0.3940080106258392,291.2937316894531,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.29998779296875,1.0,0.4988058805465698,0.5956205129623413,0.5956205129623413,1.0,1.0,-2.3231394290924072,0.9461709260940552,1.3769686222076416,0.4193647503852844,0.0,0.0,0.9682031869888306,171.16114807128906,138.0,165.3540802001953,-28597.017578125,1389.664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.981689453125,311.24322509765625,278.1499938964844,0.0,18000.0,315.2300109863281,33398.5859375,36000.0,0.0,0.0,0.6831051707267761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8282066583633425,1.8282345533370967,-2.7849397156387568e-05,0.0,0.0006932648830115,0.0,0.0,683.4970703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2969665527344,297.1499938964844,293.1499938964844,0.2413275837898254,-4618.79345703125,304.1851501464844,0.7593644261360168,0.3237659931182861,0.2965532839298248,293.28125,297.1499938964844,293.1499938964844,0.1958753913640976,-4122.1259765625,304.1810913085937,0.7209047675132751,0.2732744812965393,0.2647479176521301,293.17388916015625,297.1499938964844,293.1499938964844,0.4495197534561157,-5864.50439453125,304.1828308105469,0.8929151296615601,0.5348691344261169,0.3766025602817535,293.1756591796875,297.1499938964844,293.1499938964844,0.558390736579895,-9400.8310546875,304.1902160644531,0.950581967830658,0.634619951248169,0.6033505201339722,293.18585205078125,297.1499938964844,293.1499938964844,0.0399528220295906,-6124.45654296875,304.1595458984375,0.4706778228282928,0.081713356077671,0.3940080106258392,291.2937316894531,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.29998779296875,1.0,0.4988058805465698,0.5956205129623413,0.5956205129623413,1.0,1.0,-2.3231394290924072,0.9461709260940552,1.3769686222076416,0.4193647503852844,0.0,0.0,0.9682031869888306,171.16114807128906,138.0,165.3540802001953,-28597.017578125,1389.664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.981689453125,311.24322509765625,278.1499938964844,0.0,18000.0,315.2300109863281,33398.5859375,36000.0,0.0,0.0,0.6831051707267761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8282066583633425,1.8282345533370967,-2.7849397156387568e-05,0.0,0.0006932648830115,0.0,0.0,683.4970703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2997131347656,297.1499938964844,293.1499938964844,0.234412744641304,-4511.75244140625,304.1849365234375,0.7660980820655823,0.3194839358329773,0.292322039604187,293.2865905761719,297.1499938964844,293.1499938964844,0.1895983517169952,-4014.5791015625,304.1811828613281,0.7262334823608398,0.2688665688037872,0.2601863145828247,293.17791748046875,297.1499938964844,293.1499938964844,0.4425421059131622,-5792.076171875,304.1835021972656,0.904552698135376,0.5334509611129761,0.3753180503845215,293.1805419921875,297.1499938964844,293.1499938964844,0.5497826337814331,-9286.79296875,304.1911315917969,0.9634305238723756,0.6329806447029114,0.6014112234115601,293.1868591308594,297.1499938964844,293.1499938964844,0.0380354486405849,-5960.96142578125,304.1595458984375,0.4755869209766388,0.0805963203310966,0.386987030506134,291.4100341796875,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455444335937,291.4158935546875,1.0,0.4881961643695831,0.5983035564422607,0.5983035564422607,1.0,1.0,-2.3002705574035645,0.9382768869400024,1.3619935512542725,0.4161983430385589,0.0,0.0,0.92580246925354,159.7445068359375,126.0,161.5536651611328,-28574.052734375,1317.377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2077331542969,311.4567565917969,278.1499938964844,0.0,18000.0,315.2300109863281,35388.265625,36000.0,0.0,0.0,0.6813783645629883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8206263780593872,1.8206545114517207,-2.8131402359576896e-05,0.0,0.0006915124249644,0.0,0.0,683.4877319335938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2997131347656,297.1499938964844,293.1499938964844,0.234412744641304,-4511.75244140625,304.1849365234375,0.7660980820655823,0.3194839358329773,0.292322039604187,293.2865905761719,297.1499938964844,293.1499938964844,0.1895983517169952,-4014.5791015625,304.1811828613281,0.7262334823608398,0.2688665688037872,0.2601863145828247,293.17791748046875,297.1499938964844,293.1499938964844,0.4425421059131622,-5792.076171875,304.1835021972656,0.904552698135376,0.5334509611129761,0.3753180503845215,293.1805419921875,297.1499938964844,293.1499938964844,0.5497826337814331,-9286.79296875,304.1911315917969,0.9634305238723756,0.6329806447029114,0.6014112234115601,293.1868591308594,297.1499938964844,293.1499938964844,0.0380354486405849,-5960.96142578125,304.1595458984375,0.4755869209766388,0.0805963203310966,0.386987030506134,291.4100341796875,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455444335937,291.4158935546875,1.0,0.4881961643695831,0.5983035564422607,0.5983035564422607,1.0,1.0,-2.3002705574035645,0.9382768869400024,1.3619935512542725,0.4161983430385589,0.0,0.0,0.92580246925354,159.7445068359375,126.0,161.5536651611328,-28574.052734375,1317.377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2077331542969,311.4567565917969,278.1499938964844,0.0,18000.0,315.2300109863281,35388.265625,36000.0,0.0,0.0,0.6813783645629883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8206263780593872,1.8206545114517207,-2.8131402359576896e-05,0.0,0.0006915124249644,0.0,0.0,683.4877319335938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3009338378906,297.1499938964844,293.1499938964844,0.2311415076255798,-4461.01708984375,304.1845397949219,0.7698770761489868,0.3173492550849914,0.2902107238769531,293.2890930175781,297.1499938964844,293.1499938964844,0.1865955293178558,-3962.99951171875,304.1809387207031,0.7291660308837891,0.266641765832901,0.2578845918178558,293.1797790527344,297.1499938964844,293.1499938964844,0.4393095374107361,-5758.654296875,304.1832580566406,0.911209762096405,0.5327291488647461,0.3746652901172638,293.1828308105469,297.1499938964844,293.1499938964844,0.5457853674888611,-9234.1103515625,304.1908874511719,0.9699738621711732,0.6321437358856201,0.600422739982605,293.1873474121094,297.1499938964844,293.1499938964844,0.0371218845248222,-5883.07421875,304.15948486328125,0.4781293869018554,0.08003880828619,0.3834772408008575,291.4620056152344,291.1499938964844,258.7681884765625,257.3868713378906,279.1767883300781,293.2479248046875,291.4660949707031,1.0,0.482792854309082,0.5996640920639038,0.5996640920639038,1.0,1.0,-2.288781881332397,0.934295415878296,1.354486346244812,0.4145899713039398,0.0,0.0,0.8997417688369751,154.015869140625,126.0,146.85398864746094,-28493.99609375,1281.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3155212402344,311.5345764160156,278.1499938964844,0.0,18000.0,315.7099914550781,36422.828125,36000.0,0.0,0.0,0.6850370764732361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8007055521011353,1.80073344707489,-2.7927299015573223e-05,0.0,0.0006952255498617,0.0,0.0,667.95849609375,0.0,0.0,0.0,0.9902788400650024,4.0,0.0,1.0
462960,293.3020324707031,297.1499938964844,293.1499938964844,0.2283903509378433,-4418.74462890625,304.1832580566406,0.7739670276641846,0.3152231276035309,0.288104385137558,293.29150390625,297.1499938964844,293.1499938964844,0.1840012073516845,-3918.769775390625,304.1800231933594,0.7323150038719177,0.2644052505493164,0.2555702030658722,293.1815185546875,297.1499938964844,293.1499938964844,0.4369998872280121,-5735.47216796875,304.181396484375,0.918591856956482,0.5320098400115967,0.3740098774433136,293.1849670410156,297.1499938964844,293.1499938964844,0.5429127216339111,-9197.552734375,304.18865966796875,0.9765470623970032,0.6313090920448303,0.5994290113449097,293.1877746582031,297.1499938964844,293.1499938964844,0.0363315902650356,-5816.65625,304.1591796875,0.4807533323764801,0.0794820114970207,0.3799686729907989,291.489990234375,291.1499938964844,258.7914428710937,257.40753173828125,279.1770324707031,293.25018310546875,291.4921569824219,1.0,0.4773269295692444,0.6010347604751587,0.6010347604751587,1.0,1.0,-2.277275800704956,0.930297076702118,1.346978783607483,0.4129669964313507,0.0,0.0,0.874177873134613,148.27833557128906,114.0,110.7378387451172,-28358.689453125,1246.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4748840332031,311.61932373046875,278.1499938964844,0.0,18000.0,315.7099914550781,36888.3828125,36000.0,0.0,0.0,0.6840771436691284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572215795516968,1.7572486400604248,-2.709309228521306e-05,0.0,0.000694251328241,0.0,0.0,628.6643676757812,0.0,0.0,0.0,0.9696813821792604,4.0,0.0,1.0
463020,293.3038635253906,297.1499938964844,293.1499938964844,0.2237672358751297,-4348.2763671875,304.1798400878906,0.7832195162773132,0.3109981417655945,0.2839152812957763,293.2960510253906,297.1499938964844,293.1499938964844,0.1794763803482055,-3842.065185546875,304.17755126953125,0.7394165992736816,0.2598986327648163,0.2509081065654754,293.1845703125,297.1499938964844,293.1499938964844,0.4339792132377624,-5706.4384765625,304.1759338378906,0.9351914525032043,0.5305903553962708,0.3727102875709533,293.1886901855469,297.1499938964844,293.1499938964844,0.5391381978988647,-9151.89453125,304.1820068359375,0.9896373748779296,0.6296638250350952,0.5974600315093994,293.1885070800781,297.1499938964844,293.1499938964844,0.0349522195756435,-5702.32958984375,304.1584167480469,0.4863593578338623,0.0783708691596984,0.3729564845561981,291.5057983398437,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.25439453125,291.5052795410156,1.0,0.4662127196788788,0.6037991642951965,0.6037991642951965,1.0,1.0,-2.2542943954467773,0.9222793579101562,1.332015037536621,0.4096922874450683,0.0,0.0,0.8251006007194519,136.78204345703125,102.0,38.890724182128906,-27999.533203125,1175.95703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8563842773437,311.787841796875,278.1499938964844,0.0,18000.0,315.7099914550781,37312.98828125,36000.0,0.0,0.0,0.6804646253585815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6438462734222412,1.6438710689544678,-2.4847582608344965e-05,0.0,0.0006905850605107,0.0,0.0,531.615966796875,0.0,0.0,0.0,0.9163570404052734,4.0,0.0,1.0
463080,293.3038635253906,297.1499938964844,293.1499938964844,0.2237672358751297,-4348.2763671875,304.1798400878906,0.7832195162773132,0.3109981417655945,0.2839152812957763,293.2960510253906,297.1499938964844,293.1499938964844,0.1794763803482055,-3842.065185546875,304.17755126953125,0.7394165992736816,0.2598986327648163,0.2509081065654754,293.1845703125,297.1499938964844,293.1499938964844,0.4339792132377624,-5706.4384765625,304.1759338378906,0.9351914525032043,0.5305903553962708,0.3727102875709533,293.1886901855469,297.1499938964844,293.1499938964844,0.5391381978988647,-9151.89453125,304.1820068359375,0.9896373748779296,0.6296638250350952,0.5974600315093994,293.1885070800781,297.1499938964844,293.1499938964844,0.0349522195756435,-5702.32958984375,304.1584167480469,0.4863593578338623,0.0783708691596984,0.3729564845561981,291.5057983398437,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.25439453125,291.5052795410156,1.0,0.4662127196788788,0.6037991642951965,0.6037991642951965,1.0,1.0,-2.2542943954467773,0.9222793579101562,1.332015037536621,0.4096922874450683,0.0,0.0,0.8251006007194519,136.78204345703125,102.0,38.890724182128906,-27999.533203125,1175.95703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8563842773437,311.787841796875,278.1499938964844,0.0,18000.0,315.7099914550781,37312.98828125,36000.0,0.0,0.0,0.6804646253585815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6438462734222412,1.6438710689544678,-2.4847582608344965e-05,0.0,0.0006905850605107,0.0,0.0,531.615966796875,0.0,0.0,0.0,0.9163570404052734,4.0,0.0,1.0
463140,293.3052673339844,297.1499938964844,293.1499938964844,0.2200001329183578,-4291.39501953125,304.1761779785156,0.7931874394416809,0.3068154454231262,0.2797805368900299,293.3002014160156,297.1499938964844,293.1499938964844,0.1755806505680084,-3776.40234375,304.17486572265625,0.7470714449882507,0.2553596496582031,0.2462306320667266,293.1871643066406,297.1499938964844,293.1499938964844,0.4325576424598694,-5694.400390625,304.169677734375,0.952332615852356,0.5291922688484192,0.3714413344860077,293.1908874511719,297.1499938964844,293.1499938964844,0.5335862040519714,-9077.75390625,304.1814880371094,0.9990000128746032,0.6282289028167725,0.591519832611084,293.1890869140625,297.1499938964844,293.1499938964844,0.0337837822735309,-5607.13623046875,304.1575622558594,0.4921484887599945,0.0772793292999267,0.3660985827445984,291.4833984375,291.1499938964844,258.8833312988281,257.4897155761719,279.1793212890625,293.2580871582031,291.4818725585937,1.0,0.4546895325183868,0.6067671775817871,0.6067671775817871,1.0,1.0,-2.2269179821014404,0.912291705608368,1.3146260976791382,0.4056642651557922,0.0,0.0,0.7818552255630493,125.82395935058594,105.0,-13.047524452209473,-27552.373046875,1104.4886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.31451416015625,311.9794006347656,278.1499938964844,0.0,18000.0,315.2300109863281,37389.296875,36000.0,0.0,0.0,0.6696017384529114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180621147155762,1.5180846452713013,-2.2449703465099446e-05,0.0,0.000679560645949,0.0,0.0,436.00775146484375,0.0,0.0,0.0,0.8581439852714539,4.0,0.0,1.0
463200,293.3052673339844,297.1499938964844,293.1499938964844,0.2200001329183578,-4291.39501953125,304.1761779785156,0.7931874394416809,0.3068154454231262,0.2797805368900299,293.3002014160156,297.1499938964844,293.1499938964844,0.1755806505680084,-3776.40234375,304.17486572265625,0.7470714449882507,0.2553596496582031,0.2462306320667266,293.1871643066406,297.1499938964844,293.1499938964844,0.4325576424598694,-5694.400390625,304.169677734375,0.952332615852356,0.5291922688484192,0.3714413344860077,293.1908874511719,297.1499938964844,293.1499938964844,0.5335862040519714,-9077.75390625,304.1814880371094,0.9990000128746032,0.6282289028167725,0.591519832611084,293.1890869140625,297.1499938964844,293.1499938964844,0.0337837822735309,-5607.13623046875,304.1575622558594,0.4921484887599945,0.0772793292999267,0.3660985827445984,291.4833984375,291.1499938964844,258.8833312988281,257.4897155761719,279.1793212890625,293.2580871582031,291.4818725585937,1.0,0.4546895325183868,0.6067671775817871,0.6067671775817871,1.0,1.0,-2.2269179821014404,0.912291705608368,1.3146260976791382,0.4056642651557922,0.0,0.0,0.7818552255630493,125.82395935058594,105.0,-13.047524452209473,-27552.373046875,1104.4886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.31451416015625,311.9794006347656,278.1499938964844,0.0,18000.0,315.2300109863281,37389.296875,36000.0,0.0,0.0,0.6696017384529114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180621147155762,1.5180846452713013,-2.2449703465099446e-05,0.0,0.000679560645949,0.0,0.0,436.00775146484375,0.0,0.0,0.0,0.8581439852714539,4.0,0.0,1.0
463260,293.3067321777344,297.1499938964844,293.1499938964844,0.21672023832798,-4241.92578125,304.17291259765625,0.7954497933387756,0.3025837242603302,0.2758755683898926,293.3042907714844,297.1499938964844,293.1499938964844,0.1720583438873291,-3716.970458984375,304.1724548339844,0.7480135560035706,0.2507244050502777,0.2417436838150024,293.1898193359375,297.1499938964844,293.1499938964844,0.4319313168525696,-5690.35498046875,304.16412353515625,0.958956778049469,0.5277131795883179,0.370330661535263,293.17791748046875,297.1499938964844,293.1499938964844,0.5211894512176514,-8907.6181640625,304.1909484863281,0.9990000128746032,0.6297999024391174,0.5784880518913269,293.1897277832031,297.1499938964844,293.1499938964844,0.0328874066472053,-5534.80517578125,304.1565246582031,0.4933248460292816,0.0761576667428016,0.3604227602481842,291.44940185546875,291.1499938964844,258.9281005859375,257.53009033203125,279.18072509765625,293.2587890625,291.4465026855469,1.0,0.4471542537212372,0.6099449992179871,0.6099449992179871,1.0,1.0,-2.192932605743408,0.8994885683059692,1.293444037437439,0.3998410701751709,0.0,0.0,0.7437304258346558,120.74559020996094,108.0,-44.05622100830078,-26995.544921875,1049.948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7739562988281,312.1492004394531,278.1499938964844,0.0,18000.0,315.2300109863281,37323.01953125,36000.0,0.0,0.0,0.6597675681114197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3940731287002563,1.39409339427948,-2.0242105165380053e-05,0.0,0.0006695802439935,0.0,0.0,354.2134704589844,0.0,0.0,0.0,0.8018287420272827,4.0,0.0,1.0
463320,293.3067321777344,297.1499938964844,293.1499938964844,0.21672023832798,-4241.92578125,304.17291259765625,0.7954497933387756,0.3025837242603302,0.2758755683898926,293.3042907714844,297.1499938964844,293.1499938964844,0.1720583438873291,-3716.970458984375,304.1724548339844,0.7480135560035706,0.2507244050502777,0.2417436838150024,293.1898193359375,297.1499938964844,293.1499938964844,0.4319313168525696,-5690.35498046875,304.16412353515625,0.958956778049469,0.5277131795883179,0.370330661535263,293.17791748046875,297.1499938964844,293.1499938964844,0.5211894512176514,-8907.6181640625,304.1909484863281,0.9990000128746032,0.6297999024391174,0.5784880518913269,293.1897277832031,297.1499938964844,293.1499938964844,0.0328874066472053,-5534.80517578125,304.1565246582031,0.4933248460292816,0.0761576667428016,0.3604227602481842,291.44940185546875,291.1499938964844,258.9281005859375,257.53009033203125,279.18072509765625,293.2587890625,291.4465026855469,1.0,0.4471542537212372,0.6099449992179871,0.6099449992179871,1.0,1.0,-2.192932605743408,0.8994885683059692,1.293444037437439,0.3998410701751709,0.0,0.0,0.7437304258346558,120.74559020996094,108.0,-44.05622100830078,-26995.544921875,1049.948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7739562988281,312.1492004394531,278.1499938964844,0.0,18000.0,315.2300109863281,37323.01953125,36000.0,0.0,0.0,0.6597675681114197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3940731287002563,1.39409339427948,-2.0242105165380053e-05,0.0,0.0006695802439935,0.0,0.0,354.2134704589844,0.0,0.0,0.0,0.8018287420272827,4.0,0.0,1.0
463380,293.3085632324219,297.1499938964844,293.1499938964844,0.2137910574674606,-4197.87890625,304.1701965332031,0.7943514585494995,0.2982442378997803,0.2719482183456421,293.3087463378906,297.1499938964844,293.1499938964844,0.1687543839216232,-3661.22265625,304.1705017089844,0.745935320854187,0.245913565158844,0.2371765524148941,293.1928405761719,297.1499938964844,293.1499938964844,0.4320505857467651,-5693.86328125,304.1592712402344,0.9613656997680664,0.5260891914367676,0.3691772818565368,293.1627502441406,297.1499938964844,293.1499938964844,0.5164451003074646,-8848.275390625,304.1849670410156,0.9990000128746032,0.6321768164634705,0.5725526809692383,293.1907958984375,297.1499938964844,293.1499938964844,0.032060619443655,-5468.939453125,304.1557312011719,0.4923252165317535,0.0749360397458076,0.3546915054321289,291.3970642089844,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.25994873046875,291.3938903808594,1.0,0.442265510559082,0.6129153370857239,0.6129153370857239,1.0,1.0,-2.1673264503479004,0.890213131904602,1.2771131992340088,0.3958406448364258,0.0,0.0,0.7141795754432678,118.18708038330078,111.0,-65.45425415039062,-26544.453125,1014.4635009765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2538452148437,312.33416748046875,278.1499938964844,0.0,18000.0,315.2300109863281,37080.7578125,36000.0,0.0,0.0,0.6478248238563538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2886425256729126,1.288661003112793,-1.8469771021045744e-05,0.0,0.0006574598373845,0.0,0.0,293.4815673828125,0.0,0.0,0.0,0.7549285888671875,4.0,0.0,1.0
463440,293.3085632324219,297.1499938964844,293.1499938964844,0.2137910574674606,-4197.87890625,304.1701965332031,0.7943514585494995,0.2982442378997803,0.2719482183456421,293.3087463378906,297.1499938964844,293.1499938964844,0.1687543839216232,-3661.22265625,304.1705017089844,0.745935320854187,0.245913565158844,0.2371765524148941,293.1928405761719,297.1499938964844,293.1499938964844,0.4320505857467651,-5693.86328125,304.1592712402344,0.9613656997680664,0.5260891914367676,0.3691772818565368,293.1627502441406,297.1499938964844,293.1499938964844,0.5164451003074646,-8848.275390625,304.1849670410156,0.9990000128746032,0.6321768164634705,0.5725526809692383,293.1907958984375,297.1499938964844,293.1499938964844,0.032060619443655,-5468.939453125,304.1557312011719,0.4923252165317535,0.0749360397458076,0.3546915054321289,291.3970642089844,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.25994873046875,291.3938903808594,1.0,0.442265510559082,0.6129153370857239,0.6129153370857239,1.0,1.0,-2.1673264503479004,0.890213131904602,1.2771131992340088,0.3958406448364258,0.0,0.0,0.7141795754432678,118.18708038330078,111.0,-65.45425415039062,-26544.453125,1014.4635009765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2538452148437,312.33416748046875,278.1499938964844,0.0,18000.0,315.2300109863281,37080.7578125,36000.0,0.0,0.0,0.6478248238563538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2886425256729126,1.288661003112793,-1.8469771021045744e-05,0.0,0.0006574598373845,0.0,0.0,293.4815673828125,0.0,0.0,0.0,0.7549285888671875,4.0,0.0,1.0
463500,293.3096923828125,297.1499938964844,293.1499938964844,0.2123310714960098,-4175.787109375,304.169189453125,0.7928664088249207,0.2960143983364105,0.2699669599533081,293.3111877441406,297.1499938964844,293.1499938964844,0.1670779734849929,-3632.7705078125,304.1698303222656,0.744051992893219,0.2434217184782028,0.23484867811203,293.1944274902344,297.1499938964844,293.1499938964844,0.4321641325950622,-5695.96435546875,304.1573791503906,0.9614524841308594,0.5252347588539124,0.3685871362686157,293.1575927734375,297.1499938964844,293.1499938964844,0.5160440802574158,-8846.572265625,304.1793212890625,0.9990000128746032,0.6330268383026123,0.5714882612228394,293.19140625,297.1499938964844,293.1499938964844,0.0316489115357399,-5435.9970703125,304.15545654296875,0.491228848695755,0.0743012055754661,0.351817637681961,291.3699951171875,291.1499938964844,258.9931030273437,257.58905029296875,279.17938232421875,293.26129150390625,291.36688232421875,1.0,0.4405684471130371,0.61434006690979,0.61434006690979,1.0,1.0,-2.156709909439087,0.8864928483963013,1.270216941833496,0.3942926824092865,0.0,0.0,0.7021980285644531,117.56037902832033,111.0,-70.02245330810547,-26353.4375,1001.5536499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4797668457031,312.4228515625,278.1499938964844,0.0,18000.0,314.75,36947.48828125,36000.0,0.0,0.0,0.6364870071411133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2447001934051514,1.2447179555892944,-1.776363751559984e-05,0.0,0.0006459534051828,0.0,0.0,270.47320556640625,0.0,0.0,0.0,0.7356637716293335,4.0,0.0,1.0
463560,293.31103515625,297.1499938964844,293.1499938964844,0.2108796834945678,-4153.7919921875,304.1683349609375,0.7908453941345215,0.2937275171279907,0.2679461240768432,293.3138732910156,297.1499938964844,293.1499938964844,0.1653852611780166,-3603.978515625,304.1692810058594,0.7416861653327942,0.2408519238233566,0.2324619442224502,293.196044921875,297.1499938964844,293.1499938964844,0.4323737621307373,-5699.01953125,304.1556396484375,0.9609355926513672,0.5243540406227112,0.3679869771003723,293.1547546386719,297.1499938964844,293.1499938964844,0.5168325304985046,-8861.521484375,304.17254638671875,0.9990000128746032,0.6334934234619141,0.5714439749717712,293.1920471191406,297.1499938964844,293.1499938964844,0.0312448814511299,-5403.73486328125,304.1551818847656,0.4898031949996948,0.0736504420638084,0.3489327430725097,291.3408203125,291.1499938964844,259.0140686035156,257.6081848144531,279.17877197265625,293.2631225585937,291.3370361328125,1.0,0.4392609000205993,0.6157318353652954,0.6157318353652954,1.0,1.0,-2.1471755504608154,0.8832219243049622,1.2639535665512085,0.3929663598537445,0.0,0.0,0.6923161149024963,117.2776336669922,114.0,-77.46145629882812,-26157.86328125,991.07421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.650390625,312.4730529785156,278.1499938964844,0.0,18000.0,314.75,36809.55078125,36000.0,0.0,0.0,0.6291454434394836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206857681274414,1.2068748474121094,-1.716907718218863e-05,0.0,0.0006385026499629,0.0,0.0,251.6782989501953,0.0,0.0,0.0,0.7192478179931641,4.0,0.0,1.0
