time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463620,293.31378173828125,297.1499938964844,293.1499938964844,0.2078888267278671,-4108.11865234375,304.167236328125,0.7855640053749084,0.2890881896018982,0.2638399600982666,293.3194885253906,297.1499938964844,293.1499938964844,0.1618529707193374,-3543.468994140625,304.16876220703125,0.7358315587043762,0.2355658262968063,0.2275484353303909,293.1993103027344,297.1499938964844,293.1499938964844,0.4327620267868042,-5704.3994140625,304.1531677246094,0.9584373235702516,0.5225264430046082,0.366759717464447,293.15625,297.1499938964844,293.1499938964844,0.5210760831832886,-8927.6962890625,304.1579895019531,0.9990000128746032,0.6330856680870056,0.5737926959991455,293.1934814453125,297.1499938964844,293.1499938964844,0.0304131712764501,-5336.6240234375,304.15484619140625,0.4861004650592804,0.0722946599125862,0.3430690169334411,291.2829284667969,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2675476074219,291.2799987792969,1.0,0.4375764727592468,0.6184102892875671,0.6184102892875671,1.0,1.0,-2.130644083023072,0.8777079582214355,1.2529361248016355,0.3908116221427917,0.0,0.0,0.6785934567451477,117.53265380859376,117.0,-76.56877899169922,-25849.41796875,975.7882080078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.90948486328125,312.5509033203125,278.1499938964844,0.0,18000.0,314.75,36521.31640625,36000.0,0.0,0.0,0.6143958568572998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1525115966796875,1.152527928352356,-1.632526436878834e-05,0.0,0.0006235337350517,0.0,0.0,226.16114807128903,0.0,0.0,0.0,0.6958526372909546,4.0,0.0,1.0
463680,293.31378173828125,297.1499938964844,293.1499938964844,0.2078888267278671,-4108.11865234375,304.167236328125,0.7855640053749084,0.2890881896018982,0.2638399600982666,293.3194885253906,297.1499938964844,293.1499938964844,0.1618529707193374,-3543.468994140625,304.16876220703125,0.7358315587043762,0.2355658262968063,0.2275484353303909,293.1993103027344,297.1499938964844,293.1499938964844,0.4327620267868042,-5704.3994140625,304.1531677246094,0.9584373235702516,0.5225264430046082,0.366759717464447,293.15625,297.1499938964844,293.1499938964844,0.5210760831832886,-8927.6962890625,304.1579895019531,0.9990000128746032,0.6330856680870056,0.5737926959991455,293.1934814453125,297.1499938964844,293.1499938964844,0.0304131712764501,-5336.6240234375,304.15484619140625,0.4861004650592804,0.0722946599125862,0.3430690169334411,291.2829284667969,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2675476074219,291.2799987792969,1.0,0.4375764727592468,0.6184102892875671,0.6184102892875671,1.0,1.0,-2.130644083023072,0.8777079582214355,1.2529361248016355,0.3908116221427917,0.0,0.0,0.6785934567451477,117.53265380859376,117.0,-76.56877899169922,-25849.41796875,975.7882080078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.90948486328125,312.5509033203125,278.1499938964844,0.0,18000.0,314.75,36521.31640625,36000.0,0.0,0.0,0.6143958568572998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1525115966796875,1.152527928352356,-1.632526436878834e-05,0.0,0.0006235337350517,0.0,0.0,226.16114807128903,0.0,0.0,0.0,0.6958526372909546,4.0,0.0,1.0
463740,293.3163146972656,297.1499938964844,293.1499938964844,0.2046779245138168,-4058.45458984375,304.1668395996094,0.7791621088981628,0.2844277620315552,0.2597288191318512,293.324951171875,297.1499938964844,293.1499938964844,0.1580637842416763,-3477.820556640625,304.1688537597656,0.728934109210968,0.2301636785268783,0.222535565495491,293.2026062011719,297.1499938964844,293.1499938964844,0.4327153265476227,-5704.6181640625,304.1522216796875,0.954441487789154,0.5206096768379211,0.3654918074607849,293.16680908203125,297.1499938964844,293.1499938964844,0.5276579260826111,-9024.419921875,304.1443786621094,0.9990000128746032,0.6308035850524902,0.57854825258255,293.19512939453125,297.1499938964844,293.1499938964844,0.0294605158269405,-5261.6796875,304.15484619140625,0.4813850224018097,0.0708623602986335,0.3370042145252228,291.236572265625,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.2725830078125,291.23406982421875,1.0,0.4368194341659546,0.6209596991539001,0.6209596991539001,1.0,1.0,-2.116588830947876,0.8731688261032104,1.243420124053955,0.3891246914863586,0.0,0.0,0.6701801419258118,118.60612487792967,120.0,-66.70850372314453,-25598.287109375,966.0250244140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0404052734375,312.5709228515625,278.1499938964844,0.0,18000.0,314.2699890136719,36319.046875,36000.0,0.0,0.0,0.5953462719917297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1183732748031616,1.1183890104293823,-1.5808756870683283e-05,0.0,0.0006042008171789,0.0,0.0,211.07627868652344,0.0,0.0,0.0,0.6813066005706787,4.0,0.0,1.0
463800,293.3163146972656,297.1499938964844,293.1499938964844,0.2046779245138168,-4058.45458984375,304.1668395996094,0.7791621088981628,0.2844277620315552,0.2597288191318512,293.324951171875,297.1499938964844,293.1499938964844,0.1580637842416763,-3477.820556640625,304.1688537597656,0.728934109210968,0.2301636785268783,0.222535565495491,293.2026062011719,297.1499938964844,293.1499938964844,0.4327153265476227,-5704.6181640625,304.1522216796875,0.954441487789154,0.5206096768379211,0.3654918074607849,293.16680908203125,297.1499938964844,293.1499938964844,0.5276579260826111,-9024.419921875,304.1443786621094,0.9990000128746032,0.6308035850524902,0.57854825258255,293.19512939453125,297.1499938964844,293.1499938964844,0.0294605158269405,-5261.6796875,304.15484619140625,0.4813850224018097,0.0708623602986335,0.3370042145252228,291.236572265625,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.2725830078125,291.23406982421875,1.0,0.4368194341659546,0.6209596991539001,0.6209596991539001,1.0,1.0,-2.116588830947876,0.8731688261032104,1.243420124053955,0.3891246914863586,0.0,0.0,0.6701801419258118,118.60612487792967,120.0,-66.70850372314453,-25598.287109375,966.0250244140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0404052734375,312.5709228515625,278.1499938964844,0.0,18000.0,314.2699890136719,36319.046875,36000.0,0.0,0.0,0.5953462719917297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1183732748031616,1.1183890104293823,-1.5808756870683283e-05,0.0,0.0006042008171789,0.0,0.0,211.07627868652344,0.0,0.0,0.0,0.6813066005706787,4.0,0.0,1.0
463860,293.3185119628906,297.1499938964844,293.1499938964844,0.2014903277158737,-4008.980712890625,304.1665344238281,0.7720710039138794,0.2797655165195465,0.2556329667568207,293.33013916015625,297.1499938964844,293.1499938964844,0.1542262136936187,-3410.97265625,304.1689453125,0.7212541103363037,0.2246796488761901,0.2174603790044784,293.2058410644531,297.1499938964844,293.1499938964844,0.4326705038547516,-5704.75146484375,304.15155029296875,0.9493457078933716,0.518618643283844,0.3641844689846039,293.1849670410156,297.1499938964844,293.1499938964844,0.5364153981208801,-9149.41796875,304.1316833496094,0.9990000128746032,0.6267111301422119,0.5849912762641907,293.19696044921875,297.1499938964844,293.1499938964844,0.0281849093735218,-5175.4814453125,304.1553649902344,0.4755876660346985,0.0693449527025222,0.3306730687618255,291.1892395019531,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.27557373046875,291.1866455078125,1.0,0.4367095530033111,0.623315155506134,0.623315155506134,1.0,1.0,-2.104137659072876,0.869172215461731,1.2349653244018557,0.3876651227474212,0.0,0.0,0.6679954528808594,120.26609802246094,123.0,-65.8503646850586,-25351.6328125,959.9929809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9617919921875,312.468017578125,278.1499938964844,0.0,18000.0,314.2699890136719,36117.796875,36000.0,0.0,0.0,0.5811601877212524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1029798984527588,1.10299551486969,-1.555560083943419e-05,0.0,0.0005898037343285,0.0,0.0,204.2698516845703,0.0,0.0,0.0,0.6748021841049194,4.0,0.0,1.0
463920,293.3185119628906,297.1499938964844,293.1499938964844,0.2014903277158737,-4008.980712890625,304.1665344238281,0.7720710039138794,0.2797655165195465,0.2556329667568207,293.33013916015625,297.1499938964844,293.1499938964844,0.1542262136936187,-3410.97265625,304.1689453125,0.7212541103363037,0.2246796488761901,0.2174603790044784,293.2058410644531,297.1499938964844,293.1499938964844,0.4326705038547516,-5704.75146484375,304.15155029296875,0.9493457078933716,0.518618643283844,0.3641844689846039,293.1849670410156,297.1499938964844,293.1499938964844,0.5364153981208801,-9149.41796875,304.1316833496094,0.9990000128746032,0.6267111301422119,0.5849912762641907,293.19696044921875,297.1499938964844,293.1499938964844,0.0281849093735218,-5175.4814453125,304.1553649902344,0.4755876660346985,0.0693449527025222,0.3306730687618255,291.1892395019531,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.27557373046875,291.1866455078125,1.0,0.4367095530033111,0.623315155506134,0.623315155506134,1.0,1.0,-2.104137659072876,0.869172215461731,1.2349653244018557,0.3876651227474212,0.0,0.0,0.6679954528808594,120.26609802246094,123.0,-65.8503646850586,-25351.6328125,959.9929809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9617919921875,312.468017578125,278.1499938964844,0.0,18000.0,314.2699890136719,36117.796875,36000.0,0.0,0.0,0.5811601877212524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1029798984527588,1.10299551486969,-1.555560083943419e-05,0.0,0.0005898037343285,0.0,0.0,204.2698516845703,0.0,0.0,0.0,0.6748021841049194,4.0,0.0,1.0
463980,293.3204040527344,297.1499938964844,293.1499938964844,0.1981197148561477,-3956.11962890625,304.1666564941406,0.7640852928161621,0.2751139402389526,0.2515705823898315,293.3349914550781,297.1499938964844,293.1499938964844,0.150194451212883,-3340.032958984375,304.1693725585937,0.7122751474380493,0.2191328257322311,0.2123492062091827,293.208984375,297.1499938964844,293.1499938964844,0.4321704804897308,-5699.69970703125,304.1518859863281,0.9427200555801392,0.5165700912475586,0.3628566265106201,293.2084045410156,297.1499938964844,293.1499938964844,0.5437231659889221,-9249.998046875,304.1261901855469,0.998484432697296,0.6210796236991882,0.5900388360023499,293.1988830566406,297.1499938964844,293.1499938964844,0.0274366438388824,-5092.8056640625,304.15484619140625,0.4679200947284698,0.0677653700113296,0.3241480886936188,291.1531677246094,291.1499938964844,259.1643371582031,257.74725341796875,279.1744384765625,293.2797546386719,291.1515808105469,1.0,0.4369344711303711,0.6257193684577942,0.6257193684577942,1.0,1.0,-2.089752674102783,0.8642378449440002,1.2255147695541382,0.3858491480350494,0.0,0.0,0.6701229810714722,122.67090606689452,126.0,-51.171661376953125,-25133.861328125,954.8085327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7525634765625,312.31414794921875,278.1499938964844,0.0,18000.0,314.2699890136719,35965.23046875,36000.0,0.0,0.0,0.5688689947128296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1048638820648191,1.1048794984817505,-1.554635673528537e-05,0.0,0.0005773297161795,0.0,0.0,204.693115234375,0.0,0.0,0.0,0.6754816770553589,4.0,0.0,1.0
464040,293.3204040527344,297.1499938964844,293.1499938964844,0.1981197148561477,-3956.11962890625,304.1666564941406,0.7640852928161621,0.2751139402389526,0.2515705823898315,293.3349914550781,297.1499938964844,293.1499938964844,0.150194451212883,-3340.032958984375,304.1693725585937,0.7122751474380493,0.2191328257322311,0.2123492062091827,293.208984375,297.1499938964844,293.1499938964844,0.4321704804897308,-5699.69970703125,304.1518859863281,0.9427200555801392,0.5165700912475586,0.3628566265106201,293.2084045410156,297.1499938964844,293.1499938964844,0.5437231659889221,-9249.998046875,304.1261901855469,0.998484432697296,0.6210796236991882,0.5900388360023499,293.1988830566406,297.1499938964844,293.1499938964844,0.0274366438388824,-5092.8056640625,304.15484619140625,0.4679200947284698,0.0677653700113296,0.3241480886936188,291.1531677246094,291.1499938964844,259.1643371582031,257.74725341796875,279.1744384765625,293.2797546386719,291.1515808105469,1.0,0.4369344711303711,0.6257193684577942,0.6257193684577942,1.0,1.0,-2.089752674102783,0.8642378449440002,1.2255147695541382,0.3858491480350494,0.0,0.0,0.6701229810714722,122.67090606689452,126.0,-51.171661376953125,-25133.861328125,954.8085327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7525634765625,312.31414794921875,278.1499938964844,0.0,18000.0,314.2699890136719,35965.23046875,36000.0,0.0,0.0,0.5688689947128296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1048638820648191,1.1048794984817505,-1.554635673528537e-05,0.0,0.0005773297161795,0.0,0.0,204.693115234375,0.0,0.0,0.0,0.6754816770553589,4.0,0.0,1.0
464100,293.3211975097656,297.1499938964844,293.1499938964844,0.1962858140468597,-3927.004150390625,304.1669616699219,0.7592078447341919,0.2727992534637451,0.2495812475681305,293.33721923828125,297.1499938964844,293.1499938964844,0.1480559259653091,-3301.99560546875,304.16973876953125,0.7065324783325195,0.2163475006818771,0.2098140269517898,293.2104797363281,297.1499938964844,293.1499938964844,0.431535392999649,-5692.86083984375,304.1527099609375,0.9379607439041138,0.5155287981033325,0.3622066974639892,293.2174072265625,297.1499938964844,293.1499938964844,0.5419808626174927,-9221.9833984375,304.1336669921875,0.9946841597557068,0.6185674667358398,0.5875992774963379,293.1997375488281,297.1499938964844,293.1499938964844,0.0270118303596973,-5046.32763671875,304.1547546386719,0.462527722120285,0.0669770240783691,0.3210211098194122,291.145751953125,291.1499938964844,259.18048095703125,257.762451171875,279.176025390625,293.2822265625,291.14520263671875,1.0,0.4368886351585388,0.6271435022354126,0.6271435022354126,1.0,1.0,-2.0768606662750244,0.8593056201934814,1.2175551652908323,0.3836744725704193,0.0,0.0,0.6712116599082947,124.50873565673828,126.0,-34.589988708496094,-24984.97265625,949.0632934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6138610839844,312.2258605957031,278.1499938964844,0.0,18000.0,313.7900085449219,35937.59375,36000.0,0.0,0.0,0.558628499507904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1086053848266602,1.1086210012435913,-1.5590398106724024e-05,0.0,0.0005669369129464,0.0,0.0,206.16238403320312,0.0,0.0,0.0,0.6769707202911377,4.0,0.0,1.0
464160,293.3219909667969,297.1499938964844,293.1499938964844,0.1944571137428283,-3897.954345703125,304.1672058105469,0.7546172142028809,0.270473301410675,0.2475814372301101,293.3394775390625,297.1499938964844,293.1499938964844,0.1459102183580398,-3263.745361328125,304.1700439453125,0.7008673548698425,0.2135344743728637,0.2072538435459137,293.2120361328125,297.1499938964844,293.1499938964844,0.4308918714523315,-5686.01513671875,304.15338134765625,0.933479070663452,0.5144554972648621,0.3615348041057586,293.2234191894531,297.1499938964844,293.1499938964844,0.5405506491661072,-9199.4755859375,304.13922119140625,0.9911097288131714,0.6165317893028259,0.5855645537376404,293.2006225585937,297.1499938964844,293.1499938964844,0.0264778174459934,-4999.23681640625,304.15484619140625,0.4570717513561249,0.0661762580275535,0.3178378343582153,291.1383361816406,291.1499938964844,259.1958923339844,257.7770690917969,279.1770324707031,293.2843933105469,291.1367492675781,1.0,0.4368041753768921,0.6285715699195862,0.6285715699195862,1.0,1.0,-2.064310073852539,0.8545162677764893,1.2097938060760498,0.3815661966800689,0.0,0.0,0.6726571917533875,126.22836303710938,129.0,-31.790945053100582,-24802.640625,943.26513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4262084960937,312.0931091308594,278.1499938964844,0.0,18000.0,313.7900085449219,35930.9140625,36000.0,0.0,0.0,0.5530414581298828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111890196800232,1.1119059324264526,-1.563317891850602e-05,0.0,0.0005612667300738,0.0,0.0,207.4990692138672,0.0,0.0,0.0,0.6783811450004578,4.0,0.0,1.0
464220,293.32342529296875,297.1499938964844,293.1499938964844,0.1908576190471649,-3840.705322265625,304.16748046875,0.7460541129112244,0.2658261656761169,0.2435657978057861,293.3438415527344,297.1499938964844,293.1499938964844,0.141619324684143,-3186.9736328125,304.1705322265625,0.6898362636566162,0.2078506201505661,0.2020608633756637,293.2151184082031,297.1499938964844,293.1499938964844,0.42967289686203,-5673.18798828125,304.154296875,0.9251167178153992,0.5122592449188232,0.3601394593715668,293.2308044433594,297.1499938964844,293.1499938964844,0.5385326147079468,-9168.3076171875,304.1460876464844,0.9844330549240112,0.6131653189659119,0.5823774337768555,293.2022705078125,297.1499938964844,293.1499938964844,0.0254362002015113,-4904.5439453125,304.15496826171875,0.4468568563461303,0.0645607262849807,0.3113292753696441,291.1179504394531,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2879333496094,291.1170349121094,1.0,0.4365750551223755,0.6314145922660828,0.6314145922660828,1.0,1.0,-2.0399301052093506,0.8452065587043762,1.1947236061096191,0.3774878680706024,0.0,0.0,0.6784409880638123,129.45193481445312,132.0,-26.45832061767578,-24481.802734375,931.7028198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0236511230469,311.8276672363281,278.1499938964844,0.0,18000.0,313.7900085449219,35839.2421875,36000.0,0.0,0.0,0.5433212518692017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1265710592269895,1.1265867948532104,-1.5812003766768612e-05,0.0,0.0005514019867405,0.0,0.0,213.40982055664065,0.0,0.0,0.0,0.684576690196991,4.0,0.0,1.0
464280,293.32342529296875,297.1499938964844,293.1499938964844,0.1908576190471649,-3840.705322265625,304.16748046875,0.7460541129112244,0.2658261656761169,0.2435657978057861,293.3438415527344,297.1499938964844,293.1499938964844,0.141619324684143,-3186.9736328125,304.1705322265625,0.6898362636566162,0.2078506201505661,0.2020608633756637,293.2151184082031,297.1499938964844,293.1499938964844,0.42967289686203,-5673.18798828125,304.154296875,0.9251167178153992,0.5122592449188232,0.3601394593715668,293.2308044433594,297.1499938964844,293.1499938964844,0.5385326147079468,-9168.3076171875,304.1460876464844,0.9844330549240112,0.6131653189659119,0.5823774337768555,293.2022705078125,297.1499938964844,293.1499938964844,0.0254362002015113,-4904.5439453125,304.15496826171875,0.4468568563461303,0.0645607262849807,0.3113292753696441,291.1179504394531,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2879333496094,291.1170349121094,1.0,0.4365750551223755,0.6314145922660828,0.6314145922660828,1.0,1.0,-2.0399301052093506,0.8452065587043762,1.1947236061096191,0.3774878680706024,0.0,0.0,0.6784409880638123,129.45193481445312,132.0,-26.45832061767578,-24481.802734375,931.7028198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0236511230469,311.8276672363281,278.1499938964844,0.0,18000.0,313.7900085449219,35839.2421875,36000.0,0.0,0.0,0.5433212518692017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1265710592269895,1.1265867948532104,-1.5812003766768612e-05,0.0,0.0005514019867405,0.0,0.0,213.40982055664065,0.0,0.0,0.0,0.684576690196991,4.0,0.0,1.0
464340,293.3245544433594,297.1499938964844,293.1499938964844,0.1871363073587417,-3781.09912109375,304.1678466796875,0.7380579710006714,0.2612049579620361,0.2395627200603485,293.3479309082031,297.1499938964844,293.1499938964844,0.1371868997812271,-3106.974365234375,304.1710510253906,0.6790773868560791,0.2021109908819198,0.1968029737472534,293.21807861328125,297.1499938964844,293.1499938964844,0.4280664324760437,-5656.169921875,304.1555480957031,0.9173409342765808,0.5100113153457642,0.3587009906768799,293.2355651855469,297.1499938964844,293.1499938964844,0.53640216588974,-9136.9638671875,304.1509094238281,0.9779489040374756,0.6101504564285278,0.5796496868133545,293.2037048339844,297.1499938964844,293.1499938964844,0.024376368150115,-4805.3681640625,304.15509033203125,0.437457412481308,0.0629408657550811,0.3047561645507812,291.1059875488281,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908020019531,291.1053466796875,1.0,0.4363096356391907,0.6342240571975708,0.6342240571975708,1.0,1.0,-2.015910625457764,0.8359734416007996,1.1799373626708984,0.3734386265277862,0.0,0.0,0.6851476430892944,132.53741455078125,135.0,-18.50064277648925,-24180.412109375,920.1444702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6039428710937,311.55963134765625,278.1499938964844,0.0,18000.0,313.3099975585937,35794.19921875,36000.0,0.0,0.0,0.530628502368927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1461939811706543,1.1462100744247437,-1.6072641301434487e-05,0.0,0.0005385204567573,0.0,0.0,221.69204711914065,0.0,0.0,0.0,0.692896842956543,4.0,0.0,1.0
464400,293.3245544433594,297.1499938964844,293.1499938964844,0.1871363073587417,-3781.09912109375,304.1678466796875,0.7380579710006714,0.2612049579620361,0.2395627200603485,293.3479309082031,297.1499938964844,293.1499938964844,0.1371868997812271,-3106.974365234375,304.1710510253906,0.6790773868560791,0.2021109908819198,0.1968029737472534,293.21807861328125,297.1499938964844,293.1499938964844,0.4280664324760437,-5656.169921875,304.1555480957031,0.9173409342765808,0.5100113153457642,0.3587009906768799,293.2355651855469,297.1499938964844,293.1499938964844,0.53640216588974,-9136.9638671875,304.1509094238281,0.9779489040374756,0.6101504564285278,0.5796496868133545,293.2037048339844,297.1499938964844,293.1499938964844,0.024376368150115,-4805.3681640625,304.15509033203125,0.437457412481308,0.0629408657550811,0.3047561645507812,291.1059875488281,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908020019531,291.1053466796875,1.0,0.4363096356391907,0.6342240571975708,0.6342240571975708,1.0,1.0,-2.015910625457764,0.8359734416007996,1.1799373626708984,0.3734386265277862,0.0,0.0,0.6851476430892944,132.53741455078125,135.0,-18.50064277648925,-24180.412109375,920.1444702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6039428710937,311.55963134765625,278.1499938964844,0.0,18000.0,313.3099975585937,35794.19921875,36000.0,0.0,0.0,0.530628502368927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1461939811706543,1.1462100744247437,-1.6072641301434487e-05,0.0,0.0005385204567573,0.0,0.0,221.69204711914065,0.0,0.0,0.0,0.692896842956543,4.0,0.0,1.0
464460,293.3246154785156,297.1499938964844,293.1499938964844,0.1835901439189911,-3724.241943359375,304.16778564453125,0.7306233048439026,0.2567691206932068,0.2356644570827484,293.35089111328125,297.1499938964844,293.1499938964844,0.1328585892915725,-3028.462158203125,304.1712341308594,0.6688042879104614,0.1964891254901886,0.1915859431028366,293.2200927734375,297.1499938964844,293.1499938964844,0.4266343116760254,-5641.27197265625,304.15606689453125,0.910334289073944,0.5078747272491455,0.3572916388511657,293.2384948730469,297.1499938964844,293.1499938964844,0.5345508456230164,-9110.6865234375,304.15362548828125,0.9716472625732422,0.6073856353759766,0.5771342515945435,293.20416259765625,297.1499938964844,293.1499938964844,0.0234200898557901,-4714.10546875,304.15496826171875,0.4292324185371399,0.0614864490926265,0.2985948026180267,291.08966064453125,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.29254150390625,291.08856201171875,1.0,0.4360678195953369,0.6369374394416809,0.6369374394416809,1.0,1.0,-1.992849826812744,0.8270654082298279,1.1657843589782717,0.3695053458213806,0.0,0.0,0.6941310167312622,135.4747772216797,138.0,-22.54046058654785,-23862.79296875,909.0996704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1106872558594,311.2377624511719,278.1499938964844,0.0,18000.0,313.3099975585937,35725.19140625,36000.0,0.0,0.0,0.5233719944953918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1710175275802612,1.1710338592529297,-1.640633308852557e-05,0.0,0.0005311560234986,0.0,0.0,232.4823608398437,0.0,0.0,0.0,0.7035664916038513,4.0,0.0,1.0
464520,293.3246154785156,297.1499938964844,293.1499938964844,0.1835901439189911,-3724.241943359375,304.16778564453125,0.7306233048439026,0.2567691206932068,0.2356644570827484,293.35089111328125,297.1499938964844,293.1499938964844,0.1328585892915725,-3028.462158203125,304.1712341308594,0.6688042879104614,0.1964891254901886,0.1915859431028366,293.2200927734375,297.1499938964844,293.1499938964844,0.4266343116760254,-5641.27197265625,304.15606689453125,0.910334289073944,0.5078747272491455,0.3572916388511657,293.2384948730469,297.1499938964844,293.1499938964844,0.5345508456230164,-9110.6865234375,304.15362548828125,0.9716472625732422,0.6073856353759766,0.5771342515945435,293.20416259765625,297.1499938964844,293.1499938964844,0.0234200898557901,-4714.10546875,304.15496826171875,0.4292324185371399,0.0614864490926265,0.2985948026180267,291.08966064453125,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.29254150390625,291.08856201171875,1.0,0.4360678195953369,0.6369374394416809,0.6369374394416809,1.0,1.0,-1.992849826812744,0.8270654082298279,1.1657843589782717,0.3695053458213806,0.0,0.0,0.6941310167312622,135.4747772216797,138.0,-22.54046058654785,-23862.79296875,909.0996704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1106872558594,311.2377624511719,278.1499938964844,0.0,18000.0,313.3099975585937,35725.19140625,36000.0,0.0,0.0,0.5233719944953918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1710175275802612,1.1710338592529297,-1.640633308852557e-05,0.0,0.0005311560234986,0.0,0.0,232.4823608398437,0.0,0.0,0.0,0.7035664916038513,4.0,0.0,1.0
464580,293.3236083984375,297.1499938964844,293.1499938964844,0.1801694631576538,-3669.13232421875,304.1675720214844,0.7237470746040344,0.2525435984134674,0.2319681197404861,293.3526306152344,297.1499938964844,293.1499938964844,0.1286449879407882,-2951.46044921875,304.1711730957031,0.6592751145362854,0.1910459101200103,0.186544194817543,293.22119140625,297.1499938964844,293.1499938964844,0.4251730144023895,-5626.05517578125,304.1564636230469,0.9042890667915344,0.5058762431144714,0.3559888899326324,293.2400817871094,297.1499938964844,293.1499938964844,0.5326380133628845,-9084.037109375,304.15557861328125,0.9656654596328736,0.6048181056976318,0.5748308897018433,293.20343017578125,297.1499938964844,293.1499938964844,0.0226393938064575,-4637.76025390625,304.15460205078125,0.4225667417049408,0.0602611936628818,0.2934975028038025,291.0774230957031,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930603027344,291.0767517089844,1.0,0.4359491169452667,0.6394908428192139,0.6394908428192139,1.0,1.0,-1.9719030857086184,0.8189789652824402,1.1529241800308228,0.3659428358078003,0.0,0.0,0.7046979069709778,138.23849487304688,141.0,-17.35491371154785,-23600.142578125,899.5025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6304931640625,310.9388427734375,278.1499938964844,0.0,18000.0,313.3099975585937,35665.5546875,36000.0,0.0,0.0,0.5179450511932373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.202867865562439,1.2028846740722656,-1.6851980035426095e-05,0.0,0.0005256484146229,0.0,0.0,246.9686737060547,0.0,0.0,0.0,0.7172793745994568,4.0,0.0,1.0
464640,293.3236083984375,297.1499938964844,293.1499938964844,0.1801694631576538,-3669.13232421875,304.1675720214844,0.7237470746040344,0.2525435984134674,0.2319681197404861,293.3526306152344,297.1499938964844,293.1499938964844,0.1286449879407882,-2951.46044921875,304.1711730957031,0.6592751145362854,0.1910459101200103,0.186544194817543,293.22119140625,297.1499938964844,293.1499938964844,0.4251730144023895,-5626.05517578125,304.1564636230469,0.9042890667915344,0.5058762431144714,0.3559888899326324,293.2400817871094,297.1499938964844,293.1499938964844,0.5326380133628845,-9084.037109375,304.15557861328125,0.9656654596328736,0.6048181056976318,0.5748308897018433,293.20343017578125,297.1499938964844,293.1499938964844,0.0226393938064575,-4637.76025390625,304.15460205078125,0.4225667417049408,0.0602611936628818,0.2934975028038025,291.0774230957031,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930603027344,291.0767517089844,1.0,0.4359491169452667,0.6394908428192139,0.6394908428192139,1.0,1.0,-1.9719030857086184,0.8189789652824402,1.1529241800308228,0.3659428358078003,0.0,0.0,0.7046979069709778,138.23849487304688,141.0,-17.35491371154785,-23600.142578125,899.5025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6304931640625,310.9388427734375,278.1499938964844,0.0,18000.0,313.3099975585937,35665.5546875,36000.0,0.0,0.0,0.5179450511932373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.202867865562439,1.2028846740722656,-1.6851980035426095e-05,0.0,0.0005256484146229,0.0,0.0,246.9686737060547,0.0,0.0,0.0,0.7172793745994568,4.0,0.0,1.0
464700,293.32293701171875,297.1499938964844,293.1499938964844,0.178474023938179,-3641.696533203125,304.1674499511719,0.720377504825592,0.2504760921001434,0.230165809392929,293.3532409667969,297.1499938964844,293.1499938964844,0.1265562623739242,-2913.0556640625,304.1711120605469,0.6546992659568787,0.1883585453033447,0.1840618997812271,293.2215881347656,297.1499938964844,293.1499938964844,0.424385666847229,-5617.82373046875,304.15673828125,0.9015116095542908,0.5048936009407043,0.3553534150123596,293.2406616210937,297.1499938964844,293.1499938964844,0.5316031575202942,-9069.736328125,304.1564636230469,0.9626978635787964,0.603563129901886,0.5737143158912659,293.2028503417969,297.1499938964844,293.1499938964844,0.0222903713583946,-4602.96484375,304.1544189453125,0.4196080863475799,0.0596993565559387,0.2912117540836334,291.0733642578125,291.1499938964844,259.3047790527344,257.8839416503906,279.175537109375,293.2930908203125,291.0728759765625,1.0,0.435939222574234,0.6407208442687988,0.6407208442687988,1.0,1.0,-1.9619085788726809,0.8151102662086487,1.1467982530593872,0.3642365038394928,0.0,0.0,0.7102222442626953,139.60775756835938,141.0,-14.06741428375244,-23479.328125,895.1271362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4000244140625,310.79742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,35648.8203125,35280.0,0.0,0.0,0.5142467021942139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.219861626625061,1.2198786735534668,-1.709820753603708e-05,0.0,0.0005218950682319,0.0,0.0,255.00494384765625,0.0,0.0,0.0,0.7146656513214111,4.0,0.0,1.0
464760,293.3222045898437,297.1499938964844,293.1499938964844,0.1769803315401077,-3617.765869140625,304.1669921875,0.7170009613037109,0.2484325617551803,0.228385791182518,293.353759765625,297.1499938964844,293.1499938964844,0.1246109828352928,-2877.410888671875,304.1708068847656,0.650224506855011,0.1856850832700729,0.1815948635339737,293.2219543457031,297.1499938964844,293.1499938964844,0.4240204989910126,-5614.38037109375,304.1561584472656,0.8987939953804016,0.5039190053939819,0.3547228276729584,293.2411499023437,297.1499938964844,293.1499938964844,0.5310829281806946,-9063.041015625,304.1562194824219,0.9597225785255432,0.6023223996162415,0.5726102590560913,293.2021789550781,297.1499938964844,293.1499938964844,0.0219944864511489,-4574.12060546875,304.1541442871094,0.4168243408203125,0.0591602139174938,0.2890434265136719,291.05810546875,291.1499938964844,259.314697265625,257.8941955566406,279.1749572753906,293.2930603027344,291.0564270019531,1.0,0.4359593093395233,0.6419260501861572,0.6419260501861572,1.0,1.0,-1.9521211385726929,0.8113117218017578,1.140809416770935,0.3625571727752685,0.0,0.0,0.7177271246910095,140.9813690185547,144.0,-28.574256896972656,-23312.748046875,890.9708862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1737365722656,310.63507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,34998.3515625,35280.0,0.0,0.0,0.5122376084327698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228315830230713,1.2283329963684082,-1.707679075479973e-05,0.0,0.0005198560538701,0.0,0.0,257.4573974609375,0.0,0.0,0.0,0.7267480492591858,4.0,0.0,1.0
464820,293.3212280273437,297.1499938964844,293.1499938964844,0.1749722808599472,-3585.073486328125,304.1669311523437,0.7128958106040955,0.2460076361894607,0.2262768894433975,293.354248046875,297.1499938964844,293.1499938964844,0.1221245303750038,-2831.3056640625,304.1708068847656,0.6449766755104065,0.1824896335601806,0.1786491721868515,293.2222900390625,297.1499938964844,293.1499938964844,0.4230235517024994,-5603.86083984375,304.1566467285156,0.8955844640731812,0.5027548670768738,0.3539732694625854,293.2416076660156,297.1499938964844,293.1499938964844,0.5297698378562927,-9044.8955078125,304.1572570800781,0.9561394453048706,0.6008453965187073,0.5713025331497192,293.2013244628906,297.1499938964844,293.1499938964844,0.0216179396957159,-4535.68359375,304.1539306640625,0.4136671721935272,0.058536622673273,0.2865611910820007,291.0545349121094,291.1499938964844,259.32623291015625,257.9062194824219,279.1743469238281,293.2929077148437,291.0547790527344,1.0,0.4360203742980957,0.6433438062667847,0.6433438062667847,1.0,1.0,-1.9405996799469,0.806826651096344,1.1337729692459106,0.3605688214302063,0.0,0.0,0.7258596420288086,142.6399383544922,144.0,-13.129424095153809,-23200.873046875,886.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.911865234375,310.4872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,34868.8125,35280.0,0.0,0.0,0.5103166699409485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2539154291152954,1.2539329528808594,-1.7433367247576825e-05,0.0,0.0005179065628908,0.0,0.0,269.7705993652344,0.0,0.0,0.0,0.7377174496650696,4.0,0.0,1.0
464880,293.320556640625,297.1499938964844,293.1499938964844,0.1735920011997223,-3562.478515625,304.1669921875,0.7100961804389954,0.24440498650074,0.2248842865228653,293.3545227050781,297.1499938964844,293.1499938964844,0.1204384937882423,-2799.859375,304.1708374023437,0.6415426731109619,0.1803646087646484,0.1766913831233978,293.2225341796875,297.1499938964844,293.1499938964844,0.4222186803817749,-5595.30029296875,304.1571350097656,0.8934667706489563,0.5019751787185669,0.3534728288650512,293.2419128417969,297.1499938964844,293.1499938964844,0.5287182927131653,-9030.3359375,304.1581115722656,0.953735053539276,0.5998586416244507,0.5704320669174194,293.20074462890625,297.1499938964844,293.1499938964844,0.0213685054332017,-4509.68310546875,304.15380859375,0.4116501212120056,0.0581322461366653,0.2849645614624023,291.0565490722656,291.1499938964844,259.33367919921875,257.9140930175781,279.17401123046875,293.29278564453125,291.0567321777344,1.0,0.4360808730125427,0.6442753672599792,0.6442753672599792,1.0,1.0,-1.93301260471344,0.8038643598556519,1.1291481256484983,0.3592518866062164,0.0,0.0,0.7306293845176697,143.754638671875,147.0,-5.7918548583984375,-23120.166015625,883.2092895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74395751953125,310.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,34870.37109375,35280.0,0.0,0.0,0.509312093257904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.269529104232788,1.2695467472076416,-1.7672975445748307e-05,0.0,0.0005168869975022,0.0,0.0,277.7042236328125,0.0,0.0,0.0,0.7445666193962097,4.0,0.0,1.0
464940,293.3187561035156,297.1499938964844,293.1499938964844,0.1701856702566146,-3506.555419921875,304.1669921875,0.7029315233230591,0.2404471784830093,0.2214473336935043,293.3551025390625,297.1499938964844,293.1499938964844,0.1162537932395935,-2721.396240234375,304.1708679199219,0.6331426501274109,0.1750658601522445,0.1718119382858276,293.2231140136719,297.1499938964844,293.1499938964844,0.4201624989509582,-5573.505859375,304.1581726074219,0.8882471919059753,0.5000209212303162,0.3522167503833771,293.2425842285156,297.1499938964844,293.1499938964844,0.5260230302810669,-8993.2763671875,304.1598815917969,0.9476786255836488,0.5973922610282898,0.5682541131973267,293.19921875,297.1499938964844,293.1499938964844,0.0207767095416784,-4447.06201171875,304.1535339355469,0.4068308472633362,0.0571530610322952,0.2811322510242462,291.0619201660156,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0623779296875,1.0,0.4362917244434356,0.6465653777122498,0.6465653777122498,1.0,1.0,-1.914299845695496,0.7965296506881714,1.1177701950073242,0.3559775054454803,0.0,0.0,0.742060661315918,146.57180786132812,150.0,4.648525238037109,-22921.884765625,875.9976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.360107421875,310.1642150878906,278.1499938964844,0.0,18000.0,313.1499938964844,34893.0546875,34200.0,0.0,0.0,0.5075680613517761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3062481880187988,1.3062665462493896,-1.8252443624078296e-05,0.0,0.0005151170189492,0.0,0.0,297.0857849121094,0.0,0.0,0.0,0.7458889484405518,4.0,0.0,1.0
465000,293.3187561035156,297.1499938964844,293.1499938964844,0.1701856702566146,-3506.555419921875,304.1669921875,0.7029315233230591,0.2404471784830093,0.2214473336935043,293.3551025390625,297.1499938964844,293.1499938964844,0.1162537932395935,-2721.396240234375,304.1708679199219,0.6331426501274109,0.1750658601522445,0.1718119382858276,293.2231140136719,297.1499938964844,293.1499938964844,0.4201624989509582,-5573.505859375,304.1581726074219,0.8882471919059753,0.5000209212303162,0.3522167503833771,293.2425842285156,297.1499938964844,293.1499938964844,0.5260230302810669,-8993.2763671875,304.1598815917969,0.9476786255836488,0.5973922610282898,0.5682541131973267,293.19921875,297.1499938964844,293.1499938964844,0.0207767095416784,-4447.06201171875,304.1535339355469,0.4068308472633362,0.0571530610322952,0.2811322510242462,291.0619201660156,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0623779296875,1.0,0.4362917244434356,0.6465653777122498,0.6465653777122498,1.0,1.0,-1.914299845695496,0.7965296506881714,1.1177701950073242,0.3559775054454803,0.0,0.0,0.742060661315918,146.57180786132812,150.0,4.648525238037109,-22921.884765625,875.9976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.360107421875,310.1642150878906,278.1499938964844,0.0,18000.0,313.1499938964844,34893.0546875,34200.0,0.0,0.0,0.5075680613517761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3062481880187988,1.3062665462493896,-1.8252443624078296e-05,0.0,0.0005151170189492,0.0,0.0,297.0857849121094,0.0,0.0,0.0,0.7458889484405518,4.0,0.0,1.0
465060,293.3168334960937,297.1499938964844,293.1499938964844,0.1670552492141723,-3455.252197265625,304.1665954589844,0.6958426833152771,0.2365600168704986,0.2180737107992172,293.35552978515625,297.1499938964844,293.1499938964844,0.1122504919767379,-2646.027099609375,304.1706237792969,0.6248804926872253,0.1697840839624405,0.1669493466615677,293.2235717773437,297.1499938964844,293.1499938964844,0.4185956418514251,-5557.28271484375,304.1581726074219,0.8831590414047241,0.4980785250663757,0.3509657084941864,293.2430419921875,297.1499938964844,293.1499938964844,0.5239217281341553,-8965.0732421875,304.16021728515625,0.9416112303733826,0.5949509143829346,0.5660933256149292,293.1977233886719,297.1499938964844,293.1499938964844,0.020256845280528,-4391.99560546875,304.1532287597656,0.4021991491317749,0.0562103390693664,0.2774784564971924,291.0531005859375,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.05438232421875,1.0,0.4365749657154083,0.6488097310066223,0.6488097310066223,1.0,1.0,-1.8959248065948489,0.7892922759056091,1.1066324710845947,0.3527293503284454,0.0,0.0,0.7560392618179321,149.4214630126953,153.0,2.33255672454834,-22696.916015625,869.2332153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0560913085937,309.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,33834.04296875,34200.0,0.0,0.0,0.506394624710083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3279415369033811,1.3279598951339722,-1.835995681176428e-05,0.0,0.0005139262066222,0.0,0.0,306.07049560546875,0.0,0.0,0.0,0.7680041193962097,4.0,0.0,1.0
465120,293.3168334960937,297.1499938964844,293.1499938964844,0.1670552492141723,-3455.252197265625,304.1665954589844,0.6958426833152771,0.2365600168704986,0.2180737107992172,293.35552978515625,297.1499938964844,293.1499938964844,0.1122504919767379,-2646.027099609375,304.1706237792969,0.6248804926872253,0.1697840839624405,0.1669493466615677,293.2235717773437,297.1499938964844,293.1499938964844,0.4185956418514251,-5557.28271484375,304.1581726074219,0.8831590414047241,0.4980785250663757,0.3509657084941864,293.2430419921875,297.1499938964844,293.1499938964844,0.5239217281341553,-8965.0732421875,304.16021728515625,0.9416112303733826,0.5949509143829346,0.5660933256149292,293.1977233886719,297.1499938964844,293.1499938964844,0.020256845280528,-4391.99560546875,304.1532287597656,0.4021991491317749,0.0562103390693664,0.2774784564971924,291.0531005859375,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.05438232421875,1.0,0.4365749657154083,0.6488097310066223,0.6488097310066223,1.0,1.0,-1.8959248065948489,0.7892922759056091,1.1066324710845947,0.3527293503284454,0.0,0.0,0.7560392618179321,149.4214630126953,153.0,2.33255672454834,-22696.916015625,869.2332153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0560913085937,309.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,33834.04296875,34200.0,0.0,0.0,0.506394624710083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3279415369033811,1.3279598951339722,-1.835995681176428e-05,0.0,0.0005139262066222,0.0,0.0,306.07049560546875,0.0,0.0,0.0,0.7680041193962097,4.0,0.0,1.0
465180,293.3148498535156,297.1499938964844,293.1499938964844,0.1635658293962478,-3397.1484375,304.1668701171875,0.6888692378997803,0.2327356338500976,0.2147585898637771,293.3558349609375,297.1499938964844,293.1499938964844,0.1080074906349182,-2564.9443359375,304.1708068847656,0.616441547870636,0.1645155102014541,0.1621001213788986,293.2240295410156,297.1499938964844,293.1499938964844,0.4159474372863769,-5528.92529296875,304.15985107421875,0.8781973719596863,0.4961216449737549,0.349711149930954,293.24346923828125,297.1499938964844,293.1499938964844,0.5204882025718689,-8917.6982421875,304.1625061035156,0.9355664849281312,0.5925067663192749,0.5639399886131287,293.1962585449219,297.1499938964844,293.1499938964844,0.0196971483528614,-4329.15869140625,304.153076171875,0.3975734114646911,0.0552969351410865,0.2739666998386383,291.0747985839844,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2912902832031,291.0761413574219,1.0,0.436917632818222,0.6510225534439087,0.6510225534439087,1.0,1.0,-1.8778115510940552,0.7821274995803833,1.095684051513672,0.3494991958141327,0.0,0.0,0.7646225690841675,152.2999725341797,156.0,21.82007598876953,-22539.0859375,862.8267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8031005859375,309.83544921875,278.1499938964844,0.0,18000.0,313.1499938964844,33894.96484375,34200.0,0.0,0.0,0.5058266520500183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3581405878067017,1.358159422874451,-1.8866316167986952e-05,0.0,0.0005133497761562,0.0,0.0,323.2668762207031,0.0,0.0,0.0,0.7814993262290955,4.0,0.0,1.0
465240,293.3148498535156,297.1499938964844,293.1499938964844,0.1635658293962478,-3397.1484375,304.1668701171875,0.6888692378997803,0.2327356338500976,0.2147585898637771,293.3558349609375,297.1499938964844,293.1499938964844,0.1080074906349182,-2564.9443359375,304.1708068847656,0.616441547870636,0.1645155102014541,0.1621001213788986,293.2240295410156,297.1499938964844,293.1499938964844,0.4159474372863769,-5528.92529296875,304.15985107421875,0.8781973719596863,0.4961216449737549,0.349711149930954,293.24346923828125,297.1499938964844,293.1499938964844,0.5204882025718689,-8917.6982421875,304.1625061035156,0.9355664849281312,0.5925067663192749,0.5639399886131287,293.1962585449219,297.1499938964844,293.1499938964844,0.0196971483528614,-4329.15869140625,304.153076171875,0.3975734114646911,0.0552969351410865,0.2739666998386383,291.0747985839844,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2912902832031,291.0761413574219,1.0,0.436917632818222,0.6510225534439087,0.6510225534439087,1.0,1.0,-1.8778115510940552,0.7821274995803833,1.095684051513672,0.3494991958141327,0.0,0.0,0.7646225690841675,152.2999725341797,156.0,21.82007598876953,-22539.0859375,862.8267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8031005859375,309.83544921875,278.1499938964844,0.0,18000.0,313.1499938964844,33894.96484375,34200.0,0.0,0.0,0.5058266520500183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3581405878067017,1.358159422874451,-1.8866316167986952e-05,0.0,0.0005133497761562,0.0,0.0,323.2668762207031,0.0,0.0,0.0,0.7814993262290955,4.0,0.0,1.0
465300,293.3138427734375,297.1499938964844,293.1499938964844,0.1618472039699554,-3368.44287109375,304.1669311523437,0.6854349374771118,0.2308478653430938,0.2131225615739822,293.35595703125,297.1499938964844,293.1499938964844,0.1059056222438812,-2524.534423828125,304.1708374023437,0.611990213394165,0.161886528134346,0.1596803218126297,293.2242431640625,297.1499938964844,293.1499938964844,0.4146022796630859,-5514.5791015625,304.1604919433594,0.8757641911506653,0.4951405227184295,0.3490805625915527,293.24365234375,297.1499938964844,293.1499938964844,0.5187435746192932,-8893.7685546875,304.16339111328125,0.9325652718544006,0.5912861824035645,0.5628626346588135,293.195556640625,297.1499938964844,293.1499938964844,0.0194285158067941,-4298.48779296875,304.15301513671875,0.3952002823352813,0.0548500306904315,0.2722567915916443,291.0857849121094,291.1499938964844,259.3925476074219,257.9784545898437,279.17218017578125,293.2909851074219,291.0871887207031,1.0,0.4371075630187988,0.6521205306053162,0.6521205306053162,1.0,1.0,-1.8688372373580933,0.7785676717758179,1.0902695655822754,0.3478888869285583,0.0,0.0,0.767819881439209,153.7480010986328,156.0,26.21743965148925,-22457.650390625,859.734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6993713378906,309.7797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,33940.3125,33120.0,0.0,0.0,0.5056652426719666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3697562217712402,1.3697752952575684,-1.906898796733003e-05,0.0,0.0005131859215907,0.0,0.0,330.12481689453125,0.0,0.0,0.0,0.771751344203949,4.0,0.0,1.0
