time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465360,293.31280517578125,297.1499938964844,293.1499938964844,0.1603614389896392,-3343.89892578125,304.1665344238281,0.6820423603057861,0.2289778143167495,0.2115013748407364,293.35601806640625,297.1499938964844,293.1499938964844,0.1039550155401229,-2487.16015625,304.17059326171875,0.6073315739631653,0.1592618077993393,0.1572639495134353,293.22442626953125,297.1499938964844,293.1499938964844,0.4137941002845764,-5506.373046875,304.1600341796875,0.8733675479888916,0.4941642582416534,0.3484507203102112,293.2438049316406,297.1499938964844,293.1499938964844,0.5176582336425781,-8879.59375,304.16290283203125,0.9295910000801086,0.5900738835334778,0.5617889761924744,293.1948547363281,297.1499938964844,293.1499938964844,0.0192016083747148,-4273.4091796875,304.1528625488281,0.3927514255046844,0.0544094257056713,0.2705755829811096,291.08203125,291.1499938964844,259.40020751953125,257.9871520996094,279.17205810546875,293.2906494140625,291.0816345214844,1.0,0.4373086988925934,0.6532134413719177,0.6532134413719177,1.0,1.0,-1.85992443561554,0.7750266194343567,1.084897756576538,0.3462837934494018,0.0,0.0,0.7725486159324646,155.19969177246094,159.0,6.771885395050049,-22314.06640625,856.71337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6222839355469,309.7078552246094,278.1499938964844,0.0,18000.0,313.1499938964844,33071.921875,33120.0,0.0,0.0,0.505418598651886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3627710342407229,1.362789750099182,-1.875669477158226e-05,0.0,0.0005129356286488,0.0,0.0,323.6386108398437,0.0,0.0,0.0,0.7813567519187927,4.0,0.0,1.0
465420,293.3106384277344,297.1499938964844,293.1499938964844,0.1569912880659103,-3287.2431640625,304.1666564941406,0.6753993630409241,0.2252877652645111,0.2083057314157486,293.3561096191406,297.1499938964844,293.1499938964844,0.0998009890317916,-2406.422607421875,304.170654296875,0.5977139472961426,0.1540252864360809,0.1524432748556137,293.2247314453125,297.1499938964844,293.1499938964844,0.4110342860221863,-5476.88330078125,304.16131591796875,0.868692934513092,0.4922164380550384,0.3471999168395996,293.2439880371094,297.1499938964844,293.1499938964844,0.5140871405601501,-8830.583984375,304.16461181640625,0.923758029937744,0.5876616835594177,0.5596627593040466,293.1935119628906,297.1499938964844,293.1499938964844,0.0186933670192956,-4213.6953125,304.1527709960937,0.3875312805175781,0.0535469502210617,0.2672977149486542,291.1053466796875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.1073608398437,1.0,0.4377433061599731,0.655386745929718,0.655386745929718,1.0,1.0,-1.842307448387146,0.7680136561393738,1.074293851852417,0.3430975377559662,0.0,0.0,0.7773755192756653,158.1103973388672,162.0,30.39571762084961,-22187.388671875,850.8901977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50762939453125,309.66558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,32970.33984375,33120.0,0.0,0.0,0.504920244216919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3804659843444824,1.3804850578308103,-1.9028488168260083e-05,0.0,0.0005124298622831,0.0,0.0,333.67633056640625,0.0,0.0,0.0,0.7889934182167053,4.0,0.0,1.0
465480,293.3106384277344,297.1499938964844,293.1499938964844,0.1569912880659103,-3287.2431640625,304.1666564941406,0.6753993630409241,0.2252877652645111,0.2083057314157486,293.3561096191406,297.1499938964844,293.1499938964844,0.0998009890317916,-2406.422607421875,304.170654296875,0.5977139472961426,0.1540252864360809,0.1524432748556137,293.2247314453125,297.1499938964844,293.1499938964844,0.4110342860221863,-5476.88330078125,304.16131591796875,0.868692934513092,0.4922164380550384,0.3471999168395996,293.2439880371094,297.1499938964844,293.1499938964844,0.5140871405601501,-8830.583984375,304.16461181640625,0.923758029937744,0.5876616835594177,0.5596627593040466,293.1935119628906,297.1499938964844,293.1499938964844,0.0186933670192956,-4213.6953125,304.1527709960937,0.3875312805175781,0.0535469502210617,0.2672977149486542,291.1053466796875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.1073608398437,1.0,0.4377433061599731,0.655386745929718,0.655386745929718,1.0,1.0,-1.842307448387146,0.7680136561393738,1.074293851852417,0.3430975377559662,0.0,0.0,0.7773755192756653,158.1103973388672,162.0,30.39571762084961,-22187.388671875,850.8901977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50762939453125,309.66558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,32970.33984375,33120.0,0.0,0.0,0.504920244216919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3804659843444824,1.3804850578308103,-1.9028488168260083e-05,0.0,0.0005124298622831,0.0,0.0,333.67633056640625,0.0,0.0,0.0,0.7889934182167053,4.0,0.0,1.0
465540,293.3084716796875,297.1499938964844,293.1499938964844,0.1536234021186828,-3230.291015625,304.1667175292969,0.6689514517784119,0.221662238240242,0.2051673382520675,293.3561096191406,297.1499938964844,293.1499938964844,0.0956600978970527,-2325.23291015625,304.1706848144531,0.5877276062965393,0.1488072425127029,0.1476390063762664,293.2250671386719,297.1499938964844,293.1499938964844,0.4080473780632019,-5444.9853515625,304.1625061035156,0.8641510009765625,0.4902576804161072,0.3459415137767792,293.2441711425781,297.1499938964844,293.1499938964844,0.510231077671051,-8777.7685546875,304.1661376953125,0.9180888533592224,0.5852432250976562,0.5575309991836548,293.19219970703125,297.1499938964844,293.1499938964844,0.0182004962116479,-4154.12939453125,304.1526794433594,0.3822267949581146,0.052708126604557,0.2641285359859466,291.1353759765625,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1372985839844,1.0,0.4382147490978241,0.6575531363487244,0.6575531363487244,1.0,1.0,-1.824893832206726,0.7610647678375244,1.0638290643692017,0.3399301767349243,0.0,0.0,0.7773205041885376,161.03456115722656,165.0,38.26688003540039,-22039.171875,845.3006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4413757324219,309.6394348144531,278.1499938964844,0.0,18000.0,313.1499938964844,33084.6953125,32040.0,0.0,0.0,0.5043011903762817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3855818510055542,1.385601043701172,-1.9140281438012607e-05,0.0,0.0005118016269989,0.0,0.0,337.0292663574219,0.0,0.0,0.0,0.7762810587882996,4.0,0.0,1.0
465600,293.3084716796875,297.1499938964844,293.1499938964844,0.1536234021186828,-3230.291015625,304.1667175292969,0.6689514517784119,0.221662238240242,0.2051673382520675,293.3561096191406,297.1499938964844,293.1499938964844,0.0956600978970527,-2325.23291015625,304.1706848144531,0.5877276062965393,0.1488072425127029,0.1476390063762664,293.2250671386719,297.1499938964844,293.1499938964844,0.4080473780632019,-5444.9853515625,304.1625061035156,0.8641510009765625,0.4902576804161072,0.3459415137767792,293.2441711425781,297.1499938964844,293.1499938964844,0.510231077671051,-8777.7685546875,304.1661376953125,0.9180888533592224,0.5852432250976562,0.5575309991836548,293.19219970703125,297.1499938964844,293.1499938964844,0.0182004962116479,-4154.12939453125,304.1526794433594,0.3822267949581146,0.052708126604557,0.2641285359859466,291.1353759765625,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1372985839844,1.0,0.4382147490978241,0.6575531363487244,0.6575531363487244,1.0,1.0,-1.824893832206726,0.7610647678375244,1.0638290643692017,0.3399301767349243,0.0,0.0,0.7773205041885376,161.03456115722656,165.0,38.26688003540039,-22039.171875,845.3006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4413757324219,309.6394348144531,278.1499938964844,0.0,18000.0,313.1499938964844,33084.6953125,32040.0,0.0,0.0,0.5043011903762817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3855818510055542,1.385601043701172,-1.9140281438012607e-05,0.0,0.0005118016269989,0.0,0.0,337.0292663574219,0.0,0.0,0.0,0.7762810587882996,4.0,0.0,1.0
465660,293.3061828613281,297.1499938964844,293.1499938964844,0.1506198942661285,-3179.685791015625,304.1661682128906,0.6627269983291626,0.2181069105863571,0.2020901590585708,293.35595703125,297.1499938964844,293.1499938964844,0.0917398631572723,-2248.38720703125,304.1703186035156,0.5774303078651428,0.1436117887496948,0.1428543031215667,293.2252502441406,297.1499938964844,293.1499938964844,0.4058127701282501,-5421.66796875,304.1621398925781,0.8597587943077087,0.4883153438568115,0.3446895778179168,293.24420166015625,297.1499938964844,293.1499938964844,0.5073016881942749,-8738.626953125,304.16571044921875,0.9126592874526978,0.582851767539978,0.5554162859916687,293.1909484863281,297.1499938964844,293.1499938964844,0.0177760906517505,-4103.20703125,304.1524963378906,0.3770307004451751,0.0518919229507446,0.2610605657100677,291.14361572265625,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882995605469,291.1456298828125,1.0,0.4387201070785522,0.6597150564193726,0.6597150564193726,1.0,1.0,-1.8077270984649656,0.7542026042938232,1.0535244941711426,0.3367935717105865,0.0,0.0,0.777887225151062,163.9640350341797,168.0,25.822343826293945,-21839.234375,839.9495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4449462890625,309.6253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,32105.53515625,32040.0,0.0,0.0,0.503108561038971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3666213750839231,1.3666399717330933,-1.8601962437969632e-05,0.0,0.0005105911986902,0.0,0.0,323.157958984375,0.0,0.0,0.0,0.7801483273506165,4.0,0.0,1.0
465720,293.3061828613281,297.1499938964844,293.1499938964844,0.1506198942661285,-3179.685791015625,304.1661682128906,0.6627269983291626,0.2181069105863571,0.2020901590585708,293.35595703125,297.1499938964844,293.1499938964844,0.0917398631572723,-2248.38720703125,304.1703186035156,0.5774303078651428,0.1436117887496948,0.1428543031215667,293.2252502441406,297.1499938964844,293.1499938964844,0.4058127701282501,-5421.66796875,304.1621398925781,0.8597587943077087,0.4883153438568115,0.3446895778179168,293.24420166015625,297.1499938964844,293.1499938964844,0.5073016881942749,-8738.626953125,304.16571044921875,0.9126592874526978,0.582851767539978,0.5554162859916687,293.1909484863281,297.1499938964844,293.1499938964844,0.0177760906517505,-4103.20703125,304.1524963378906,0.3770307004451751,0.0518919229507446,0.2610605657100677,291.14361572265625,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882995605469,291.1456298828125,1.0,0.4387201070785522,0.6597150564193726,0.6597150564193726,1.0,1.0,-1.8077270984649656,0.7542026042938232,1.0535244941711426,0.3367935717105865,0.0,0.0,0.777887225151062,163.9640350341797,168.0,25.822343826293945,-21839.234375,839.9495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4449462890625,309.6253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,32105.53515625,32040.0,0.0,0.0,0.503108561038971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3666213750839231,1.3666399717330933,-1.8601962437969632e-05,0.0,0.0005105911986902,0.0,0.0,323.157958984375,0.0,0.0,0.0,0.7801483273506165,4.0,0.0,1.0
465780,293.30389404296875,297.1499938964844,293.1499938964844,0.1474019289016723,-3124.755615234375,304.1661376953125,0.6567344069480896,0.2146174907684326,0.1990730762481689,293.3557434082031,297.1499938964844,293.1499938964844,0.0876750499010086,-2168.260498046875,304.1703186035156,0.5668891668319702,0.1384408771991729,0.1380917876958847,293.2254638671875,297.1499938964844,293.1499938964844,0.4028072953224182,-5389.55615234375,304.1630859375,0.8555061221122742,0.4863686859607696,0.343440294265747,293.24420166015625,297.1499938964844,293.1499938964844,0.50342857837677,-8685.61328125,304.1669006347656,0.907515585422516,0.5804616808891296,0.5533124208450317,293.18975830078125,297.1499938964844,293.1499938964844,0.0173294916749,-4046.859619140625,304.15240478515625,0.3719519972801208,0.0510976836085319,0.2580917775630951,291.17462158203125,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28741455078125,291.176513671875,1.0,0.4392572343349457,0.66187983751297,0.66187983751297,1.0,1.0,-1.7907947301864624,0.7474254965782166,1.0433692932128906,0.3336891233921051,0.0,0.0,0.7725269198417664,166.8998260498047,171.0,37.09185791015625,-21697.28515625,834.8231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4807434082031,309.6583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,32176.73046875,32040.0,0.0,0.0,0.501508891582489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.356600046157837,1.3566185235977173,-1.845234510255977e-05,0.0,0.0005089677288196,0.0,0.0,317.6034851074219,0.0,0.0,0.0,0.7754098773002625,4.0,0.0,1.0
465840,293.30389404296875,297.1499938964844,293.1499938964844,0.1474019289016723,-3124.755615234375,304.1661376953125,0.6567344069480896,0.2146174907684326,0.1990730762481689,293.3557434082031,297.1499938964844,293.1499938964844,0.0876750499010086,-2168.260498046875,304.1703186035156,0.5668891668319702,0.1384408771991729,0.1380917876958847,293.2254638671875,297.1499938964844,293.1499938964844,0.4028072953224182,-5389.55615234375,304.1630859375,0.8555061221122742,0.4863686859607696,0.343440294265747,293.24420166015625,297.1499938964844,293.1499938964844,0.50342857837677,-8685.61328125,304.1669006347656,0.907515585422516,0.5804616808891296,0.5533124208450317,293.18975830078125,297.1499938964844,293.1499938964844,0.0173294916749,-4046.859619140625,304.15240478515625,0.3719519972801208,0.0510976836085319,0.2580917775630951,291.17462158203125,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28741455078125,291.176513671875,1.0,0.4392572343349457,0.66187983751297,0.66187983751297,1.0,1.0,-1.7907947301864624,0.7474254965782166,1.0433692932128906,0.3336891233921051,0.0,0.0,0.7725269198417664,166.8998260498047,171.0,37.09185791015625,-21697.28515625,834.8231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4807434082031,309.6583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,32176.73046875,32040.0,0.0,0.0,0.501508891582489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.356600046157837,1.3566185235977173,-1.845234510255977e-05,0.0,0.0005089677288196,0.0,0.0,317.6034851074219,0.0,0.0,0.0,0.7754098773002625,4.0,0.0,1.0
465900,293.3027038574219,297.1499938964844,293.1499938964844,0.1458471864461898,-3098.164306640625,304.1660461425781,0.653826117515564,0.2128981053829193,0.1975867450237274,293.3555908203125,297.1499938964844,293.1499938964844,0.0856677368283271,-2128.7861328125,304.1702880859375,0.5615538358688354,0.1358657926321029,0.1357197612524032,293.2255554199219,297.1499938964844,293.1499938964844,0.4013647437095642,-5374.21240234375,304.163330078125,0.8534274697303772,0.4853944480419159,0.3428138196468353,293.24420166015625,297.1499938964844,293.1499938964844,0.5015659332275391,-8660.2509765625,304.167236328125,0.905064821243286,0.5792679190635681,0.5522597432136536,293.1891784667969,297.1499938964844,293.1499938964844,0.0171183813363313,-4019.9208984375,304.15234375,0.3694581091403961,0.0507083646953105,0.2566427588462829,291.188232421875,291.1499938964844,259.4654846191406,258.06280517578125,279.17169189453125,293.2869567871094,291.18994140625,1.0,0.4395364224910736,0.662965714931488,0.662965714931488,1.0,1.0,-1.7824058532714844,0.7440654039382935,1.038340449333191,0.3321472406387329,0.0,0.0,0.7686175107955933,168.37033081054688,171.0,37.02145767211914,-21617.654296875,832.3341674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5103454589844,309.6766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,32228.345703125,30960.0,0.0,0.0,0.5005223155021667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3475950956344604,1.3476134538650513,-1.8316144632990472e-05,0.0,0.0005079664988443,0.0,0.0,312.639404296875,0.0,0.0,0.0,0.7562981247901917,4.0,0.0,1.0
465960,293.301513671875,297.1499938964844,293.1499938964844,0.144529104232788,-3075.909423828125,304.1654968261719,0.6509779691696167,0.2111967951059341,0.1961156874895095,293.3553771972656,297.1499938964844,293.1499938964844,0.0837932825088501,-2092.276611328125,304.16998291015625,0.5561935305595398,0.1332985311746597,0.1333543956279754,293.2256164550781,297.1499938964844,293.1499938964844,0.4005159139633178,-5365.66943359375,304.16241455078125,0.8513827323913574,0.4844258427619934,0.3421886265277862,293.2441711425781,297.1499938964844,293.1499938964844,0.5004338026046753,-8645.69140625,304.1661376953125,0.9027082324028016,0.5780825614929199,0.5512105822563171,293.1885986328125,297.1499938964844,293.1499938964844,0.0169448815286159,-3998.764892578125,304.1522521972656,0.3669961392879486,0.0503241196274757,0.2552163004875183,291.1853942871094,291.1499938964844,259.4725952148437,258.0711669921875,279.1717224121094,293.2864990234375,291.18475341796875,1.0,0.4398224949836731,0.6640540957450867,0.6640540957450867,1.0,1.0,-1.7740761041641235,0.7407280206680298,1.0333480834960938,0.3306141495704651,0.0,0.0,0.7663384675979614,169.84149169921875,174.0,11.97275161743164,-21470.76171875,829.8968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55816650390625,309.669921875,278.1499938964844,0.0,18000.0,313.1499938964844,31365.904296875,30960.0,0.0,0.0,0.4992782175540924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3196250200271606,1.3196426630020142,-1.7668080545263365e-05,0.0,0.0005067039164714,0.0,0.0,294.82196044921875,0.0,0.0,0.0,0.7563217878341675,4.0,0.0,1.0
466020,293.29913330078125,297.1499938964844,293.1499938964844,0.141630008816719,-3026.1962890625,304.1651916503906,0.6455584764480591,0.2078429013490677,0.1932146400213241,293.3549499511719,297.1499938964844,293.1499938964844,0.0798590406775474,-2015.5277099609373,304.1698913574219,0.5455591082572937,0.1281855106353759,0.1286392360925674,293.2256774902344,297.1499938964844,293.1499938964844,0.3979898989200592,-5338.90234375,304.1625366210937,0.8475275635719299,0.4824948012828827,0.3409442007541656,293.2440185546875,297.1499938964844,293.1499938964844,0.4971649944782257,-8601.357421875,304.166259765625,0.8982989192008972,0.5757248997688293,0.5491283535957336,293.1875915527344,297.1499938964844,293.1499938964844,0.0166693124920129,-3963.99755859375,304.1458435058594,0.3632101714611053,0.050000000745058,0.2535019814968109,291.2021484375,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.2034912109375,1.0,0.4404584765434265,0.6661761999130249,0.6661761999130249,1.0,1.0,-1.7588762044906616,0.7346891760826111,1.0241869688034058,0.3278453648090362,0.0,0.0,0.7586206793785095,172.66188049316406,162.0,23.69467735290528,-21339.38671875,825.8577270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6663513183594,309.740234375,278.1499938964844,0.0,18000.0,313.1499938964844,31219.861328125,30960.0,0.0,0.0,0.4963478446006775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2988356351852417,1.298853039741516,-1.73044918483356e-05,0.0,0.00050372997066,0.0,0.0,283.3281555175781,0.0,0.0,0.0,0.7464914321899414,4.0,0.0,1.0
466080,293.29913330078125,297.1499938964844,293.1499938964844,0.141630008816719,-3026.1962890625,304.1651916503906,0.6455584764480591,0.2078429013490677,0.1932146400213241,293.3549499511719,297.1499938964844,293.1499938964844,0.0798590406775474,-2015.5277099609373,304.1698913574219,0.5455591082572937,0.1281855106353759,0.1286392360925674,293.2256774902344,297.1499938964844,293.1499938964844,0.3979898989200592,-5338.90234375,304.1625366210937,0.8475275635719299,0.4824948012828827,0.3409442007541656,293.2440185546875,297.1499938964844,293.1499938964844,0.4971649944782257,-8601.357421875,304.166259765625,0.8982989192008972,0.5757248997688293,0.5491283535957336,293.1875915527344,297.1499938964844,293.1499938964844,0.0166693124920129,-3963.99755859375,304.1458435058594,0.3632101714611053,0.050000000745058,0.2535019814968109,291.2021484375,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.2034912109375,1.0,0.4404584765434265,0.6661761999130249,0.6661761999130249,1.0,1.0,-1.7588762044906616,0.7346891760826111,1.0241869688034058,0.3278453648090362,0.0,0.0,0.7586206793785095,172.66188049316406,162.0,23.69467735290528,-21339.38671875,825.8577270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6663513183594,309.740234375,278.1499938964844,0.0,18000.0,313.1499938964844,31219.861328125,30960.0,0.0,0.0,0.4963478446006775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2988356351852417,1.298853039741516,-1.73044918483356e-05,0.0,0.00050372997066,0.0,0.0,283.3281555175781,0.0,0.0,0.0,0.7464914321899414,4.0,0.0,1.0
466140,293.2965393066406,297.1499938964844,293.1499938964844,0.1386622488498687,-2975.08837890625,304.1650695800781,0.6439797878265381,0.2045923173427581,0.1901760548353195,293.354248046875,297.1499938964844,293.1499938964844,0.0757761374115943,-1936.5628662109373,304.1700744628906,0.5387179851531982,0.1231335699558258,0.1237425580620765,293.2255859375,297.1499938964844,293.1499938964844,0.3953466415405273,-5310.8486328125,304.1627502441406,0.8486737012863159,0.480599045753479,0.3395449519157409,293.2437744140625,297.1499938964844,293.1499938964844,0.4937916398048401,-8555.521484375,304.1664428710937,0.8995781540870667,0.5733961462974548,0.5468347072601318,293.1872863769531,297.1499938964844,293.1499938964844,0.0165352597832679,-3947.567138671875,304.1333312988281,0.3646018803119659,0.050000000745058,0.2529970407485962,291.2175598144531,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.21844482421875,1.0,0.436431884765625,0.6682730317115784,0.6682730317115784,1.0,1.0,-1.7443095445632937,0.7288966178894043,1.0154129266738892,0.3252296447753906,0.0,0.0,0.7485328316688538,169.8329315185547,150.0,20.92025756835937,-21183.4609375,805.5515747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7772521972656,309.7959899902344,278.1499938964844,0.0,18000.0,313.1499938964844,31262.982421875,29880.0,0.0,0.0,0.4929530918598175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271457552909851,1.2714743614196775,-1.688692282186821e-05,0.0,0.0005002847174182,0.0,0.0,269.2929382324219,0.0,0.0,0.0,0.7191312909126282,4.0,0.0,1.0
466200,293.2965393066406,297.1499938964844,293.1499938964844,0.1386622488498687,-2975.08837890625,304.1650695800781,0.6439797878265381,0.2045923173427581,0.1901760548353195,293.354248046875,297.1499938964844,293.1499938964844,0.0757761374115943,-1936.5628662109373,304.1700744628906,0.5387179851531982,0.1231335699558258,0.1237425580620765,293.2255859375,297.1499938964844,293.1499938964844,0.3953466415405273,-5310.8486328125,304.1627502441406,0.8486737012863159,0.480599045753479,0.3395449519157409,293.2437744140625,297.1499938964844,293.1499938964844,0.4937916398048401,-8555.521484375,304.1664428710937,0.8995781540870667,0.5733961462974548,0.5468347072601318,293.1872863769531,297.1499938964844,293.1499938964844,0.0165352597832679,-3947.567138671875,304.1333312988281,0.3646018803119659,0.050000000745058,0.2529970407485962,291.2175598144531,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.21844482421875,1.0,0.436431884765625,0.6682730317115784,0.6682730317115784,1.0,1.0,-1.7443095445632937,0.7288966178894043,1.0154129266738892,0.3252296447753906,0.0,0.0,0.7485328316688538,169.8329315185547,150.0,20.92025756835937,-21183.4609375,805.5515747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7772521972656,309.7959899902344,278.1499938964844,0.0,18000.0,313.1499938964844,31262.982421875,29880.0,0.0,0.0,0.4929530918598175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271457552909851,1.2714743614196775,-1.688692282186821e-05,0.0,0.0005002847174182,0.0,0.0,269.2929382324219,0.0,0.0,0.0,0.7191312909126282,4.0,0.0,1.0
466260,293.29351806640625,297.1499938964844,293.1499938964844,0.1360138058662414,-2929.752197265625,304.1644897460937,0.6449294686317444,0.2014879286289215,0.1871339082717895,293.3531188964844,297.1499938964844,293.1499938964844,0.0717909634113311,-1860.7188720703125,304.1700439453125,0.5342854857444763,0.1181860491633415,0.1187997385859489,293.2249755859375,297.1499938964844,293.1499938964844,0.3935309052467346,-5292.2001953125,304.1615905761719,0.8531829714775085,0.4788038730621338,0.338107168674469,293.2430725097656,297.1499938964844,293.1499938964844,0.4914406836032867,-8524.623046875,304.1649780273437,0.9046662449836732,0.5711575746536255,0.5444780588150024,293.1872863769531,297.1499938964844,293.1499938964844,0.0163702871650457,-3929.0771484375,304.1202087402344,0.3681639432907104,0.050000000745058,0.2518624067306518,291.20703125,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.2079162597656,1.0,0.4297703504562378,0.6704292297363281,0.6704292297363281,1.0,1.0,-1.7288042306900024,0.7226833701133728,1.0061208009719849,0.3223725259304046,0.0,0.0,0.7418407797813416,163.44007873535156,138.0,2.3039910793304443,-20962.55078125,774.2789916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9145812988281,309.83648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,30193.365234375,29880.0,0.0,0.0,0.4887971878051758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2283563613891602,1.2283724546432495,-1.5990750398486853e-05,0.0,0.0004960669903084,0.0,0.0,245.3777618408203,0.0,0.0,0.0,0.7120841145515442,4.0,0.0,1.0
466320,293.29351806640625,297.1499938964844,293.1499938964844,0.1360138058662414,-2929.752197265625,304.1644897460937,0.6449294686317444,0.2014879286289215,0.1871339082717895,293.3531188964844,297.1499938964844,293.1499938964844,0.0717909634113311,-1860.7188720703125,304.1700439453125,0.5342854857444763,0.1181860491633415,0.1187997385859489,293.2249755859375,297.1499938964844,293.1499938964844,0.3935309052467346,-5292.2001953125,304.1615905761719,0.8531829714775085,0.4788038730621338,0.338107168674469,293.2430725097656,297.1499938964844,293.1499938964844,0.4914406836032867,-8524.623046875,304.1649780273437,0.9046662449836732,0.5711575746536255,0.5444780588150024,293.1872863769531,297.1499938964844,293.1499938964844,0.0163702871650457,-3929.0771484375,304.1202087402344,0.3681639432907104,0.050000000745058,0.2518624067306518,291.20703125,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.2079162597656,1.0,0.4297703504562378,0.6704292297363281,0.6704292297363281,1.0,1.0,-1.7288042306900024,0.7226833701133728,1.0061208009719849,0.3223725259304046,0.0,0.0,0.7418407797813416,163.44007873535156,138.0,2.3039910793304443,-20962.55078125,774.2789916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9145812988281,309.83648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,30193.365234375,29880.0,0.0,0.0,0.4887971878051758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2283563613891602,1.2283724546432495,-1.5990750398486853e-05,0.0,0.0004960669903084,0.0,0.0,245.3777618408203,0.0,0.0,0.0,0.7120841145515442,4.0,0.0,1.0
466380,293.290283203125,297.1499938964844,293.1499938964844,0.1331361085176468,-2879.76416015625,304.1644592285156,0.6476356983184814,0.1985114514827728,0.184134230017662,293.35162353515625,297.1499938964844,293.1499938964844,0.067605473101139,-1781.7509765625,304.1703186035156,0.5313752889633179,0.1133413836359977,0.1138744801282882,293.22418212890625,297.1499938964844,293.1499938964844,0.3909101188182831,-5264.22705078125,304.1620788574219,0.8600934147834778,0.4770654439926147,0.336659699678421,293.24224853515625,297.1499938964844,293.1499938964844,0.488098680973053,-8478.8740234375,304.16552734375,0.9128257036209106,0.568966269493103,0.5420995950698853,293.1872863769531,297.1499938964844,293.1499938964844,0.016120683401823,-3897.498046875,304.1073913574219,0.373233437538147,0.050000000745058,0.2503486573696136,291.2206420898437,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.2213134765625,1.0,0.421405017375946,0.6726488471031189,0.6726488471031189,1.0,1.0,-1.7128779888153076,0.7162845730781555,0.9965934753417968,0.3194091916084289,0.0,0.0,0.7314661145210266,155.01812744140625,126.0,12.441303253173828,-20795.306640625,737.2470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04052734375,309.90167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,30192.171875,29880.0,0.0,0.0,0.4842230379581451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2006019353866575,1.2006175518035889,-1.558110670885071e-05,0.0,0.0004914248129352,0.0,0.0,232.43507385253903,0.0,0.0,0.0,0.6995324492454529,4.0,0.0,1.0
466440,293.290283203125,297.1499938964844,293.1499938964844,0.1331361085176468,-2879.76416015625,304.1644592285156,0.6476356983184814,0.1985114514827728,0.184134230017662,293.35162353515625,297.1499938964844,293.1499938964844,0.067605473101139,-1781.7509765625,304.1703186035156,0.5313752889633179,0.1133413836359977,0.1138744801282882,293.22418212890625,297.1499938964844,293.1499938964844,0.3909101188182831,-5264.22705078125,304.1620788574219,0.8600934147834778,0.4770654439926147,0.336659699678421,293.24224853515625,297.1499938964844,293.1499938964844,0.488098680973053,-8478.8740234375,304.16552734375,0.9128257036209106,0.568966269493103,0.5420995950698853,293.1872863769531,297.1499938964844,293.1499938964844,0.016120683401823,-3897.498046875,304.1073913574219,0.373233437538147,0.050000000745058,0.2503486573696136,291.2206420898437,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.2213134765625,1.0,0.421405017375946,0.6726488471031189,0.6726488471031189,1.0,1.0,-1.7128779888153076,0.7162845730781555,0.9965934753417968,0.3194091916084289,0.0,0.0,0.7314661145210266,155.01812744140625,126.0,12.441303253173828,-20795.306640625,737.2470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04052734375,309.90167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,30192.171875,29880.0,0.0,0.0,0.4842230379581451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2006019353866575,1.2006175518035889,-1.558110670885071e-05,0.0,0.0004914248129352,0.0,0.0,232.43507385253903,0.0,0.0,0.0,0.6995324492454529,4.0,0.0,1.0
466500,293.28857421875,297.1499938964844,293.1499938964844,0.131754845380783,-2855.7431640625,304.1643371582031,0.6495506763458252,0.1970696449279785,0.182657852768898,293.35076904296875,297.1499938964844,293.1499938964844,0.0655228272080421,-1742.9539794921875,304.17041015625,0.530360221862793,0.1109586209058761,0.1114294528961181,293.2237548828125,297.1499938964844,293.1499938964844,0.3896835744380951,-5251.2099609375,304.162109375,0.8643270134925842,0.4762127101421356,0.3359329402446747,293.2418212890625,297.1499938964844,293.1499938964844,0.4865286350250244,-8457.509765625,304.1655578613281,0.9179810881614684,0.5678855180740356,0.5409039258956909,293.1872253417969,297.1499938964844,293.1499938964844,0.0159916561096906,-3881.169189453125,304.10113525390625,0.3762460052967071,0.050000000745058,0.2495000213384628,291.224853515625,291.1499938964844,259.5406188964844,258.14910888671875,279.1722412109375,293.2805480957031,291.22528076171875,1.0,0.4167692959308624,0.6737830638885498,0.6737830638885498,1.0,1.0,-1.7048426866531372,0.7130547165870667,0.9917879104614258,0.3179084360599518,0.0,0.0,0.7260465025901794,150.31716918945312,126.0,11.49339485168457,-20701.021484375,717.4821166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1002502441406,309.9269104003906,278.1499938964844,0.0,18000.0,313.1499938964844,30203.931640625,28800.0,0.0,0.0,0.4817827641963959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1852737665176392,1.1852891445159912,-1.536168929305859e-05,0.0,0.0004889482515864,0.0,0.0,225.5354461669922,0.0,0.0,0.0,0.6777315735816956,4.0,0.0,1.0
466560,293.28680419921875,297.1499938964844,293.1499938964844,0.1306061893701553,-2836.095947265625,304.163818359375,0.6518146395683289,0.1956582367420196,0.1811998933553695,293.3498229980469,297.1499938964844,293.1499938964844,0.0635567158460617,-1706.9007568359375,304.1702880859375,0.529595136642456,0.108602687716484,0.1090002506971359,293.2232360839844,297.1499938964844,293.1499938964844,0.3890868425369262,-5245.4462890625,304.1609802246094,0.8690478801727295,0.4753749370574951,0.3352079391479492,293.2413024902344,297.1499938964844,293.1499938964844,0.4857324063777923,-8447.6416015625,304.1641540527344,0.9237822890281676,0.5668209195137024,0.5397105813026428,293.1871337890625,297.1499938964844,293.1499938964844,0.0158908832818269,-3869.911865234375,304.0948486328125,0.3795476257801056,0.050000000745058,0.2486095577478408,291.2112731933594,291.1499938964844,259.5489196777344,258.1583251953125,279.17254638671875,293.27960205078125,291.2088928222656,1.0,0.4119037687778473,0.6749323606491089,0.6749323606491089,1.0,1.0,-1.696803092956543,0.7098242044448853,0.9869788885116576,0.3164051175117492,0.0,0.0,0.7230742573738098,145.39376831054688,114.0,-16.587892532348633,-20534.609375,697.238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1697692871094,309.91778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,29288.244140625,28800.0,0.0,0.0,0.4791186153888702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.154000997543335,1.1540157794952393,-1.4710370123793837e-05,0.0,0.0004862444766331,0.0,0.0,209.704818725586,0.0,0.0,0.0,0.6763419508934021,4.0,0.0,1.0
466620,293.283203125,297.1499938964844,293.1499938964844,0.1280187964439392,-2790.9541015625,304.1635437011719,0.657408595085144,0.1929235607385635,0.178347036242485,293.34765625,297.1499938964844,293.1499938964844,0.0594227127730846,-1631.5301513671875,304.17041015625,0.5287851095199585,0.1039763391017913,0.1042021811008453,293.2221984863281,297.1499938964844,293.1499938964844,0.3868971765041351,-5222.20361328125,304.1610412597656,0.8799632787704468,0.4737307727336883,0.333772599697113,293.240234375,297.1499938964844,293.1499938964844,0.4829251766204834,-8409.3955078125,304.1641845703125,0.9371045231819152,0.5647264719009399,0.5373480916023254,293.18682861328125,297.1499938964844,293.1499938964844,0.0156297348439693,-3836.649658203125,304.0829467773437,0.3869939148426056,0.050000000745058,0.2467374503612518,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.21246337890625,1.0,0.4016065001487732,0.6772754788398743,0.6772754788398743,1.0,1.0,-1.6808093786239624,0.7034044861793518,0.9774048328399658,0.3134145438671112,0.0,0.0,0.7152830362319946,135.06471252441406,102.0,2.1886420249938965,-20379.0625,655.9482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2927551269531,309.9872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,29073.080078125,28800.0,0.0,0.0,0.4735522270202636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131037712097168,1.1310521364212036,-1.4343075235956348e-05,0.0,0.0004805953067261,0.0,0.0,199.61032104492188,0.0,0.0,0.0,0.6657129526138306,4.0,0.0,1.0
466680,293.283203125,297.1499938964844,293.1499938964844,0.1280187964439392,-2790.9541015625,304.1635437011719,0.657408595085144,0.1929235607385635,0.178347036242485,293.34765625,297.1499938964844,293.1499938964844,0.0594227127730846,-1631.5301513671875,304.17041015625,0.5287851095199585,0.1039763391017913,0.1042021811008453,293.2221984863281,297.1499938964844,293.1499938964844,0.3868971765041351,-5222.20361328125,304.1610412597656,0.8799632787704468,0.4737307727336883,0.333772599697113,293.240234375,297.1499938964844,293.1499938964844,0.4829251766204834,-8409.3955078125,304.1641845703125,0.9371045231819152,0.5647264719009399,0.5373480916023254,293.18682861328125,297.1499938964844,293.1499938964844,0.0156297348439693,-3836.649658203125,304.0829467773437,0.3869939148426056,0.050000000745058,0.2467374503612518,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.21246337890625,1.0,0.4016065001487732,0.6772754788398743,0.6772754788398743,1.0,1.0,-1.6808093786239624,0.7034044861793518,0.9774048328399658,0.3134145438671112,0.0,0.0,0.7152830362319946,135.06471252441406,102.0,2.1886420249938965,-20379.0625,655.9482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2927551269531,309.9872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,29073.080078125,28800.0,0.0,0.0,0.4735522270202636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131037712097168,1.1310521364212036,-1.4343075235956348e-05,0.0,0.0004805953067261,0.0,0.0,199.61032104492188,0.0,0.0,0.0,0.6657129526138306,4.0,0.0,1.0
466740,293.2795104980469,297.1499938964844,293.1499938964844,0.1254917085170745,-2746.647216796875,304.1632385253906,0.6644992232322693,0.1903011798858642,0.1755798012018203,293.3451843261719,297.1499938964844,293.1499938964844,0.0552874617278575,-1557.3973388671875,304.1705017089844,0.5289369821548462,0.0994728282094001,0.0995008200407028,293.2212219238281,297.1499938964844,293.1499938964844,0.384621262550354,-5197.9951171875,304.1611328125,0.8928687572479248,0.4720997810363769,0.3323361277580261,293.2392272949219,297.1499938964844,293.1499938964844,0.4800113141536712,-8369.6171875,304.164306640625,0.952195405960083,0.562645673751831,0.534984290599823,293.18634033203125,297.1499938964844,293.1499938964844,0.0153618874028325,-3801.703125,304.0716247558594,0.395097017288208,0.050000000745058,0.2447883635759353,291.2165222167969,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.2754211425781,291.2165832519531,1.0,0.3907002806663513,0.6796843409538269,0.6796843409538269,1.0,1.0,-1.6649394035339355,0.6970463395118713,0.9678930640220642,0.3104490637779236,0.0,0.0,0.7060121297836304,124.3309555053711,90.0,3.520314931869507,-20188.380859375,614.3065795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3893737792969,310.0216979980469,278.1499938964844,0.0,18000.0,313.1499938964844,29077.734375,27720.0,0.0,0.0,0.4678139388561249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1045125722885132,1.1045265197753906,-1.398403946950566e-05,0.0,0.0004747716593556,0.0,0.0,188.955078125,0.0,0.0,0.0,0.6390992403030396,4.0,0.0,1.0
466800,293.2795104980469,297.1499938964844,293.1499938964844,0.1254917085170745,-2746.647216796875,304.1632385253906,0.6644992232322693,0.1903011798858642,0.1755798012018203,293.3451843261719,297.1499938964844,293.1499938964844,0.0552874617278575,-1557.3973388671875,304.1705017089844,0.5289369821548462,0.0994728282094001,0.0995008200407028,293.2212219238281,297.1499938964844,293.1499938964844,0.384621262550354,-5197.9951171875,304.1611328125,0.8928687572479248,0.4720997810363769,0.3323361277580261,293.2392272949219,297.1499938964844,293.1499938964844,0.4800113141536712,-8369.6171875,304.164306640625,0.952195405960083,0.562645673751831,0.534984290599823,293.18634033203125,297.1499938964844,293.1499938964844,0.0153618874028325,-3801.703125,304.0716247558594,0.395097017288208,0.050000000745058,0.2447883635759353,291.2165222167969,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.2754211425781,291.2165832519531,1.0,0.3907002806663513,0.6796843409538269,0.6796843409538269,1.0,1.0,-1.6649394035339355,0.6970463395118713,0.9678930640220642,0.3104490637779236,0.0,0.0,0.7060121297836304,124.3309555053711,90.0,3.520314931869507,-20188.380859375,614.3065795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3893737792969,310.0216979980469,278.1499938964844,0.0,18000.0,313.1499938964844,29077.734375,27720.0,0.0,0.0,0.4678139388561249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1045125722885132,1.1045265197753906,-1.398403946950566e-05,0.0,0.0004747716593556,0.0,0.0,188.955078125,0.0,0.0,0.0,0.6390992403030396,4.0,0.0,1.0
466860,293.27569580078125,297.1499938964844,293.1499938964844,0.1233593001961708,-2709.63623046875,304.16241455078125,0.6733006238937378,0.1877896189689636,0.1729036420583725,293.34228515625,297.1499938964844,293.1499938964844,0.0513541065156459,-1488.3916015625,304.17022705078125,0.5301854610443115,0.0951106399297714,0.0949178040027618,293.2201843261719,297.1499938964844,293.1499938964844,0.3833101689815521,-5184.7939453125,304.15966796875,0.908094584941864,0.47050541639328,0.3309139907360077,293.2381286621094,297.1499938964844,293.1499938964844,0.4782901704311371,-8347.3544921875,304.1625061035156,0.9684215784072876,0.5606095194816589,0.532645583152771,293.18572998046875,297.1499938964844,293.1499938964844,0.0151393236592412,-3774.572509765625,304.060546875,0.4032436311244964,0.050000000745058,0.2427947521209716,291.1923522949219,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.1927185058594,1.0,0.3792942762374878,0.6821568012237549,0.6821568012237549,1.0,1.0,-1.6493147611618042,0.6908034682273865,0.958511233329773,0.3075360059738159,0.0,0.0,0.7022122144699097,113.36817932128906,78.0,-14.191451072692873,-19949.638671875,572.907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4881591796875,310.0278015136719,278.1499938964844,0.0,18000.0,313.1499938964844,27947.0703125,27720.0,0.0,0.0,0.4616627395153045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068889021873474,1.0689022541046145,-1.3258181752462406e-05,0.0,0.0004685290041379,0.0,0.0,172.82150268554688,0.0,0.0,0.0,0.6354666352272034,4.0,0.0,1.0
466920,293.27569580078125,297.1499938964844,293.1499938964844,0.1233593001961708,-2709.63623046875,304.16241455078125,0.6733006238937378,0.1877896189689636,0.1729036420583725,293.34228515625,297.1499938964844,293.1499938964844,0.0513541065156459,-1488.3916015625,304.17022705078125,0.5301854610443115,0.0951106399297714,0.0949178040027618,293.2201843261719,297.1499938964844,293.1499938964844,0.3833101689815521,-5184.7939453125,304.15966796875,0.908094584941864,0.47050541639328,0.3309139907360077,293.2381286621094,297.1499938964844,293.1499938964844,0.4782901704311371,-8347.3544921875,304.1625061035156,0.9684215784072876,0.5606095194816589,0.532645583152771,293.18572998046875,297.1499938964844,293.1499938964844,0.0151393236592412,-3774.572509765625,304.060546875,0.4032436311244964,0.050000000745058,0.2427947521209716,291.1923522949219,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.1927185058594,1.0,0.3792942762374878,0.6821568012237549,0.6821568012237549,1.0,1.0,-1.6493147611618042,0.6908034682273865,0.958511233329773,0.3075360059738159,0.0,0.0,0.7022122144699097,113.36817932128906,78.0,-14.191451072692873,-19949.638671875,572.907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4881591796875,310.0278015136719,278.1499938964844,0.0,18000.0,313.1499938964844,27947.0703125,27720.0,0.0,0.0,0.4616627395153045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068889021873474,1.0689022541046145,-1.3258181752462406e-05,0.0,0.0004685290041379,0.0,0.0,172.82150268554688,0.0,0.0,0.0,0.6354666352272034,4.0,0.0,1.0
466980,293.2718811035156,297.1499938964844,293.1499938964844,0.1209949702024459,-2667.80224609375,304.1622009277344,0.684119701385498,0.1853800863027572,0.1703160256147384,293.3388671875,297.1499938964844,293.1499938964844,0.0473309271037578,-1418.34765625,304.1701965332031,0.5328442454338074,0.0909351781010627,0.0904934555292129,293.2192687988281,297.1499938964844,293.1499938964844,0.3810425102710724,-5160.4541015625,304.16021728515625,0.9276278614997864,0.4689174592494964,0.3295002579689026,293.2370910644531,297.1499938964844,293.1499938964844,0.4753998219966888,-8307.4912109375,304.1631164550781,0.9850572347640992,0.5585823059082031,0.530322790145874,293.1849975585937,297.1499938964844,293.1499938964844,0.0148727614432573,-3738.487060546875,304.05029296875,0.4124157726764679,0.050000000745058,0.2407769113779068,291.198486328125,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.1985168457031,1.0,0.3674439489841461,0.6846954226493835,0.6846954226493835,1.0,1.0,-1.6339871883392334,0.6846992373466492,0.9492879509925842,0.3046883642673492,0.0,0.0,0.6952676177024841,102.2854461669922,66.0,-0.2587454915046692,-19777.826171875,532.0833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5476379394531,310.0487976074219,278.1499938964844,0.0,18000.0,313.1499938964844,27921.375,27720.0,0.0,0.0,0.4555848836898803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0505722761154177,1.0505852699279783,-1.3016626326134428e-05,0.0,0.0004623607383109,0.0,0.0,166.0780487060547,0.0,0.0,0.0,0.6273542046546936,4.0,0.0,1.0
467040,293.2718811035156,297.1499938964844,293.1499938964844,0.1209949702024459,-2667.80224609375,304.1622009277344,0.684119701385498,0.1853800863027572,0.1703160256147384,293.3388671875,297.1499938964844,293.1499938964844,0.0473309271037578,-1418.34765625,304.1701965332031,0.5328442454338074,0.0909351781010627,0.0904934555292129,293.2192687988281,297.1499938964844,293.1499938964844,0.3810425102710724,-5160.4541015625,304.16021728515625,0.9276278614997864,0.4689174592494964,0.3295002579689026,293.2370910644531,297.1499938964844,293.1499938964844,0.4753998219966888,-8307.4912109375,304.1631164550781,0.9850572347640992,0.5585823059082031,0.530322790145874,293.1849975585937,297.1499938964844,293.1499938964844,0.0148727614432573,-3738.487060546875,304.05029296875,0.4124157726764679,0.050000000745058,0.2407769113779068,291.198486328125,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.1985168457031,1.0,0.3674439489841461,0.6846954226493835,0.6846954226493835,1.0,1.0,-1.6339871883392334,0.6846992373466492,0.9492879509925842,0.3046883642673492,0.0,0.0,0.6952676177024841,102.2854461669922,66.0,-0.2587454915046692,-19777.826171875,532.0833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5476379394531,310.0487976074219,278.1499938964844,0.0,18000.0,313.1499938964844,27921.375,27720.0,0.0,0.0,0.4555848836898803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0505722761154177,1.0505852699279783,-1.3016626326134428e-05,0.0,0.0004623607383109,0.0,0.0,166.0780487060547,0.0,0.0,0.0,0.6273542046546936,4.0,0.0,1.0
