time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467100,293.2699584960937,297.1499938964844,293.1499938964844,0.1198778077960014,-2648.03369140625,304.1620178222656,0.6904130578041077,0.184214249253273,0.16905577480793,293.33697509765625,297.1499938964844,293.1499938964844,0.0453813225030899,-1384.7391357421875,304.1700744628906,0.5348421931266785,0.0889146327972412,0.0883497074246406,293.21881103515625,297.1499938964844,293.1499938964844,0.3800053000450134,-5149.4111328125,304.1602478027344,0.9388347268104552,0.4681264758110046,0.3287932276725769,293.23663330078125,297.1499938964844,293.1499938964844,0.4740733206272125,-8289.349609375,304.16314697265625,0.9932883977890016,0.5575727820396423,0.5291616916656494,293.1846008300781,297.1499938964844,293.1499938964844,0.0147457877174019,-3721.32666015625,304.0453491210937,0.4178037941455841,0.050000000745058,0.239762857556343,291.1985168457031,291.1499938964844,259.635009765625,258.2494506835937,279.1754150390625,293.2692565917969,291.1983947753906,1.0,0.3613588809967041,0.6859919428825378,0.6859919428825378,1.0,1.0,-1.626439929008484,0.6817018985748291,0.9447380304336548,0.3032906651496887,0.0,0.0,0.6920235753059387,96.72024536132812,66.0,-0.4810252785682678,-19684.185546875,511.9434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56591796875,310.0476379394531,278.1499938964844,0.0,18000.0,313.1499938964844,27916.19140625,26640.0,0.0,0.0,0.4525865316390991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0411092042922974,1.0411220788955688,-1.2895256986666936e-05,0.0,0.0004593177873175,0.0,0.0,162.68807983398438,0.0,0.0,0.0,0.6082792282104492,4.0,0.0,1.0
467160,293.2679748535156,297.1499938964844,293.1499938964844,0.1189910396933555,-2632.693359375,304.16143798828125,0.6968861818313599,0.1830809414386749,0.1678298562765121,293.3349914550781,297.1499938964844,293.1499938964844,0.0435657799243927,-1353.8426513671875,304.1697082519531,0.5369208455085754,0.0869311466813087,0.0862503722310066,293.21832275390625,297.1499938964844,293.1499938964844,0.3796135485172272,-5145.8427734375,304.1590576171875,0.9500014185905457,0.4673503935337066,0.3280985355377197,293.2357788085937,297.1499938964844,293.1499938964844,0.4714040756225586,-8250.998046875,304.1658630371094,0.9990000128746032,0.5566392540931702,0.5257766246795654,293.18414306640625,297.1499938964844,293.1499938964844,0.0146553395316004,-3710.699951171875,304.0403747558594,0.4236209392547607,0.050000000745058,0.2388035804033279,291.1802978515625,291.1499938964844,259.64617919921875,258.2607116699219,279.1771850585937,293.26788330078125,291.1771240234375,1.0,0.3551015257835388,0.687458336353302,0.687458336353302,1.0,1.0,-1.6164300441741943,0.6775892972946167,0.9388406872749328,0.3014367222785949,0.0,0.0,0.6915584802627563,91.40310668945312,69.0,-28.68597221374512,-19497.029296875,491.17095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5909423828125,310.00958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,26981.83984375,26640.0,0.0,0.0,0.4494804739952087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0171918869018557,1.0172042846679688,-1.2385011359583586e-05,0.0,0.0004561655514407,0.0,0.0,152.4268798828125,0.0,0.0,0.0,0.6100947856903076,4.0,0.0,1.0
467220,293.2642822265625,297.1499938964844,293.1499938964844,0.1168252751231193,-2593.78759765625,304.1612548828125,0.7018836140632629,0.1808429211378097,0.1656470447778701,293.3311767578125,297.1499938964844,293.1499938964844,0.0398757494986057,-1290.3721923828125,304.1693115234375,0.5340744853019714,0.0830205827951431,0.0823560953140258,293.21759033203125,297.1499938964844,293.1499938964844,0.3770783841609955,-5118.14794921875,304.1603698730469,0.9601284265518188,0.4657687246799469,0.3268822729587555,293.2179260253906,297.1499938964844,293.1499938964844,0.4531289339065552,-7985.98876953125,304.1904296875,0.9990000128746032,0.5580475926399231,0.5088402628898621,293.1832275390625,297.1499938964844,293.1499938964844,0.0144969411194324,-3687.529541015625,304.0310974121094,0.4298172891139984,0.050000000745058,0.2379138767719268,291.200927734375,291.1499938964844,259.6696472167969,258.2840881347656,279.1820373535156,293.261962890625,291.2030639648437,1.0,0.3469125926494598,0.6909694075584412,0.6909694075584412,1.0,1.0,-1.5862858295440674,0.6650397777557373,0.92124605178833,0.2950892448425293,0.0,0.0,0.6842930316925049,86.05522918701172,72.0,22.10128402709961,-19233.37890625,458.86468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6414489746094,310.0582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,26854.658203125,26640.0,0.0,0.0,0.4431089162826538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0028071403503418,1.002819299697876,-1.2179799341538455e-05,0.0,0.000449699233286,0.0,0.0,147.34739685058594,0.0,0.0,0.0,0.6032692790031433,4.0,0.0,1.0
467280,293.2642822265625,297.1499938964844,293.1499938964844,0.1168252751231193,-2593.78759765625,304.1612548828125,0.7018836140632629,0.1808429211378097,0.1656470447778701,293.3311767578125,297.1499938964844,293.1499938964844,0.0398757494986057,-1290.3721923828125,304.1693115234375,0.5340744853019714,0.0830205827951431,0.0823560953140258,293.21759033203125,297.1499938964844,293.1499938964844,0.3770783841609955,-5118.14794921875,304.1603698730469,0.9601284265518188,0.4657687246799469,0.3268822729587555,293.2179260253906,297.1499938964844,293.1499938964844,0.4531289339065552,-7985.98876953125,304.1904296875,0.9990000128746032,0.5580475926399231,0.5088402628898621,293.1832275390625,297.1499938964844,293.1499938964844,0.0144969411194324,-3687.529541015625,304.0310974121094,0.4298172891139984,0.050000000745058,0.2379138767719268,291.200927734375,291.1499938964844,259.6696472167969,258.2840881347656,279.1820373535156,293.261962890625,291.2030639648437,1.0,0.3469125926494598,0.6909694075584412,0.6909694075584412,1.0,1.0,-1.5862858295440674,0.6650397777557373,0.92124605178833,0.2950892448425293,0.0,0.0,0.6842930316925049,86.05522918701172,72.0,22.10128402709961,-19233.37890625,458.86468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6414489746094,310.0582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,26854.658203125,26640.0,0.0,0.0,0.4431089162826538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0028071403503418,1.002819299697876,-1.2179799341538455e-05,0.0,0.000449699233286,0.0,0.0,147.34739685058594,0.0,0.0,0.0,0.6032692790031433,4.0,0.0,1.0
467340,293.2611694335937,297.1499938964844,293.1499938964844,0.1148376315832138,-2558.15478515625,304.1607971191406,0.7035671472549438,0.1785841882228851,0.1635196208953857,293.327880859375,297.1499938964844,293.1499938964844,0.0363358929753303,-1229.4444580078125,304.16876220703125,0.5280863046646118,0.0790990889072418,0.0785391628742218,293.2174987792969,297.1499938964844,293.1499938964844,0.3748678863048553,-5094.39892578125,304.1605529785156,0.965381681919098,0.4640769064426422,0.3256448805332184,293.1919860839844,297.1499938964844,293.1499938964844,0.44174525141716,-7826.03759765625,304.19549560546875,0.9990000128746032,0.5615861415863037,0.4989106059074402,293.18280029296875,297.1499938964844,293.1499938964844,0.0143969673663377,-3673.552734375,304.0208435058594,0.4336996078491211,0.050000000745058,0.2374139726161956,291.2132263183594,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,293.2562255859375,291.2132568359375,1.0,0.3416343033313751,0.6943013072013855,0.6943013072013855,1.0,1.0,-1.5650978088378906,0.6564679145812988,0.9086298942565918,0.2908907234668731,0.0,0.0,0.6747124195098877,82.97423553466797,75.0,12.725089073181152,-18965.46875,438.6019592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.692138671875,310.05035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,26900.78515625,25560.0,0.0,0.0,0.4365337491035461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763215184211732,0.9763333797454834,-1.187192083307309e-05,0.0,0.0004430262779351,0.0,0.0,138.8718719482422,0.0,0.0,0.0,0.577133297920227,4.0,0.0,1.0
467400,293.2611694335937,297.1499938964844,293.1499938964844,0.1148376315832138,-2558.15478515625,304.1607971191406,0.7035671472549438,0.1785841882228851,0.1635196208953857,293.327880859375,297.1499938964844,293.1499938964844,0.0363358929753303,-1229.4444580078125,304.16876220703125,0.5280863046646118,0.0790990889072418,0.0785391628742218,293.2174987792969,297.1499938964844,293.1499938964844,0.3748678863048553,-5094.39892578125,304.1605529785156,0.965381681919098,0.4640769064426422,0.3256448805332184,293.1919860839844,297.1499938964844,293.1499938964844,0.44174525141716,-7826.03759765625,304.19549560546875,0.9990000128746032,0.5615861415863037,0.4989106059074402,293.18280029296875,297.1499938964844,293.1499938964844,0.0143969673663377,-3673.552734375,304.0208435058594,0.4336996078491211,0.050000000745058,0.2374139726161956,291.2132263183594,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,293.2562255859375,291.2132568359375,1.0,0.3416343033313751,0.6943013072013855,0.6943013072013855,1.0,1.0,-1.5650978088378906,0.6564679145812988,0.9086298942565918,0.2908907234668731,0.0,0.0,0.6747124195098877,82.97423553466797,75.0,12.725089073181152,-18965.46875,438.6019592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.692138671875,310.05035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,26900.78515625,25560.0,0.0,0.0,0.4365337491035461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763215184211732,0.9763333797454834,-1.187192083307309e-05,0.0,0.0004430262779351,0.0,0.0,138.8718719482422,0.0,0.0,0.0,0.577133297920227,4.0,0.0,1.0
467460,293.2582092285156,297.1499938964844,293.1499938964844,0.1133439987897872,-2532.012939453125,304.15972900390625,0.7028599381446838,0.1763664931058883,0.1614710688591003,293.3248291015625,297.1499938964844,293.1499938964844,0.0331048183143138,-1173.6788330078125,304.1679077148437,0.5199503898620605,0.0752142146229744,0.0748006850481033,293.2174987792969,297.1499938964844,293.1499938964844,0.3740613460540771,-5086.7861328125,304.158447265625,0.9673224687576294,0.4623701572418213,0.3244251310825348,293.1703491210937,297.1499938964844,293.1499938964844,0.4369901418685913,-7764.30224609375,304.1881408691406,0.9990000128746032,0.5649221539497375,0.4940654337406158,293.1825866699219,297.1499938964844,293.1499938964844,0.0143849998712539,-3675.543701171875,304.0094909667969,0.435680478811264,0.050000000745058,0.2371738106012344,291.1820983886719,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.1818542480469,1.0,0.3385583460330963,0.6974889039993286,0.6974889039993286,1.0,1.0,-1.5505775213241575,0.650852382183075,0.8997251987457275,0.288267582654953,0.0,0.0,0.6725958585739136,81.41333770751953,78.0,-19.497493743896484,-18715.892578125,426.4275817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.750732421875,310.0161437988281,278.1499938964844,0.0,18000.0,313.1499938964844,25739.025390625,25560.0,0.0,0.0,0.4296509027481079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9447463750839232,0.944757640361786,-1.1240844287385698e-05,0.0,0.0004360410384833,0.0,0.0,126.89447784423828,0.0,0.0,0.0,0.5752546787261963,4.0,0.0,1.0
467520,293.2582092285156,297.1499938964844,293.1499938964844,0.1133439987897872,-2532.012939453125,304.15972900390625,0.7028599381446838,0.1763664931058883,0.1614710688591003,293.3248291015625,297.1499938964844,293.1499938964844,0.0331048183143138,-1173.6788330078125,304.1679077148437,0.5199503898620605,0.0752142146229744,0.0748006850481033,293.2174987792969,297.1499938964844,293.1499938964844,0.3740613460540771,-5086.7861328125,304.158447265625,0.9673224687576294,0.4623701572418213,0.3244251310825348,293.1703491210937,297.1499938964844,293.1499938964844,0.4369901418685913,-7764.30224609375,304.1881408691406,0.9990000128746032,0.5649221539497375,0.4940654337406158,293.1825866699219,297.1499938964844,293.1499938964844,0.0143849998712539,-3675.543701171875,304.0094909667969,0.435680478811264,0.050000000745058,0.2371738106012344,291.1820983886719,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.1818542480469,1.0,0.3385583460330963,0.6974889039993286,0.6974889039993286,1.0,1.0,-1.5505775213241575,0.650852382183075,0.8997251987457275,0.288267582654953,0.0,0.0,0.6725958585739136,81.41333770751953,78.0,-19.497493743896484,-18715.892578125,426.4275817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.750732421875,310.0161437988281,278.1499938964844,0.0,18000.0,313.1499938964844,25739.025390625,25560.0,0.0,0.0,0.4296509027481079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9447463750839232,0.944757640361786,-1.1240844287385698e-05,0.0,0.0004360410384833,0.0,0.0,126.89447784423828,0.0,0.0,0.0,0.5752546787261963,4.0,0.0,1.0
467580,293.25537109375,297.1499938964844,293.1499938964844,0.1116631999611854,-2501.902587890625,304.1592712402344,0.7003293633460999,0.1742021143436432,0.1595073193311691,293.32177734375,297.1499938964844,293.1499938964844,0.0299199987202882,-1116.9007568359375,304.167236328125,0.5104853510856628,0.0714034065604209,0.0711638182401657,293.2176208496094,297.1499938964844,293.1499938964844,0.3724287748336792,-5069.40966796875,304.1583251953125,0.9667820930480956,0.4606334865093231,0.3232204616069793,293.1576232910156,297.1499938964844,293.1499938964844,0.435215026140213,-7744.94482421875,304.17828369140625,0.9990000128746032,0.5670067071914673,0.4930583536624908,293.1826171875,297.1499938964844,293.1499938964844,0.0143530145287513,-3672.564453125,303.9978942871094,0.4360997676849365,0.050000000745058,0.2371244579553604,291.178466796875,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,293.2509765625,291.1774597167969,1.0,0.3371498882770538,0.7004892826080322,0.7004892826080322,1.0,1.0,-1.5411368608474731,0.647460401058197,0.8936764597892761,0.2868224084377289,0.0,0.0,0.6688922643661499,80.97034454345703,81.0,-13.30111598968506,-18589.94140625,420.1131896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75146484375,309.9955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,25671.447265625,25560.0,0.0,0.0,0.4232201278209686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9341635704040528,0.9341747164726256,-1.110481571231503e-05,0.0,0.0004295146209187,0.0,0.0,123.64639282226562,0.0,0.0,0.0,0.5705826282501221,4.0,0.0,1.0
467640,293.25537109375,297.1499938964844,293.1499938964844,0.1116631999611854,-2501.902587890625,304.1592712402344,0.7003293633460999,0.1742021143436432,0.1595073193311691,293.32177734375,297.1499938964844,293.1499938964844,0.0299199987202882,-1116.9007568359375,304.167236328125,0.5104853510856628,0.0714034065604209,0.0711638182401657,293.2176208496094,297.1499938964844,293.1499938964844,0.3724287748336792,-5069.40966796875,304.1583251953125,0.9667820930480956,0.4606334865093231,0.3232204616069793,293.1576232910156,297.1499938964844,293.1499938964844,0.435215026140213,-7744.94482421875,304.17828369140625,0.9990000128746032,0.5670067071914673,0.4930583536624908,293.1826171875,297.1499938964844,293.1499938964844,0.0143530145287513,-3672.564453125,303.9978942871094,0.4360997676849365,0.050000000745058,0.2371244579553604,291.178466796875,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,293.2509765625,291.1774597167969,1.0,0.3371498882770538,0.7004892826080322,0.7004892826080322,1.0,1.0,-1.5411368608474731,0.647460401058197,0.8936764597892761,0.2868224084377289,0.0,0.0,0.6688922643661499,80.97034454345703,81.0,-13.30111598968506,-18589.94140625,420.1131896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75146484375,309.9955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,25671.447265625,25560.0,0.0,0.0,0.4232201278209686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9341635704040528,0.9341747164726256,-1.110481571231503e-05,0.0,0.0004295146209187,0.0,0.0,123.64639282226562,0.0,0.0,0.0,0.5705826282501221,4.0,0.0,1.0
467700,293.25396728515625,297.1499938964844,293.1499938964844,0.1109014153480529,-2488.322265625,304.1589660644531,0.6985291242599487,0.1731417924165725,0.1585555970668792,293.3201904296875,297.1499938964844,293.1499938964844,0.0280435346066951,-1088.1021728515625,304.1675109863281,0.5054804682731628,0.0695365592837333,0.0693904981017112,293.2177124023437,297.1499938964844,293.1499938964844,0.3717840313911438,-5062.69677734375,304.1579895019531,0.9657673835754396,0.4597562551498413,0.3226186335086822,293.1548767089844,297.1499938964844,293.1499938964844,0.4357375800609588,-7755.5625,304.17218017578125,0.9990000128746032,0.567450225353241,0.4936874508857727,293.1827697753906,297.1499938964844,293.1499938964844,0.0143495621159672,-3673.339599609375,303.9916687011719,0.4358378946781158,0.050000000745058,0.2371556609869003,291.1712951660156,291.1499938964844,259.7657165527344,258.37579345703125,279.17974853515625,293.24981689453125,291.16998291015625,1.0,0.3369410336017608,0.7019066214561462,0.7019066214561462,1.0,1.0,-1.5379345417022705,0.6464206576347351,0.8915139436721802,0.2864435315132141,0.0,0.0,0.6681694984436035,81.07634735107422,81.0,-17.164979934692383,-18535.787109375,418.6559448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73016357421875,309.96929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,25638.658203125,24480.0,0.0,0.0,0.4202494621276855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9305267930030824,0.9305378198623656,-1.10562195914099e-05,0.0,0.0004264997842255,0.0,0.0,122.52588653564452,0.0,0.0,0.0,0.5540461540222168,4.0,0.0,1.0
467760,293.2525634765625,297.1499938964844,293.1499938964844,0.1103571876883506,-2479.035888671875,304.1583251953125,0.6964448690414429,0.1720970422029495,0.1576233506202697,293.31854248046875,297.1499938964844,293.1499938964844,0.0270577017217874,-1064.63134765625,304.1661376953125,0.5003861784934998,0.0677046254277229,0.0676521807909011,293.2178039550781,297.1499938964844,293.1499938964844,0.3718177080154419,-5063.8642578125,304.15643310546875,0.9643421173095704,0.4588802754878998,0.3220196962356567,293.1544189453125,297.1499938964844,293.1499938964844,0.4377254545688629,-7787.67431640625,304.1645202636719,0.9990000128746032,0.5674822926521301,0.4949317574501037,293.1830444335937,297.1499938964844,293.1499938964844,0.0143784573301672,-3680.511474609375,303.98486328125,0.4353227317333221,0.050000000745058,0.2372173368930816,291.1444702148437,291.1499938964844,259.78143310546875,258.39031982421875,279.1787414550781,293.2484436035156,291.13922119140625,1.0,0.3370046019554138,0.7032684087753296,0.7032684087753296,1.0,1.0,-1.5355764627456665,0.6457430720329285,0.889833390712738,0.2862528264522552,0.0,0.0,0.670908510684967,81.36104583740234,84.0,-51.88046646118164,-18411.79296875,418.12548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70782470703125,309.8940124511719,278.1499938964844,0.0,18000.0,313.1499938964844,24678.73828125,24480.0,0.0,0.0,0.4173345267772674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.914223611354828,0.9142342805862428,-1.0656502126948908e-05,0.0,0.0004235414962749,0.0,0.0,116.06787872314452,0.0,0.0,0.0,0.5589618682861328,4.0,0.0,1.0
467820,293.2498474121094,297.1499938964844,293.1499938964844,0.1089539527893066,-2453.979248046875,304.1579284667969,0.6916040182113647,0.1700525432825088,0.1558157801628112,293.3148498535156,297.1499938964844,293.1499938964844,0.0244370698928833,-1013.532470703125,304.1651306152344,0.4900572001934051,0.0641863793134689,0.0643193498253822,293.218017578125,297.1499938964844,293.1499938964844,0.370714783668518,-5052.27880859375,304.1562194824219,0.9604564309120178,0.4571235477924347,0.3208363056182861,293.1597900390625,297.1499938964844,293.1499938964844,0.4420616030693054,-7854.5966796875,304.1525573730469,0.9990000128746032,0.5662962198257446,0.4989395439624786,293.18389892578125,297.1499938964844,293.1499938964844,0.0143870124593377,-3684.7529296875,303.9706726074219,0.4336891770362854,0.050000000745058,0.2374168038368225,291.1239318847656,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.1234741210937,1.0,0.3378183543682098,0.7058416604995728,0.7058416604995728,1.0,1.0,-1.533034086227417,0.6453193426132202,0.8877147436141968,0.2863540649414062,0.0,0.0,0.6764861345291138,82.37798309326172,87.0,-24.68310546875,-18409.875,419.4065551757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60675048828125,309.8519592285156,278.1499938964844,0.0,18000.0,313.1499938964844,24392.28515625,24480.0,0.0,0.0,0.4122868776321411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9255924820899964,0.925603210926056,-1.0718737030401826e-05,0.0,0.0004184187564533,0.0,0.0,118.73672485351562,0.0,0.0,0.0,0.56303870677948,4.0,0.0,1.0
467880,293.2498474121094,297.1499938964844,293.1499938964844,0.1089539527893066,-2453.979248046875,304.1579284667969,0.6916040182113647,0.1700525432825088,0.1558157801628112,293.3148498535156,297.1499938964844,293.1499938964844,0.0244370698928833,-1013.532470703125,304.1651306152344,0.4900572001934051,0.0641863793134689,0.0643193498253822,293.218017578125,297.1499938964844,293.1499938964844,0.370714783668518,-5052.27880859375,304.1562194824219,0.9604564309120178,0.4571235477924347,0.3208363056182861,293.1597900390625,297.1499938964844,293.1499938964844,0.4420616030693054,-7854.5966796875,304.1525573730469,0.9990000128746032,0.5662962198257446,0.4989395439624786,293.18389892578125,297.1499938964844,293.1499938964844,0.0143870124593377,-3684.7529296875,303.9706726074219,0.4336891770362854,0.050000000745058,0.2374168038368225,291.1239318847656,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.1234741210937,1.0,0.3378183543682098,0.7058416604995728,0.7058416604995728,1.0,1.0,-1.533034086227417,0.6453193426132202,0.8877147436141968,0.2863540649414062,0.0,0.0,0.6764861345291138,82.37798309326172,87.0,-24.68310546875,-18409.875,419.4065551757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60675048828125,309.8519592285156,278.1499938964844,0.0,18000.0,313.1499938964844,24392.28515625,24480.0,0.0,0.0,0.4122868776321411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9255924820899964,0.925603210926056,-1.0718737030401826e-05,0.0,0.0004184187564533,0.0,0.0,118.73672485351562,0.0,0.0,0.0,0.56303870677948,4.0,0.0,1.0
467940,293.2471618652344,297.1499938964844,293.1499938964844,0.1075493171811103,-2428.719482421875,304.1576232910156,0.6860964894294739,0.168066531419754,0.1540765613317489,293.31134033203125,297.1499938964844,293.1499938964844,0.022023307159543,-963.6461181640624,304.16412353515625,0.4787643551826477,0.0607224963605403,0.0611032098531723,293.21832275390625,297.1499938964844,293.1499938964844,0.3693830668926239,-5038.08740234375,304.1563415527344,0.9553993940353394,0.45533487200737,0.3196438252925873,293.1726989746094,297.1499938964844,293.1499938964844,0.4480464458465576,-7943.73291015625,304.1417541503906,0.9990000128746032,0.5634476542472839,0.5045647621154785,293.1852111816406,297.1499938964844,293.1499938964844,0.0143903093412518,-3687.927978515625,303.9549865722656,0.4314619302749634,0.050000000745058,0.237699344754219,291.1125183105469,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.24273681640625,291.11138916015625,1.0,0.3393592834472656,0.7083081007003784,0.7083081007003784,1.0,1.0,-1.5327448844909668,0.6458742618560791,0.8868706226348877,0.2869676053524017,0.0,0.0,0.6821306347846985,83.88082885742188,90.0,-20.187856674194336,-18389.408203125,423.1700134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4346618652344,309.74658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24345.654296875,23400.0,0.0,0.0,0.4085084795951843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937791347503662,0.9378021955490112,-1.0846226359717548e-05,0.0,0.0004145841812714,0.0,0.0,122.15975952148438,0.0,0.0,0.0,0.553191602230072,4.0,0.0,1.0
468000,293.2471618652344,297.1499938964844,293.1499938964844,0.1075493171811103,-2428.719482421875,304.1576232910156,0.6860964894294739,0.168066531419754,0.1540765613317489,293.31134033203125,297.1499938964844,293.1499938964844,0.022023307159543,-963.6461181640624,304.16412353515625,0.4787643551826477,0.0607224963605403,0.0611032098531723,293.21832275390625,297.1499938964844,293.1499938964844,0.3693830668926239,-5038.08740234375,304.1563415527344,0.9553993940353394,0.45533487200737,0.3196438252925873,293.1726989746094,297.1499938964844,293.1499938964844,0.4480464458465576,-7943.73291015625,304.1417541503906,0.9990000128746032,0.5634476542472839,0.5045647621154785,293.1852111816406,297.1499938964844,293.1499938964844,0.0143903093412518,-3687.927978515625,303.9549865722656,0.4314619302749634,0.050000000745058,0.237699344754219,291.1125183105469,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.24273681640625,291.11138916015625,1.0,0.3393592834472656,0.7083081007003784,0.7083081007003784,1.0,1.0,-1.5327448844909668,0.6458742618560791,0.8868706226348877,0.2869676053524017,0.0,0.0,0.6821306347846985,83.88082885742188,90.0,-20.187856674194336,-18389.408203125,423.1700134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4346618652344,309.74658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24345.654296875,23400.0,0.0,0.0,0.4085084795951843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937791347503662,0.9378021955490112,-1.0846226359717548e-05,0.0,0.0004145841812714,0.0,0.0,122.15975952148438,0.0,0.0,0.0,0.553191602230072,4.0,0.0,1.0
468060,293.2444763183594,297.1499938964844,293.1499938964844,0.1064804792404174,-2410.0185546875,304.1568908691406,0.6801755428314209,0.1661469638347625,0.1524081081151962,293.3085327148437,297.1499938964844,293.1499938964844,0.0198255386203527,-915.356201171875,304.1630859375,0.4636609852313995,0.057200938463211,0.0578596107661724,293.2185974121094,297.1499938964844,293.1499938964844,0.3690144419670105,-5035.01220703125,304.1549377441406,0.949438452720642,0.4535501003265381,0.3184581696987152,293.191650390625,297.1499938964844,293.1499938964844,0.4566983878612518,-8070.2685546875,304.1302185058594,0.9990000128746032,0.5590433478355408,0.5114056468009949,293.1869506835937,297.1499938964844,293.1499938964844,0.014438921585679,-3700.205810546875,303.9371337890625,0.4288537800312042,0.050000000745058,0.2380471378564834,291.0702819824219,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.0697326660156,1.0,0.3414400219917297,0.7107836008071899,0.7107836008071899,1.0,1.0,-1.534053921699524,0.6471447944641113,0.8869091868400574,0.2879684269428253,0.0,0.0,0.6957739591598511,85.76217651367188,93.0,-36.92157745361328,-18338.23828125,428.7926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2396240234375,309.5998840332031,278.1499938964844,0.0,18000.0,313.1499938964844,23177.841796875,23400.0,0.0,0.0,0.4056950211524963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.945115566253662,0.9451262354850768,-1.0665870831871873e-05,0.0,0.0004117288917768,0.0,0.0,122.04220581054688,0.0,0.0,0.0,0.5676853060722351,4.0,0.0,1.0
468120,293.2444763183594,297.1499938964844,293.1499938964844,0.1064804792404174,-2410.0185546875,304.1568908691406,0.6801755428314209,0.1661469638347625,0.1524081081151962,293.3085327148437,297.1499938964844,293.1499938964844,0.0198255386203527,-915.356201171875,304.1630859375,0.4636609852313995,0.057200938463211,0.0578596107661724,293.2185974121094,297.1499938964844,293.1499938964844,0.3690144419670105,-5035.01220703125,304.1549377441406,0.949438452720642,0.4535501003265381,0.3184581696987152,293.191650390625,297.1499938964844,293.1499938964844,0.4566983878612518,-8070.2685546875,304.1302185058594,0.9990000128746032,0.5590433478355408,0.5114056468009949,293.1869506835937,297.1499938964844,293.1499938964844,0.014438921585679,-3700.205810546875,303.9371337890625,0.4288537800312042,0.050000000745058,0.2380471378564834,291.0702819824219,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.0697326660156,1.0,0.3414400219917297,0.7107836008071899,0.7107836008071899,1.0,1.0,-1.534053921699524,0.6471447944641113,0.8869091868400574,0.2879684269428253,0.0,0.0,0.6957739591598511,85.76217651367188,93.0,-36.92157745361328,-18338.23828125,428.7926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2396240234375,309.5998840332031,278.1499938964844,0.0,18000.0,313.1499938964844,23177.841796875,23400.0,0.0,0.0,0.4056950211524963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.945115566253662,0.9451262354850768,-1.0665870831871873e-05,0.0,0.0004117288917768,0.0,0.0,122.04220581054688,0.0,0.0,0.0,0.5676853060722351,4.0,0.0,1.0
468180,293.2418212890625,297.1499938964844,293.1499938964844,0.1051095873117446,-2385.05029296875,304.1568603515625,0.6740487217903137,0.1642945855855941,0.1508102864027023,293.3064270019531,297.1499938964844,293.1499938964844,0.0176721718162298,-863.3108520507812,304.1623229980469,0.4446519911289215,0.0536174103617668,0.0545661896467208,293.21893310546875,297.1499938964844,293.1499938964844,0.367392748594284,-5017.29443359375,304.1559753417969,0.9427969455718994,0.4517422914505005,0.3172721862792969,293.2157592773437,297.1499938964844,293.1499938964844,0.4649973213672638,-8188.82373046875,304.1230163574219,0.9990000128746032,0.553111732006073,0.5191386938095093,293.18896484375,297.1499938964844,293.1499938964844,0.0144324162974953,-3701.501708984375,303.91864013671875,0.4260328710079193,0.050000000745058,0.238445907831192,291.0684814453125,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.068115234375,1.0,0.3439202904701233,0.7133732438087463,0.7133732438087463,1.0,1.0,-1.536520004272461,0.6489575505256653,0.8875623941421509,0.2892789840698242,0.0,0.0,0.7067522406578064,87.93755340576172,96.0,-13.565834999084473,-18380.119140625,435.83099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99041748046875,309.4753723144531,278.1499938964844,0.0,18000.0,313.1499938964844,23116.755859375,23400.0,0.0,0.0,0.4043155908584595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733908772468568,0.97340190410614,-1.098146640288178e-05,0.0,0.0004103289102204,0.0,0.0,130.39620971679688,0.0,0.0,0.0,0.5796762704849243,4.0,0.0,1.0
468240,293.2418212890625,297.1499938964844,293.1499938964844,0.1051095873117446,-2385.05029296875,304.1568603515625,0.6740487217903137,0.1642945855855941,0.1508102864027023,293.3064270019531,297.1499938964844,293.1499938964844,0.0176721718162298,-863.3108520507812,304.1623229980469,0.4446519911289215,0.0536174103617668,0.0545661896467208,293.21893310546875,297.1499938964844,293.1499938964844,0.367392748594284,-5017.29443359375,304.1559753417969,0.9427969455718994,0.4517422914505005,0.3172721862792969,293.2157592773437,297.1499938964844,293.1499938964844,0.4649973213672638,-8188.82373046875,304.1230163574219,0.9990000128746032,0.553111732006073,0.5191386938095093,293.18896484375,297.1499938964844,293.1499938964844,0.0144324162974953,-3701.501708984375,303.91864013671875,0.4260328710079193,0.050000000745058,0.238445907831192,291.0684814453125,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.068115234375,1.0,0.3439202904701233,0.7133732438087463,0.7133732438087463,1.0,1.0,-1.536520004272461,0.6489575505256653,0.8875623941421509,0.2892789840698242,0.0,0.0,0.7067522406578064,87.93755340576172,96.0,-13.565834999084473,-18380.119140625,435.83099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99041748046875,309.4753723144531,278.1499938964844,0.0,18000.0,313.1499938964844,23116.755859375,23400.0,0.0,0.0,0.4043155908584595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733908772468568,0.97340190410614,-1.098146640288178e-05,0.0,0.0004103289102204,0.0,0.0,130.39620971679688,0.0,0.0,0.0,0.5796762704849243,4.0,0.0,1.0
468300,293.2404479980469,297.1499938964844,293.1499938964844,0.1044676303863525,-2373.37158203125,304.15679931640625,0.6707563400268555,0.1633986830711364,0.1500438451766967,293.3055419921875,297.1499938964844,293.1499938964844,0.0166639015078544,-837.241455078125,304.1618957519531,0.4352859854698181,0.0518107861280441,0.0529099218547344,293.2191162109375,297.1499938964844,293.1499938964844,0.3666262924671173,-5008.99609375,304.1562805175781,0.9389610886573792,0.450833648443222,0.3166789412498474,293.22918701171875,297.1499938964844,293.1499938964844,0.468512624502182,-8237.6943359375,304.1216125488281,0.9990000128746032,0.5496363639831543,0.5221701860427856,293.19000244140625,297.1499938964844,293.1499938964844,0.0144350370392203,-3703.1650390625,303.90899658203125,0.4244177043437958,0.050000000745058,0.238685742020607,291.06591796875,291.1499938964844,259.9416809082031,258.5334777832031,279.1770935058594,293.2490539550781,291.06561279296875,1.0,0.3452415466308594,0.714824378490448,0.714824378490448,1.0,1.0,-1.5368577241897583,0.6494752764701843,0.8873823881149292,0.2897834479808807,0.0,0.0,0.7126191258430481,89.22576904296875,96.0,-9.841906547546388,-18386.587890625,439.3775939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8551330566406,309.40362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,23103.017578125,22320.0,0.0,0.0,0.4041260182857513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9876946806907654,0.9877058267593384,-1.1148698831675574e-05,0.0,0.000410136533901,0.0,0.0,134.8160858154297,0.0,0.0,0.0,0.5709094405174255,4.0,0.0,1.0
468360,293.2390441894531,297.1499938964844,293.1499938964844,0.1039891168475151,-2364.91796875,304.1564025878906,0.666546106338501,0.1625328958034515,0.1493281573057174,293.3046569824219,297.1499938964844,293.1499938964844,0.0158341769129037,-814.2753295898438,304.1612243652344,0.4256060719490051,0.0500095970928669,0.0512819774448871,293.21923828125,297.1499938964844,293.1499938964844,0.3663126528263092,-5005.99462890625,304.1557006835937,0.9335336685180664,0.4499371349811554,0.3161109685897827,293.23980712890625,297.1499938964844,293.1499938964844,0.4670076668262481,-8212.7138671875,304.1295471191406,0.9949214458465576,0.5465421676635742,0.5196312069892883,293.1909484863281,297.1499938964844,293.1499938964844,0.0144704449921846,-3710.6650390625,303.8990478515625,0.422050803899765,0.050000000745058,0.2390538156032562,291.0506286621094,291.1499938964844,259.9599914550781,258.5495300292969,279.1810913085937,293.2524719238281,291.0482788085937,1.0,0.3464013338088989,0.7166821360588074,0.7166821360588074,1.0,1.0,-1.5307328701019287,0.6471455693244934,0.8835873007774353,0.2887608706951141,0.0,0.0,0.7205653786659241,91.0767822265625,99.0,-27.060937881469727,-18264.458984375,440.821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7362365722656,309.3013610839844,278.1499938964844,0.0,18000.0,313.1499938964844,22213.431640625,22320.0,0.0,0.0,0.4040269553661346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9848270416259766,0.9848379492759703,-1.0913170626736246e-05,0.0,0.0004100359801668,0.0,0.0,132.11972045898438,0.0,0.0,0.0,0.5815933346748352,4.0,0.0,1.0
468420,293.236328125,297.1499938964844,293.1499938964844,0.1026251688599586,-2339.650634765625,304.15655517578125,0.6593415141105652,0.1608242392539978,0.1479129344224929,293.3050537109375,297.1499938964844,293.1499938964844,0.0150883477181196,-795.4521484375,304.1038513183594,0.4182721078395843,0.050000000745058,0.0505313277244567,293.2196655273437,297.1499938964844,293.1499938964844,0.3641566038131714,-4982.08251953125,304.1574401855469,0.92425799369812,0.4480987191200256,0.3149461150169372,293.24969482421875,297.1499938964844,293.1499938964844,0.4624430537223816,-8141.7373046875,304.143798828125,0.9869679808616638,0.5422454476356506,0.5152178406715393,293.19305419921875,297.1499938964844,293.1499938964844,0.014459503814578,-3710.075439453125,303.87921142578125,0.418262630701065,0.050000000745058,0.2396870553493499,291.064697265625,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2566833496094,291.06658935546875,1.0,0.3486715257167816,0.72038733959198,0.72038733959198,1.0,1.0,-1.522193193435669,0.6441888213157654,0.8780043125152588,0.287524551153183,0.0,0.0,0.7316291928291321,94.2960968017578,102.0,14.473979949951172,-18238.919921875,444.4471130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194702148437,309.21923828125,278.1499938964844,0.0,18000.0,313.1499938964844,22051.126953125,22320.0,0.0,0.0,0.4042883813381195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0141273736953735,1.0141385793685913,-1.1232131328142714e-05,0.0,0.0004103012906853,0.0,0.0,141.140380859375,0.0,0.0,0.0,0.5939550995826721,4.0,0.0,1.0
468480,293.236328125,297.1499938964844,293.1499938964844,0.1026251688599586,-2339.650634765625,304.15655517578125,0.6593415141105652,0.1608242392539978,0.1479129344224929,293.3050537109375,297.1499938964844,293.1499938964844,0.0150883477181196,-795.4521484375,304.1038513183594,0.4182721078395843,0.050000000745058,0.0505313277244567,293.2196655273437,297.1499938964844,293.1499938964844,0.3641566038131714,-4982.08251953125,304.1574401855469,0.92425799369812,0.4480987191200256,0.3149461150169372,293.24969482421875,297.1499938964844,293.1499938964844,0.4624430537223816,-8141.7373046875,304.143798828125,0.9869679808616638,0.5422454476356506,0.5152178406715393,293.19305419921875,297.1499938964844,293.1499938964844,0.014459503814578,-3710.075439453125,303.87921142578125,0.418262630701065,0.050000000745058,0.2396870553493499,291.064697265625,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2566833496094,291.06658935546875,1.0,0.3486715257167816,0.72038733959198,0.72038733959198,1.0,1.0,-1.522193193435669,0.6441888213157654,0.8780043125152588,0.287524551153183,0.0,0.0,0.7316291928291321,94.2960968017578,102.0,14.473979949951172,-18238.919921875,444.4471130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194702148437,309.21923828125,278.1499938964844,0.0,18000.0,313.1499938964844,22051.126953125,22320.0,0.0,0.0,0.4042883813381195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0141273736953735,1.0141385793685913,-1.1232131328142714e-05,0.0,0.0004103012906853,0.0,0.0,141.140380859375,0.0,0.0,0.0,0.5939550995826721,4.0,0.0,1.0
468540,293.2336120605469,297.1499938964844,293.1499938964844,0.1012805104255676,-2314.646728515625,304.1566162109375,0.6529855132102966,0.1591918319463729,0.1465444266796112,293.31060791015625,297.1499938964844,293.1499938964844,0.0149061670526862,-791.6671142578125,304.03204345703125,0.4150660037994385,0.050000000745058,0.0506511554121971,293.2201843261719,297.1499938964844,293.1499938964844,0.3618236780166626,-4956.353515625,304.1588134765625,0.9160305857658386,0.4462288916110992,0.3137419819831848,293.2530822753906,297.1499938964844,293.1499938964844,0.4587582349777221,-8086.31884765625,304.1518859863281,0.9798218607902528,0.5390230417251587,0.512141227722168,293.1952819824219,297.1499938964844,293.1499938964844,0.014435289427638,-3707.467041015625,303.85845947265625,0.4150660336017608,0.050000000745058,0.2402673363685608,291.0839538574219,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603454589844,291.0852966308594,1.0,0.3509702682495117,0.7241660356521606,0.7241660356521606,1.0,1.0,-1.5162510871887207,0.6423925161361694,0.8738585114479065,0.2869506180286407,0.0,0.0,0.7390827536582947,97.28302001953124,105.0,22.24364280700684,-18196.421875,448.8638305664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32769775390625,309.12408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,22104.703125,21240.0,0.0,0.0,0.4051257669925689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.034927248954773,1.0349386930465698,-1.1503057976369746e-05,0.0,0.0004111511516384,0.0,0.0,148.1791534423828,0.0,0.0,0.0,0.5882409811019897,4.0,0.0,1.0
468600,293.2336120605469,297.1499938964844,293.1499938964844,0.1012805104255676,-2314.646728515625,304.1566162109375,0.6529855132102966,0.1591918319463729,0.1465444266796112,293.31060791015625,297.1499938964844,293.1499938964844,0.0149061670526862,-791.6671142578125,304.03204345703125,0.4150660037994385,0.050000000745058,0.0506511554121971,293.2201843261719,297.1499938964844,293.1499938964844,0.3618236780166626,-4956.353515625,304.1588134765625,0.9160305857658386,0.4462288916110992,0.3137419819831848,293.2530822753906,297.1499938964844,293.1499938964844,0.4587582349777221,-8086.31884765625,304.1518859863281,0.9798218607902528,0.5390230417251587,0.512141227722168,293.1952819824219,297.1499938964844,293.1499938964844,0.014435289427638,-3707.467041015625,303.85845947265625,0.4150660336017608,0.050000000745058,0.2402673363685608,291.0839538574219,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603454589844,291.0852966308594,1.0,0.3509702682495117,0.7241660356521606,0.7241660356521606,1.0,1.0,-1.5162510871887207,0.6423925161361694,0.8738585114479065,0.2869506180286407,0.0,0.0,0.7390827536582947,97.28302001953124,105.0,22.24364280700684,-18196.421875,448.8638305664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32769775390625,309.12408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,22104.703125,21240.0,0.0,0.0,0.4051257669925689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.034927248954773,1.0349386930465698,-1.1503057976369746e-05,0.0,0.0004111511516384,0.0,0.0,148.1791534423828,0.0,0.0,0.0,0.5882409811019897,4.0,0.0,1.0
468660,293.2307434082031,297.1499938964844,293.1499938964844,0.1002862527966499,-2296.600830078125,304.15606689453125,0.6471229791641235,0.1576519757509231,0.1452556401491165,293.3194580078125,297.1499938964844,293.1499938964844,0.0147469285875558,-789.2431030273438,303.94952392578125,0.4121297597885132,0.050000000745058,0.0507719032466411,293.2205505371094,297.1499938964844,293.1499938964844,0.3604852557182312,-4942.29296875,304.1581726074219,0.9084484577178956,0.4443736970424652,0.3125404715538025,293.25421142578125,297.1499938964844,293.1499938964844,0.4566219449043274,-8055.3310546875,304.1548156738281,0.972764492034912,0.5361814498901367,0.5095309615135193,293.19757080078125,297.1499938964844,293.1499938964844,0.0144533198326826,-3713.690185546875,303.8359375,0.4121297597885132,0.050000000745058,0.2408400475978851,291.0704345703125,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646484375,291.0715637207031,1.0,0.353290855884552,0.7280991673469543,0.7280991673469543,1.0,1.0,-1.5109601020812988,0.6408953666687012,0.8700647354125977,0.2865464687347412,0.0,0.0,0.7506662011146545,100.24229431152344,108.0,0.5828097462654114,-18093.873046875,453.5314025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,309.0219116210937,278.1499938964844,0.0,18000.0,313.1499938964844,21070.21484375,21240.0,0.0,0.0,0.4059782922267914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.035759210586548,1.0357705354690552,-1.127957057178719e-05,0.0,0.0004120163794141,0.0,0.0,146.26486206054688,0.0,0.0,0.0,0.6003974080085754,4.0,0.0,1.0
468720,293.2307434082031,297.1499938964844,293.1499938964844,0.1002862527966499,-2296.600830078125,304.15606689453125,0.6471229791641235,0.1576519757509231,0.1452556401491165,293.3194580078125,297.1499938964844,293.1499938964844,0.0147469285875558,-789.2431030273438,303.94952392578125,0.4121297597885132,0.050000000745058,0.0507719032466411,293.2205505371094,297.1499938964844,293.1499938964844,0.3604852557182312,-4942.29296875,304.1581726074219,0.9084484577178956,0.4443736970424652,0.3125404715538025,293.25421142578125,297.1499938964844,293.1499938964844,0.4566219449043274,-8055.3310546875,304.1548156738281,0.972764492034912,0.5361814498901367,0.5095309615135193,293.19757080078125,297.1499938964844,293.1499938964844,0.0144533198326826,-3713.690185546875,303.8359375,0.4121297597885132,0.050000000745058,0.2408400475978851,291.0704345703125,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646484375,291.0715637207031,1.0,0.353290855884552,0.7280991673469543,0.7280991673469543,1.0,1.0,-1.5109601020812988,0.6408953666687012,0.8700647354125977,0.2865464687347412,0.0,0.0,0.7506662011146545,100.24229431152344,108.0,0.5828097462654114,-18093.873046875,453.5314025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,309.0219116210937,278.1499938964844,0.0,18000.0,313.1499938964844,21070.21484375,21240.0,0.0,0.0,0.4059782922267914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.035759210586548,1.0357705354690552,-1.127957057178719e-05,0.0,0.0004120163794141,0.0,0.0,146.26486206054688,0.0,0.0,0.0,0.6003974080085754,4.0,0.0,1.0
468780,293.2278137207031,297.1499938964844,293.1499938964844,0.0990604981780052,-2273.625244140625,304.1560974121094,0.6416671276092529,0.1562025249004364,0.1440491378307342,293.3302307128906,297.1499938964844,293.1499938964844,0.0145176909863948,-784.1714477539062,303.8598327636719,0.4093736708164215,0.050000000745058,0.0508926957845687,293.2209167480469,297.1499938964844,293.1499938964844,0.3580511808395386,-4915.39111328125,304.15948486328125,0.901560604572296,0.4425103962421417,0.3113408386707306,293.2546081542969,297.1499938964844,293.1499938964844,0.4531850814819336,-8005.421875,304.1589050292969,0.965622067451477,0.5334622859954834,0.5070849657058716,293.1999206542969,297.1499938964844,293.1499938964844,0.0144181670621037,-3709.40087890625,303.8134460449219,0.4093736708164215,0.050000000745058,0.2414130270481109,291.0924987792969,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699584960937,291.0943603515625,1.0,0.35562863945961,0.7322215437889099,0.7322215437889099,1.0,1.0,-1.5059678554534912,0.6395421028137207,0.8664258122444153,0.2862274646759033,0.0,0.0,0.7569688558578491,103.20899963378906,111.0,22.97380256652832,-18087.146484375,458.3469543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0917663574219,308.9899597167969,278.1499938964844,0.0,18000.0,313.1499938964844,21064.2890625,21240.0,0.0,0.0,0.4070735573768616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0541437864303589,1.054155349731445,-1.1511547199916096e-05,0.0,0.0004131279129069,0.0,0.0,152.5489959716797,0.0,0.0,0.0,0.608457088470459,4.0,0.0,1.0
