time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468840,293.2278137207031,297.1499938964844,293.1499938964844,0.0990604981780052,-2273.625244140625,304.1560974121094,0.6416671276092529,0.1562025249004364,0.1440491378307342,293.3302307128906,297.1499938964844,293.1499938964844,0.0145176909863948,-784.1714477539062,303.8598327636719,0.4093736708164215,0.050000000745058,0.0508926957845687,293.2209167480469,297.1499938964844,293.1499938964844,0.3580511808395386,-4915.39111328125,304.15948486328125,0.901560604572296,0.4425103962421417,0.3113408386707306,293.2546081542969,297.1499938964844,293.1499938964844,0.4531850814819336,-8005.421875,304.1589050292969,0.965622067451477,0.5334622859954834,0.5070849657058716,293.1999206542969,297.1499938964844,293.1499938964844,0.0144181670621037,-3709.40087890625,303.8134460449219,0.4093736708164215,0.050000000745058,0.2414130270481109,291.0924987792969,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699584960937,291.0943603515625,1.0,0.35562863945961,0.7322215437889099,0.7322215437889099,1.0,1.0,-1.5059678554534912,0.6395421028137207,0.8664258122444153,0.2862274646759033,0.0,0.0,0.7569688558578491,103.20899963378906,111.0,22.97380256652832,-18087.146484375,458.3469543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0917663574219,308.9899597167969,278.1499938964844,0.0,18000.0,313.1499938964844,21064.2890625,21240.0,0.0,0.0,0.4070735573768616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0541437864303589,1.054155349731445,-1.1511547199916096e-05,0.0,0.0004131279129069,0.0,0.0,152.5489959716797,0.0,0.0,0.0,0.608457088470459,4.0,0.0,1.0
468900,293.226318359375,297.1499938964844,293.1499938964844,0.0984761714935302,-2262.656005859375,304.1560363769531,0.6390745639801025,0.1555119007825851,0.1434763967990875,293.3360290527344,297.1499938964844,293.1499938964844,0.0143987527117133,-781.494140625,303.8127136230469,0.4080490469932556,0.050000000745058,0.0509532801806926,293.2211303710937,297.1499938964844,293.1499938964844,0.3568247556686401,-4901.88037109375,304.1600036621094,0.8982833623886108,0.4415738880634308,0.3107367157936096,293.2546691894531,297.1499938964844,293.1499938964844,0.4514564871788025,-7980.59716796875,304.1604309082031,0.9620036482810974,0.532121479511261,0.5058830976486206,293.2011108398437,297.1499938964844,293.1499938964844,0.0143997585400938,-3707.177490234375,303.8018798828125,0.4080490469932556,0.050000000745058,0.2417004108428955,291.1036682128906,291.1499938964844,260.125,258.6915588378906,279.1913146972656,293.2730407714844,291.1054077148437,1.0,0.3568011522293091,0.7343624830245972,0.7343624830245972,1.0,1.0,-1.5035299062728882,0.6388958692550659,0.8646339774131775,0.2860868573188782,0.0,0.0,0.7589465379714966,104.69831848144533,111.0,26.548974990844727,-18075.32421875,460.7886047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04840087890625,308.9739074707031,278.1499938964844,0.0,18000.0,313.1499938964844,21096.71484375,20160.0,0.0,0.0,0.4076686799526214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060474157333374,1.06048583984375,-1.1600168363656849e-05,0.0,0.0004137318755965,0.0,0.0,154.8326873779297,0.0,0.0,0.0,0.5963264107704163,4.0,0.0,1.0
468960,293.22479248046875,297.1499938964844,293.1499938964844,0.0980752632021904,-2255.41845703125,304.1556701660156,0.6365667581558228,0.1548446863889694,0.1429242491722107,293.3420104980469,297.1499938964844,293.1499938964844,0.0143046174198389,-779.9127807617188,303.763671875,0.406755656003952,0.050000000745058,0.0510139502584934,293.2212829589844,297.1499938964844,293.1499938964844,0.3561946153640747,-4895.4091796875,304.1593017578125,0.8950584530830383,0.4406405985355377,0.3101322948932647,293.2546691894531,297.1499938964844,293.1499938964844,0.4504706263542175,-7967.14404296875,304.1602783203125,0.9583626985549928,0.5307973027229309,0.5046929717063904,293.2023010253906,297.1499938964844,293.1499938964844,0.0144080678001046,-3710.499755859375,303.7895202636719,0.406755656003952,0.050000000745058,0.2419882118701934,291.09674072265625,291.1499938964844,260.1433410644531,258.7071228027344,279.1923522949219,293.2763366699219,291.0942687988281,1.0,0.3579751551151275,0.7365584373474121,0.7365584373474121,1.0,1.0,-1.5011309385299685,0.6382699012756348,0.8628610372543335,0.2859585285186767,0.0,0.0,0.7628979086875916,106.19064331054688,114.0,-4.017525672912598,-17976.681640625,463.2506408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0262756347656,308.9158020019531,278.1499938964844,0.0,18000.0,313.1499938964844,20276.029296875,20160.0,0.0,0.0,0.4081186950206756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0453697443008425,1.0453810691833496,-1.1221420209039934e-05,0.0,0.0004141886020079,0.0,0.0,147.83055114746094,0.0,0.0,0.0,0.6016777753829956,4.0,0.0,1.0
469020,293.2216186523437,297.1499938964844,293.1499938964844,0.0971065163612365,-2237.336669921875,304.1554260253906,0.6318001747131348,0.1535930931568145,0.1418896615505218,293.3542175292969,297.1499938964844,293.1499938964844,0.0140737285837531,-774.8909912109375,303.6626892089844,0.4042524397373199,0.050000000745058,0.0511352866888046,293.2215270996094,297.1499938964844,293.1499938964844,0.3541374802589416,-4872.91650390625,304.1596984863281,0.888787031173706,0.438783049583435,0.3089334368705749,293.2543334960937,297.1499938964844,293.1499938964844,0.4475284218788147,-7925.42626953125,304.1618347167969,0.9510716199874878,0.5282105803489685,0.5023737549781799,293.2047424316406,297.1499938964844,293.1499938964844,0.0143852801993489,-3709.16796875,303.7647399902344,0.4042524397373199,0.050000000745058,0.242563784122467,291.1046447753906,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836303710937,291.10675048828125,1.0,0.3603273034095764,0.741118848323822,0.741118848323822,1.0,1.0,-1.4965020418167114,0.637100875377655,0.8594011068344116,0.2857508957386017,0.0,0.0,0.7691102623939514,109.17860412597656,117.0,18.042892456054688,-17984.71484375,468.2512512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018005371094,308.93585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,20054.505859375,20160.0,0.0,0.0,0.4089106619358063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0573302507400513,1.0573415756225586,-1.132404122472508e-05,0.0,0.0004149923333898,0.0,0.0,151.47146606445312,0.0,0.0,0.0,0.606590986251831,4.0,0.0,1.0
469080,293.2216186523437,297.1499938964844,293.1499938964844,0.0971065163612365,-2237.336669921875,304.1554260253906,0.6318001747131348,0.1535930931568145,0.1418896615505218,293.3542175292969,297.1499938964844,293.1499938964844,0.0140737285837531,-774.8909912109375,303.6626892089844,0.4042524397373199,0.050000000745058,0.0511352866888046,293.2215270996094,297.1499938964844,293.1499938964844,0.3541374802589416,-4872.91650390625,304.1596984863281,0.888787031173706,0.438783049583435,0.3089334368705749,293.2543334960937,297.1499938964844,293.1499938964844,0.4475284218788147,-7925.42626953125,304.1618347167969,0.9510716199874878,0.5282105803489685,0.5023737549781799,293.2047424316406,297.1499938964844,293.1499938964844,0.0143852801993489,-3709.16796875,303.7647399902344,0.4042524397373199,0.050000000745058,0.242563784122467,291.1046447753906,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836303710937,291.10675048828125,1.0,0.3603273034095764,0.741118848323822,0.741118848323822,1.0,1.0,-1.4965020418167114,0.637100875377655,0.8594011068344116,0.2857508957386017,0.0,0.0,0.7691102623939514,109.17860412597656,117.0,18.042892456054688,-17984.71484375,468.2512512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018005371094,308.93585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,20054.505859375,20160.0,0.0,0.0,0.4089106619358063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0573302507400513,1.0573415756225586,-1.132404122472508e-05,0.0,0.0004149923333898,0.0,0.0,151.47146606445312,0.0,0.0,0.0,0.606590986251831,4.0,0.0,1.0
469140,293.2182922363281,297.1499938964844,293.1499938964844,0.0961041525006294,-2218.378662109375,304.1552734375,0.6273289322853088,0.1524506509304046,0.1409572660923004,293.36651611328125,297.1499938964844,293.1499938964844,0.0138171380385756,-768.6898193359375,303.55828857421875,0.4018308222293854,0.050000000745058,0.0512568466365337,293.2218322753906,297.1499938964844,293.1499938964844,0.3516090214252472,-4844.98193359375,304.1606750488281,0.8827200531959534,0.4369090497493744,0.3077254593372345,293.2539367675781,297.1499938964844,293.1499938964844,0.4440179169178009,-7875.4970703125,304.1637268066406,0.9437752962112428,0.5256500244140625,0.5000889897346497,293.207275390625,297.1499938964844,293.1499938964844,0.0143382865935564,-3703.218017578125,303.739501953125,0.4018308222293854,0.050000000745058,0.2431404143571853,291.129638671875,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904357910156,291.13153076171875,1.0,0.3626812100410461,0.7458505034446716,0.7458505034446716,1.0,1.0,-1.4920276403427124,0.6359971165657043,0.8560305833816528,0.285578578710556,0.0,0.0,0.7701431512832642,112.1753158569336,120.0,29.194089889526367,-17972.53515625,473.3260803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9906005859375,308.9501953125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.1953125,19080.0,0.0,0.0,0.4096433818340301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063199520111084,1.0632109642028809,-1.1411987543397116e-05,0.0,0.0004157359653618,0.0,0.0,153.6405792236328,0.0,0.0,0.0,0.5942339301109314,4.0,0.0,1.0
469200,293.2182922363281,297.1499938964844,293.1499938964844,0.0961041525006294,-2218.378662109375,304.1552734375,0.6273289322853088,0.1524506509304046,0.1409572660923004,293.36651611328125,297.1499938964844,293.1499938964844,0.0138171380385756,-768.6898193359375,303.55828857421875,0.4018308222293854,0.050000000745058,0.0512568466365337,293.2218322753906,297.1499938964844,293.1499938964844,0.3516090214252472,-4844.98193359375,304.1606750488281,0.8827200531959534,0.4369090497493744,0.3077254593372345,293.2539367675781,297.1499938964844,293.1499938964844,0.4440179169178009,-7875.4970703125,304.1637268066406,0.9437752962112428,0.5256500244140625,0.5000889897346497,293.207275390625,297.1499938964844,293.1499938964844,0.0143382865935564,-3703.218017578125,303.739501953125,0.4018308222293854,0.050000000745058,0.2431404143571853,291.129638671875,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904357910156,291.13153076171875,1.0,0.3626812100410461,0.7458505034446716,0.7458505034446716,1.0,1.0,-1.4920276403427124,0.6359971165657043,0.8560305833816528,0.285578578710556,0.0,0.0,0.7701431512832642,112.1753158569336,120.0,29.194089889526367,-17972.53515625,473.3260803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9906005859375,308.9501953125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.1953125,19080.0,0.0,0.0,0.4096433818340301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063199520111084,1.0632109642028809,-1.1411987543397116e-05,0.0,0.0004157359653618,0.0,0.0,153.6405792236328,0.0,0.0,0.0,0.5942339301109314,4.0,0.0,1.0
469260,293.2149658203125,297.1499938964844,293.1499938964844,0.0954637601971626,-2206.72509765625,304.15460205078125,0.6230694651603699,0.1513919979333877,0.1401042640209198,293.378662109375,297.1499938964844,293.1499938964844,0.0136028202250599,-764.3486328125,303.4485168457031,0.3994636535644531,0.050000000745058,0.0513785444200038,293.2220458984375,297.1499938964844,293.1499938964844,0.3501583039760589,-4829.71826171875,304.1595458984375,0.8768693804740906,0.4350475072860718,0.306520015001297,293.2533569335937,297.1499938964844,293.1499938964844,0.441865473985672,-7846.2080078125,304.1627502441406,0.9365410208702089,0.5231364369392395,0.4978401660919189,293.2098693847656,297.1499938964844,293.1499938964844,0.0143379215151071,-3707.123291015625,303.7120056152344,0.3994636535644531,0.050000000745058,0.2437177002429962,291.1190185546875,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968139648437,291.1200256347656,1.0,0.3650332689285278,0.7507388591766357,0.7507388591766357,1.0,1.0,-1.4876959323883057,0.6349467635154724,0.8527491688728333,0.285431832075119,0.0,0.0,0.7749376893043518,115.17843627929688,123.0,3.2133731842041016,-17875.4765625,478.46331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271301269531,308.9367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,19107.939453125,19080.0,0.0,0.0,0.4098521173000335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0445537567138672,1.044564723968506,-1.09469010567409e-05,0.0,0.0004159477830398,0.0,0.0,145.05117797851562,0.0,0.0,0.0,0.5976207256317139,4.0,0.0,1.0
469320,293.2149658203125,297.1499938964844,293.1499938964844,0.0954637601971626,-2206.72509765625,304.15460205078125,0.6230694651603699,0.1513919979333877,0.1401042640209198,293.378662109375,297.1499938964844,293.1499938964844,0.0136028202250599,-764.3486328125,303.4485168457031,0.3994636535644531,0.050000000745058,0.0513785444200038,293.2220458984375,297.1499938964844,293.1499938964844,0.3501583039760589,-4829.71826171875,304.1595458984375,0.8768693804740906,0.4350475072860718,0.306520015001297,293.2533569335937,297.1499938964844,293.1499938964844,0.441865473985672,-7846.2080078125,304.1627502441406,0.9365410208702089,0.5231364369392395,0.4978401660919189,293.2098693847656,297.1499938964844,293.1499938964844,0.0143379215151071,-3707.123291015625,303.7120056152344,0.3994636535644531,0.050000000745058,0.2437177002429962,291.1190185546875,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968139648437,291.1200256347656,1.0,0.3650332689285278,0.7507388591766357,0.7507388591766357,1.0,1.0,-1.4876959323883057,0.6349467635154724,0.8527491688728333,0.285431832075119,0.0,0.0,0.7749376893043518,115.17843627929688,123.0,3.2133731842041016,-17875.4765625,478.46331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271301269531,308.9367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,19107.939453125,19080.0,0.0,0.0,0.4098521173000335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0445537567138672,1.044564723968506,-1.09469010567409e-05,0.0,0.0004159477830398,0.0,0.0,145.05117797851562,0.0,0.0,0.0,0.5976207256317139,4.0,0.0,1.0
469380,293.2117614746094,297.1499938964844,293.1499938964844,0.0946140065789222,-2190.60986328125,304.15447998046875,0.6189453601837158,0.1503992080688476,0.1393162757158279,293.3905639648437,297.1499938964844,293.1499938964844,0.0133455274626612,-757.8587036132812,303.33721923828125,0.3971231579780578,0.050000000745058,0.0515003912150859,293.2222595214844,297.1499938964844,293.1499938964844,0.3477449417114258,-4803.0205078125,304.160400390625,0.8712316751480103,0.4331820011138916,0.305318534374237,293.2527160644531,297.1499938964844,293.1499938964844,0.43853360414505,-7798.943359375,304.1640625,0.929433286190033,0.5206438899040222,0.495623767375946,293.2125244140625,297.1499938964844,293.1499938964844,0.014289672486484,-3701.37548828125,303.6846923828125,0.3971231579780578,0.050000000745058,0.2442956864833831,291.1405639648437,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30328369140625,291.1424560546875,1.0,0.3673810064792633,0.755811870098114,0.755811870098114,1.0,1.0,-1.4834870100021362,0.6339439749717712,0.8495429754257202,0.285310298204422,0.0,0.0,0.7748976349830627,118.18795013427734,126.0,23.582395553588867,-17876.341796875,483.6526184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0679016113281,308.98638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,19075.43359375,19080.0,0.0,0.0,0.4098536968231201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.046802282333374,1.0468132495880127,-1.0968105016218033e-05,0.0,0.0004159494128543,0.0,0.0,145.74343872070312,0.0,0.0,0.0,0.5984094738960266,4.0,0.0,1.0
469440,293.2117614746094,297.1499938964844,293.1499938964844,0.0946140065789222,-2190.60986328125,304.15447998046875,0.6189453601837158,0.1503992080688476,0.1393162757158279,293.3905639648437,297.1499938964844,293.1499938964844,0.0133455274626612,-757.8587036132812,303.33721923828125,0.3971231579780578,0.050000000745058,0.0515003912150859,293.2222595214844,297.1499938964844,293.1499938964844,0.3477449417114258,-4803.0205078125,304.160400390625,0.8712316751480103,0.4331820011138916,0.305318534374237,293.2527160644531,297.1499938964844,293.1499938964844,0.43853360414505,-7798.943359375,304.1640625,0.929433286190033,0.5206438899040222,0.495623767375946,293.2125244140625,297.1499938964844,293.1499938964844,0.014289672486484,-3701.37548828125,303.6846923828125,0.3971231579780578,0.050000000745058,0.2442956864833831,291.1405639648437,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30328369140625,291.1424560546875,1.0,0.3673810064792633,0.755811870098114,0.755811870098114,1.0,1.0,-1.4834870100021362,0.6339439749717712,0.8495429754257202,0.285310298204422,0.0,0.0,0.7748976349830627,118.18795013427734,126.0,23.582395553588867,-17876.341796875,483.6526184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0679016113281,308.98638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,19075.43359375,19080.0,0.0,0.0,0.4098536968231201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.046802282333374,1.0468132495880127,-1.0968105016218033e-05,0.0,0.0004159494128543,0.0,0.0,145.74343872070312,0.0,0.0,0.0,0.5984094738960266,4.0,0.0,1.0
469500,293.2102355957031,297.1499938964844,293.1499938964844,0.0942031368613243,-2182.810546875,304.1544189453125,0.616901159286499,0.1499174982309341,0.138937622308731,293.3963623046875,297.1499938964844,293.1499938964844,0.0132167153060436,-754.53564453125,303.2805480957031,0.3959532976150512,0.050000000745058,0.0515614487230777,293.22235107421875,297.1499938964844,293.1499938964844,0.3465308248996734,-4789.6103515625,304.16070556640625,0.8684839010238647,0.4322454929351806,0.3047144114971161,293.25244140625,297.1499938964844,293.1499938964844,0.436862051486969,-7775.2958984375,304.16455078125,0.925938844680786,0.5194008350372314,0.4945176839828491,293.2138366699219,297.1499938964844,293.1499938964844,0.0142646702006459,-3698.394287109375,303.6707458496094,0.3959532976150512,0.050000000745058,0.2445853054523468,291.151611328125,291.1499938964844,260.3083190917969,258.845947265625,279.20074462890625,293.3064270019531,291.1533203125,1.0,0.3685516119003296,0.7584171891212463,0.7584171891212463,1.0,1.0,-1.4814002513885498,0.6334465742111206,0.8479536175727844,0.2852507829666137,0.0,0.0,0.7736839652061462,119.69641876220705,126.0,26.428735733032227,-17866.587890625,486.2540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0890808105469,309.0052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,19101.84765625,18000.0,0.0,0.0,0.4097847640514374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0455948114395142,1.0456057786941528,-1.095873631129507e-05,0.0,0.0004158794472459,0.0,0.0,145.39056396484375,0.0,0.0,0.0,0.5828636884689331,4.0,0.0,1.0
469560,293.208740234375,297.1499938964844,293.1499938964844,0.0939734354615211,-2178.745849609375,304.1540222167969,0.6148586869239807,0.1494476646184921,0.1385682076215744,293.402099609375,297.1499938964844,293.1499938964844,0.0131119014695286,-752.3844604492188,303.2218017578125,0.3947807550430298,0.050000000745058,0.0516225211322307,293.2224426269531,297.1499938964844,293.1499938964844,0.3459515869617462,-4783.73095703125,304.1597900390625,0.8657872676849365,0.4313130676746368,0.3041104078292846,293.2521057128906,297.1499938964844,293.1499938964844,0.4359829425811767,-7763.74853515625,304.1634521484375,0.9225023984909058,0.5181677341461182,0.4934163987636566,293.21514892578125,297.1499938964844,293.1499938964844,0.0142680071294307,-3701.429931640625,303.6557922363281,0.3947807550430298,0.050000000745058,0.2448750138282776,291.1430969238281,291.1499938964844,260.32666015625,258.8612670898437,279.2016906738281,293.30963134765625,291.1400146484375,1.0,0.3697197735309601,0.761073112487793,0.761073112487793,1.0,1.0,-1.4793306589126587,0.6329547166824341,0.8463759422302246,0.2851938605308532,0.0,0.0,0.7746745944023132,121.20579528808594,129.0,-7.941208839416504,-17760.6796875,488.8592224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1258544921875,308.9723815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18295.2265625,18000.0,0.0,0.0,0.4095047414302826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.021881341934204,1.0218918323516846,-1.047860405378742e-05,0.0,0.0004155952774453,0.0,0.0,135.82579040527344,0.0,0.0,0.0,0.5841949582099915,4.0,0.0,1.0
469620,293.2058410644531,297.1499938964844,293.1499938964844,0.0933535918593406,-2167.18798828125,304.1537475585937,0.6107655167579651,0.1485493183135986,0.1378652900457382,293.4132080078125,297.1499938964844,293.1499938964844,0.0128768403083086,-746.6143798828125,303.1034851074219,0.3924197554588318,0.050000000745058,0.0517445132136344,293.2225036621094,297.1499938964844,293.1499938964844,0.34412881731987,-4763.876953125,304.1596374511719,0.8605624437332153,0.4294622838497162,0.3029152154922485,293.2513427734375,297.1499938964844,293.1499938964844,0.4334197044372558,-7727.96533203125,304.1633605957031,0.9158679842948914,0.5157342553138733,0.491249680519104,293.2177124023437,297.1499938964844,293.1499938964844,0.0142419142648577,-3700.610595703125,303.6260681152344,0.3924197554588318,0.050000000745058,0.2454536855220794,291.143798828125,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.1454162597656,1.0,0.3720502555370331,0.7665402293205261,0.7665402293205261,1.0,1.0,-1.4752919673919678,0.632008969783783,0.8432829976081848,0.2851000726222992,0.0,0.0,0.7761542797088623,124.22257995605467,132.0,10.14791488647461,-17762.8046875,494.0976257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2014465332031,309.0404968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18034.375,18000.0,0.0,0.0,0.4086885750293731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202778577804563,1.0202882289886477,-1.039972630678676e-05,0.0,0.0004147669533267,0.0,0.0,134.7617950439453,0.0,0.0,0.0,0.5829287171363831,4.0,0.0,1.0
469680,293.2058410644531,297.1499938964844,293.1499938964844,0.0933535918593406,-2167.18798828125,304.1537475585937,0.6107655167579651,0.1485493183135986,0.1378652900457382,293.4132080078125,297.1499938964844,293.1499938964844,0.0128768403083086,-746.6143798828125,303.1034851074219,0.3924197554588318,0.050000000745058,0.0517445132136344,293.2225036621094,297.1499938964844,293.1499938964844,0.34412881731987,-4763.876953125,304.1596374511719,0.8605624437332153,0.4294622838497162,0.3029152154922485,293.2513427734375,297.1499938964844,293.1499938964844,0.4334197044372558,-7727.96533203125,304.1633605957031,0.9158679842948914,0.5157342553138733,0.491249680519104,293.2177124023437,297.1499938964844,293.1499938964844,0.0142419142648577,-3700.610595703125,303.6260681152344,0.3924197554588318,0.050000000745058,0.2454536855220794,291.143798828125,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.1454162597656,1.0,0.3720502555370331,0.7665402293205261,0.7665402293205261,1.0,1.0,-1.4752919673919678,0.632008969783783,0.8432829976081848,0.2851000726222992,0.0,0.0,0.7761542797088623,124.22257995605467,132.0,10.14791488647461,-17762.8046875,494.0976257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2014465332031,309.0404968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18034.375,18000.0,0.0,0.0,0.4086885750293731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202778577804563,1.0202882289886477,-1.039972630678676e-05,0.0,0.0004147669533267,0.0,0.0,134.7617950439453,0.0,0.0,0.0,0.5829287171363831,4.0,0.0,1.0
469740,293.2030029296875,297.1499938964844,293.1499938964844,0.0926488265395164,-2153.793701171875,304.1536560058594,0.6067113280296326,0.1477058380842209,0.137211337685585,293.4239196777344,297.1499938964844,293.1499938964844,0.0126226851716637,-739.69775390625,302.9841613769531,0.3900129199028015,0.050000000745058,0.0518665686249733,293.2226257324219,297.1499938964844,293.1499938964844,0.341827243566513,-4738.39892578125,304.1602478027344,0.8555246591567993,0.4276002943515777,0.3017148375511169,293.25067138671875,297.1499938964844,293.1499938964844,0.4302743971347809,-7683.4072265625,304.16412353515625,0.909582018852234,0.5133037567138672,0.4890909790992737,293.2202453613281,297.1499938964844,293.1499938964844,0.014191229827702,-3694.914794921875,303.59637451171875,0.3900129199028015,0.050000000745058,0.2460326701402664,291.1626892089844,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.1640625,1.0,0.3743710815906524,0.7722368240356445,0.7722368240356445,1.0,1.0,-1.4713159799575806,0.6310824155807495,0.840233564376831,0.2850167155265808,0.0,0.0,0.7731819152832031,127.24249267578124,135.0,20.676532745361328,-17745.357421875,499.3472595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2628479003906,309.0889587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18055.830078125,18000.0,0.0,0.0,0.4077418744564056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0160608291625977,1.0160712003707886,-1.035243349178927e-05,0.0,0.0004138061776757,0.0,0.0,133.4522705078125,0.0,0.0,0.0,0.5809555053710938,4.0,0.0,1.0
469800,293.2030029296875,297.1499938964844,293.1499938964844,0.0926488265395164,-2153.793701171875,304.1536560058594,0.6067113280296326,0.1477058380842209,0.137211337685585,293.4239196777344,297.1499938964844,293.1499938964844,0.0126226851716637,-739.69775390625,302.9841613769531,0.3900129199028015,0.050000000745058,0.0518665686249733,293.2226257324219,297.1499938964844,293.1499938964844,0.341827243566513,-4738.39892578125,304.1602478027344,0.8555246591567993,0.4276002943515777,0.3017148375511169,293.25067138671875,297.1499938964844,293.1499938964844,0.4302743971347809,-7683.4072265625,304.16412353515625,0.909582018852234,0.5133037567138672,0.4890909790992737,293.2202453613281,297.1499938964844,293.1499938964844,0.014191229827702,-3694.914794921875,303.59637451171875,0.3900129199028015,0.050000000745058,0.2460326701402664,291.1626892089844,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.1640625,1.0,0.3743710815906524,0.7722368240356445,0.7722368240356445,1.0,1.0,-1.4713159799575806,0.6310824155807495,0.840233564376831,0.2850167155265808,0.0,0.0,0.7731819152832031,127.24249267578124,135.0,20.676532745361328,-17745.357421875,499.3472595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2628479003906,309.0889587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18055.830078125,18000.0,0.0,0.0,0.4077418744564056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0160608291625977,1.0160712003707886,-1.035243349178927e-05,0.0,0.0004138061776757,0.0,0.0,133.4522705078125,0.0,0.0,0.0,0.5809555053710938,4.0,0.0,1.0
469860,293.20025634765625,297.1499938964844,293.1499938964844,0.0920299217104911,-2142.08837890625,304.1534729003906,0.6027675271034241,0.14692023396492,0.1366086453199386,293.43414306640625,297.1499938964844,293.1499938964844,0.0123761119320988,-732.9169311523438,302.8622436523437,0.3875629305839538,0.050000000745058,0.0519885793328285,293.22271728515625,297.1499938964844,293.1499938964844,0.3396760821342468,-4714.7236328125,304.160400390625,0.8506720066070557,0.4257412850856781,0.3005138039588928,293.25,297.1499938964844,293.1499938964844,0.4273275732994079,-7641.91845703125,304.164306640625,0.90374356508255,0.5108915567398071,0.4869452118873596,293.2227478027344,297.1499938964844,293.1499938964844,0.0141458390280604,-3690.46923828125,303.5658264160156,0.3875629305839538,0.050000000745058,0.2466114461421966,291.1764221191406,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1772766113281,1.0,0.3766817450523376,0.7781761288642883,0.7781761288642883,1.0,1.0,-1.4674159288406372,0.6301800608634949,0.8372358679771423,0.2849462926387787,0.0,0.0,0.7686695456504822,130.262939453125,138.0,18.007030487060547,-17706.56640625,504.6099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31768798828125,309.119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18092.0703125,18000.0,0.0,0.0,0.4066291749477386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00802481174469,1.0080350637435913,-1.0261856914439704e-05,0.0,0.0004126769199501,0.0,0.0,130.97354125976562,0.0,0.0,0.0,0.5773241519927979,4.0,0.0,1.0
469920,293.20025634765625,297.1499938964844,293.1499938964844,0.0920299217104911,-2142.08837890625,304.1534729003906,0.6027675271034241,0.14692023396492,0.1366086453199386,293.43414306640625,297.1499938964844,293.1499938964844,0.0123761119320988,-732.9169311523438,302.8622436523437,0.3875629305839538,0.050000000745058,0.0519885793328285,293.22271728515625,297.1499938964844,293.1499938964844,0.3396760821342468,-4714.7236328125,304.160400390625,0.8506720066070557,0.4257412850856781,0.3005138039588928,293.25,297.1499938964844,293.1499938964844,0.4273275732994079,-7641.91845703125,304.164306640625,0.90374356508255,0.5108915567398071,0.4869452118873596,293.2227478027344,297.1499938964844,293.1499938964844,0.0141458390280604,-3690.46923828125,303.5658264160156,0.3875629305839538,0.050000000745058,0.2466114461421966,291.1764221191406,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1772766113281,1.0,0.3766817450523376,0.7781761288642883,0.7781761288642883,1.0,1.0,-1.4674159288406372,0.6301800608634949,0.8372358679771423,0.2849462926387787,0.0,0.0,0.7686695456504822,130.262939453125,138.0,18.007030487060547,-17706.56640625,504.6099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31768798828125,309.119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18092.0703125,18000.0,0.0,0.0,0.4066291749477386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00802481174469,1.0080350637435913,-1.0261856914439704e-05,0.0,0.0004126769199501,0.0,0.0,130.97354125976562,0.0,0.0,0.0,0.5773241519927979,4.0,0.0,1.0
469980,293.19757080078125,297.1499938964844,293.1499938964844,0.0915070623159408,-2132.276123046875,304.1531982421875,0.5989455580711365,0.146195113658905,0.1360592395067215,293.44384765625,297.1499938964844,293.1499938964844,0.0121381962671875,-726.3394775390625,302.7378234863281,0.3851723670959472,0.050000000745058,0.0521104522049427,293.2227478027344,297.1499938964844,293.1499938964844,0.3377234637737274,-4693.369140625,304.1601867675781,0.8460022211074829,0.4238931238651275,0.299319177865982,293.249267578125,297.1499938964844,293.1499938964844,0.4246416389942169,-7604.33935546875,304.1640014648437,0.8983069062232971,0.5085065960884094,0.4848232865333557,293.2251281738281,297.1499938964844,293.1499938964844,0.014107221737504,-3687.594970703125,303.53436279296875,0.3851723670959472,0.050000000745058,0.2471895515918731,291.1837463378906,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358459472656,291.18408203125,1.0,0.3789831399917602,0.7843664288520813,0.7843664288520813,1.0,1.0,-1.4636151790618896,0.6293104887008667,0.8343046307563782,0.2848934233188629,0.0,0.0,0.7636232972145081,133.28196716308594,126.0,10.895323753356934,-17656.087890625,509.89544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36981201171875,309.1412048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18112.666015625,18000.0,0.0,0.0,0.4053321182727813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978216290473938,0.9978318214416504,-1.0142234714294318e-05,0.0,0.0004113605536986,0.0,0.0,127.82400512695312,0.0,0.0,0.0,0.5727154016494751,4.0,0.0,1.0
470040,293.19757080078125,297.1499938964844,293.1499938964844,0.0915070623159408,-2132.276123046875,304.1531982421875,0.5989455580711365,0.146195113658905,0.1360592395067215,293.44384765625,297.1499938964844,293.1499938964844,0.0121381962671875,-726.3394775390625,302.7378234863281,0.3851723670959472,0.050000000745058,0.0521104522049427,293.2227478027344,297.1499938964844,293.1499938964844,0.3377234637737274,-4693.369140625,304.1601867675781,0.8460022211074829,0.4238931238651275,0.299319177865982,293.249267578125,297.1499938964844,293.1499938964844,0.4246416389942169,-7604.33935546875,304.1640014648437,0.8983069062232971,0.5085065960884094,0.4848232865333557,293.2251281738281,297.1499938964844,293.1499938964844,0.014107221737504,-3687.594970703125,303.53436279296875,0.3851723670959472,0.050000000745058,0.2471895515918731,291.1837463378906,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358459472656,291.18408203125,1.0,0.3789831399917602,0.7843664288520813,0.7843664288520813,1.0,1.0,-1.4636151790618896,0.6293104887008667,0.8343046307563782,0.2848934233188629,0.0,0.0,0.7636232972145081,133.28196716308594,126.0,10.895323753356934,-17656.087890625,509.89544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36981201171875,309.1412048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18112.666015625,18000.0,0.0,0.0,0.4053321182727813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978216290473938,0.9978318214416504,-1.0142234714294318e-05,0.0,0.0004113605536986,0.0,0.0,127.82400512695312,0.0,0.0,0.0,0.5727154016494751,4.0,0.0,1.0
470100,293.1961669921875,297.1499938964844,293.1499938964844,0.091221384704113,-2126.92919921875,304.15313720703125,0.5987601280212402,0.1458676159381866,0.1357376426458358,293.4484558105469,297.1499938964844,293.1499938964844,0.0119948899373412,-722.060791015625,302.6749267578125,0.3854508399963379,0.050000000745058,0.0520960949361324,293.2226867675781,297.1499938964844,293.1499938964844,0.3367346227169037,-4682.53955078125,304.1601257324219,0.8458322286605835,0.422982394695282,0.2986716032028198,293.24884033203125,297.1499938964844,293.1499938964844,0.4233035445213318,-7585.58740234375,304.1639099121094,0.8980649709701538,0.5073325634002686,0.483699768781662,293.22625732421875,297.1499938964844,293.1499938964844,0.0140550397336483,-3681.307373046875,303.5184936523437,0.3854508399963379,0.050000000745058,0.2471214383840561,291.18560791015625,291.1499938964844,260.4916687011719,258.998779296875,279.2123413085937,293.3390808105469,291.1859436035156,1.0,0.3780500888824463,0.7876065969467163,0.7876065969467163,1.0,1.0,-1.4610049724578855,0.6285474300384521,0.8324574828147888,0.2846968173980713,0.0,0.0,0.7610602974891663,132.87266540527344,126.0,8.30439567565918,-17623.49609375,507.3336791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3953552246094,309.1514587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18116.896484375,18000.0,0.0,0.0,0.4046114981174469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9923945665359496,0.9924046397209167,-1.0077602382807528e-05,0.0,0.0004106292326468,0.0,0.0,126.1579818725586,0.0,0.0,0.0,0.5702618360519409,4.0,0.0,1.0
470160,293.19464111328125,297.1499938964844,293.1499938964844,0.0909229889512062,-2121.338134765625,304.1531066894531,0.599694550037384,0.145582377910614,0.1354037523269653,293.4527893066406,297.1499938964844,293.1499938964844,0.011836688965559,-717.110595703125,302.6120300292969,0.3866574168205261,0.050000000745058,0.0520343892276287,293.2225341796875,297.1499938964844,293.1499938964844,0.3357079327106476,-4671.26171875,304.16015625,0.8470231890678406,0.4220935106277466,0.2980014979839325,293.2483215332031,297.1499938964844,293.1499938964844,0.4219273328781128,-7566.23876953125,304.16387939453125,0.8993824124336243,0.5061814785003662,0.4825474917888641,293.2272644042969,297.1499938964844,293.1499938964844,0.0139811635017395,-3671.63427734375,303.5028076171875,0.3866574168205261,0.050000000745058,0.2468287348747253,291.18780517578125,291.1499938964844,260.510009765625,259.0140380859375,279.2141418457031,293.3422241210937,291.18817138671875,1.0,0.3762115240097046,0.7909497022628784,0.7909497022628784,1.0,1.0,-1.4579912424087524,0.6276016235351562,0.8303896188735962,0.2843924760818481,0.0,0.0,0.7583257555961609,131.25717163085938,114.0,7.322144508361816,-17587.03515625,501.5491333007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42138671875,309.1620788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18121.890625,18000.0,0.0,0.0,0.4038340151309967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9867545366287231,0.9867645502090454,-1.0010947335103992e-05,0.0,0.0004098401986993,0.0,0.0,124.44465637207033,0.0,0.0,0.0,0.5677079558372498,4.0,0.0,1.0
470220,293.1912536621094,297.1499938964844,293.1499938964844,0.0903490483760833,-2110.589599609375,304.15301513671875,0.6039289832115173,0.145135760307312,0.1347612291574478,293.4606018066406,297.1499938964844,293.1499938964844,0.0114985350519418,-706.0233154296875,302.4863586425781,0.3909501731395721,0.050000000745058,0.0518195666372776,293.221923828125,297.1499938964844,293.1499938964844,0.3336332142353058,-4648.44580078125,304.16021728515625,0.8522955775260925,0.4203791320323944,0.2966383099555969,293.2470703125,297.1499938964844,293.1499938964844,0.4191600978374481,-7527.27392578125,304.1638488769531,0.9053199887275696,0.5039464831352234,0.4802149832248688,293.2288818359375,297.1499938964844,293.1499938964844,0.0137953581288456,-3646.165283203125,303.4720764160156,0.3909501731395721,0.050000000745058,0.245809718966484,291.1920166015625,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480834960937,291.1922912597656,1.0,0.3704084157943725,0.7979320287704468,0.7979320287704468,1.0,1.0,-1.4513025283813477,0.6254030466079712,0.8258995413780212,0.2836122810840606,0.0,0.0,0.7524375915527344,125.70023345947266,102.0,5.932203769683838,-17504.9140625,483.91705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47564697265625,309.1828308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18135.119140625,18000.0,0.0,0.0,0.4020977616310119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.97446471452713,0.974474549293518,-9.867572771327104e-06,0.0,0.0004080781072843,0.0,0.0,120.7750473022461,0.0,0.0,0.0,0.5621665120124817,4.0,0.0,1.0
470280,293.1912536621094,297.1499938964844,293.1499938964844,0.0903490483760833,-2110.589599609375,304.15301513671875,0.6039289832115173,0.145135760307312,0.1347612291574478,293.4606018066406,297.1499938964844,293.1499938964844,0.0114985350519418,-706.0233154296875,302.4863586425781,0.3909501731395721,0.050000000745058,0.0518195666372776,293.221923828125,297.1499938964844,293.1499938964844,0.3336332142353058,-4648.44580078125,304.16021728515625,0.8522955775260925,0.4203791320323944,0.2966383099555969,293.2470703125,297.1499938964844,293.1499938964844,0.4191600978374481,-7527.27392578125,304.1638488769531,0.9053199887275696,0.5039464831352234,0.4802149832248688,293.2288818359375,297.1499938964844,293.1499938964844,0.0137953581288456,-3646.165283203125,303.4720764160156,0.3909501731395721,0.050000000745058,0.245809718966484,291.1920166015625,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480834960937,291.1922912597656,1.0,0.3704084157943725,0.7979320287704468,0.7979320287704468,1.0,1.0,-1.4513025283813477,0.6254030466079712,0.8258995413780212,0.2836122810840606,0.0,0.0,0.7524375915527344,125.70023345947266,102.0,5.932203769683838,-17504.9140625,483.91705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47564697265625,309.1828308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18135.119140625,18000.0,0.0,0.0,0.4020977616310119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.97446471452713,0.974474549293518,-9.867572771327104e-06,0.0,0.0004080781072843,0.0,0.0,120.7750473022461,0.0,0.0,0.0,0.5621665120124817,4.0,0.0,1.0
470340,293.18756103515625,297.1499938964844,293.1499938964844,0.089833840727806,-2100.961669921875,304.1528625488281,0.6106653809547424,0.1448404937982559,0.1341788172721862,293.4671936035156,297.1499938964844,293.1499938964844,0.0111487619578838,-693.9802856445312,302.3612976074219,0.3967428207397461,0.050000000745058,0.0515205860137939,293.22100830078125,297.1499938964844,293.1499938964844,0.3315842449665069,-4625.91357421875,304.1602478027344,0.8608662486076355,0.4187414050102234,0.2952679991722107,293.2455444335937,297.1499938964844,293.1499938964844,0.4164348542690277,-7488.8876953125,304.1637878417969,0.9155338406562804,0.5017947554588318,0.4778784513473511,293.2298889160156,297.1499938964844,293.1499938964844,0.0135790891945362,-3615.501708984375,303.4423217773437,0.3967428207397461,0.050000000745058,0.2443914711475372,291.1950988769531,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,293.3532409667969,291.1952514648437,1.0,0.3625401258468628,0.8053018450737,0.8053018450737,1.0,1.0,-1.444092035293579,0.6229544281959534,0.8211376667022705,0.2826908826828003,0.0,0.0,0.7462097406387329,118.00373840332033,90.0,4.357623100280762,-17414.33984375,460.8836364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5326843261719,309.20281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18145.21484375,18000.0,0.0,0.0,0.4001108109951019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.961121380329132,0.9611310958862304,-9.713021427160127e-06,0.0,0.0004060616192873,0.0,0.0,116.87303161621094,0.0,0.0,0.0,0.5561725497245789,4.0,0.0,1.0
470400,293.18756103515625,297.1499938964844,293.1499938964844,0.089833840727806,-2100.961669921875,304.1528625488281,0.6106653809547424,0.1448404937982559,0.1341788172721862,293.4671936035156,297.1499938964844,293.1499938964844,0.0111487619578838,-693.9802856445312,302.3612976074219,0.3967428207397461,0.050000000745058,0.0515205860137939,293.22100830078125,297.1499938964844,293.1499938964844,0.3315842449665069,-4625.91357421875,304.1602478027344,0.8608662486076355,0.4187414050102234,0.2952679991722107,293.2455444335937,297.1499938964844,293.1499938964844,0.4164348542690277,-7488.8876953125,304.1637878417969,0.9155338406562804,0.5017947554588318,0.4778784513473511,293.2298889160156,297.1499938964844,293.1499938964844,0.0135790891945362,-3615.501708984375,303.4423217773437,0.3967428207397461,0.050000000745058,0.2443914711475372,291.1950988769531,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,293.3532409667969,291.1952514648437,1.0,0.3625401258468628,0.8053018450737,0.8053018450737,1.0,1.0,-1.444092035293579,0.6229544281959534,0.8211376667022705,0.2826908826828003,0.0,0.0,0.7462097406387329,118.00373840332033,90.0,4.357623100280762,-17414.33984375,460.8836364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5326843261719,309.20281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18145.21484375,18000.0,0.0,0.0,0.4001108109951019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.961121380329132,0.9611310958862304,-9.713021427160127e-06,0.0,0.0004060616192873,0.0,0.0,116.87303161621094,0.0,0.0,0.0,0.5561725497245789,4.0,0.0,1.0
470460,293.18365478515625,297.1499938964844,293.1499938964844,0.0893911942839622,-2092.715576171875,304.15264892578125,0.6191493272781372,0.1446786969900131,0.1336707323789596,293.4725341796875,297.1499938964844,293.1499938964844,0.0108006885275244,-681.4861450195312,302.2372741699219,0.4035753309726715,0.050000000745058,0.0511694215238094,293.2198791503906,297.1499938964844,293.1499938964844,0.3295898735523224,-4603.994140625,304.16015625,0.8724921345710754,0.4171693921089172,0.2939066588878631,293.24383544921875,297.1499938964844,293.1499938964844,0.4137846231460571,-7451.56689453125,304.1636047363281,0.9298192262649536,0.4997169077396393,0.4755612909793854,293.2304077148437,297.1499938964844,293.1499938964844,0.0133483950048685,-3581.99755859375,303.41357421875,0.4035753309726715,0.050000000745058,0.2427257001399994,291.19677734375,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.35760498046875,291.1968078613281,1.0,0.3532349467277527,0.8130490779876709,0.8130490779876709,1.0,1.0,-1.4366450309753418,0.6203804612159729,0.8162645697593689,0.2816958427429199,0.0,0.0,0.7398452162742615,108.98260498046876,78.0,2.4753968715667725,-17318.505859375,434.6987609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5909423828125,309.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18150.6328125,18000.0,0.0,0.0,0.3978796005249023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471473097801208,0.9471568465232848,-9.552315532346256e-06,0.0,0.0004037971957586,0.0,0.0,112.87652587890624,0.0,0.0,0.0,0.5499166250228882,4.0,0.0,1.0
470520,293.18365478515625,297.1499938964844,293.1499938964844,0.0893911942839622,-2092.715576171875,304.15264892578125,0.6191493272781372,0.1446786969900131,0.1336707323789596,293.4725341796875,297.1499938964844,293.1499938964844,0.0108006885275244,-681.4861450195312,302.2372741699219,0.4035753309726715,0.050000000745058,0.0511694215238094,293.2198791503906,297.1499938964844,293.1499938964844,0.3295898735523224,-4603.994140625,304.16015625,0.8724921345710754,0.4171693921089172,0.2939066588878631,293.24383544921875,297.1499938964844,293.1499938964844,0.4137846231460571,-7451.56689453125,304.1636047363281,0.9298192262649536,0.4997169077396393,0.4755612909793854,293.2304077148437,297.1499938964844,293.1499938964844,0.0133483950048685,-3581.99755859375,303.41357421875,0.4035753309726715,0.050000000745058,0.2427257001399994,291.19677734375,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.35760498046875,291.1968078613281,1.0,0.3532349467277527,0.8130490779876709,0.8130490779876709,1.0,1.0,-1.4366450309753418,0.6203804612159729,0.8162645697593689,0.2816958427429199,0.0,0.0,0.7398452162742615,108.98260498046876,78.0,2.4753968715667725,-17318.505859375,434.6987609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5909423828125,309.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18150.6328125,18000.0,0.0,0.0,0.3978796005249023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471473097801208,0.9471568465232848,-9.552315532346256e-06,0.0,0.0004037971957586,0.0,0.0,112.87652587890624,0.0,0.0,0.0,0.5499166250228882,4.0,0.0,1.0
