time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470580,293.1796569824219,297.1499938964844,293.1499938964844,0.0890267640352249,-2085.956298828125,304.1523742675781,0.6291291117668152,0.14463572204113,0.1332424879074096,293.47662353515625,297.1499938964844,293.1499938964844,0.0104620307683944,-668.8665161132812,302.1145935058594,0.4117911756038666,0.050000000745058,0.0507870651781559,293.2186279296875,297.1499938964844,293.1499938964844,0.327665627002716,-4582.859375,304.15997314453125,0.887233555316925,0.4156537055969238,0.2925628423690796,293.2420349121094,297.1499938964844,293.1499938964844,0.411227285861969,-7415.56787109375,304.163330078125,0.947446882724762,0.4977044463157654,0.4732760190963745,293.2304382324219,297.1499938964844,293.1499938964844,0.0131131410598754,-3547.146728515625,303.3857421875,0.4117911756038666,0.050000000745058,0.2409119606018066,291.1969299316406,291.1499938964844,260.6566772460937,259.1368103027344,279.2292785644531,293.3611145019531,291.1968688964844,1.0,0.3428772091865539,0.8211649060249329,0.8211649060249329,1.0,1.0,-1.4291380643844604,0.6177572011947632,0.811380922794342,0.2806675434112549,0.0,0.0,0.7335600852966309,99.17146301269533,66.0,0.4312968254089355,-17219.779296875,406.8176879882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6480407714844,309.2376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18150.859375,18000.0,0.0,0.0,0.3954280614852905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9330249428749084,0.933034360408783,-9.391127605340444e-06,0.0,0.0004013092257082,0.0,0.0,108.9302749633789,0.0,0.0,0.0,0.543616533279419,4.0,0.0,1.0
470640,293.1796569824219,297.1499938964844,293.1499938964844,0.0890267640352249,-2085.956298828125,304.1523742675781,0.6291291117668152,0.14463572204113,0.1332424879074096,293.47662353515625,297.1499938964844,293.1499938964844,0.0104620307683944,-668.8665161132812,302.1145935058594,0.4117911756038666,0.050000000745058,0.0507870651781559,293.2186279296875,297.1499938964844,293.1499938964844,0.327665627002716,-4582.859375,304.15997314453125,0.887233555316925,0.4156537055969238,0.2925628423690796,293.2420349121094,297.1499938964844,293.1499938964844,0.411227285861969,-7415.56787109375,304.163330078125,0.947446882724762,0.4977044463157654,0.4732760190963745,293.2304382324219,297.1499938964844,293.1499938964844,0.0131131410598754,-3547.146728515625,303.3857421875,0.4117911756038666,0.050000000745058,0.2409119606018066,291.1969299316406,291.1499938964844,260.6566772460937,259.1368103027344,279.2292785644531,293.3611145019531,291.1968688964844,1.0,0.3428772091865539,0.8211649060249329,0.8211649060249329,1.0,1.0,-1.4291380643844604,0.6177572011947632,0.811380922794342,0.2806675434112549,0.0,0.0,0.7335600852966309,99.17146301269533,66.0,0.4312968254089355,-17219.779296875,406.8176879882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6480407714844,309.2376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18150.859375,18000.0,0.0,0.0,0.3954280614852905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9330249428749084,0.933034360408783,-9.391127605340444e-06,0.0,0.0004013092257082,0.0,0.0,108.9302749633789,0.0,0.0,0.0,0.543616533279419,4.0,0.0,1.0
470700,293.1776123046875,297.1499938964844,293.1499938964844,0.0888769701123237,-2083.19140625,304.1522216796875,0.6348971724510193,0.1446642875671386,0.1330622136592865,293.47808837890625,297.1499938964844,293.1499938964844,0.010298284702003,-662.5994873046875,302.0541381835937,0.4166982769966125,0.050000000745058,0.0505883693695068,293.21795654296875,297.1499938964844,293.1499938964844,0.32673180103302,-4572.60693359375,304.15985107421875,0.8958559632301331,0.4149158596992492,0.2918992638587951,293.2411193847656,297.1499938964844,293.1499938964844,0.4099856317043304,-7398.09228515625,304.1631774902344,0.9571847915649414,0.4967216551303863,0.4721478521823883,293.2303466796875,297.1499938964844,293.1499938964844,0.0129956053569912,-3529.496337890625,303.3721618652344,0.4166982769966125,0.050000000745058,0.2399694472551345,291.19647216796875,291.1499938964844,260.67498779296875,259.1522827148437,279.2310485839844,293.36248779296875,291.1963195800781,1.0,0.3373767733573913,0.8253546357154846,0.8253546357154846,1.0,1.0,-1.425400733947754,0.6164430975914001,0.8089576363563538,0.2801491022109985,0.0,0.0,0.7305071353912354,94.0762176513672,66.0,-0.5876568555831909,-17169.953125,392.5296936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67529296875,309.2445983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18149.11328125,18000.0,0.0,0.0,0.3941309750080108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9260544180870056,0.9260637164115906,-9.312040674558377e-06,0.0,0.0003999928594566,0.0,0.0,107.01663970947266,0.0,0.0,0.0,0.540515124797821,4.0,0.0,1.0
470760,293.1754150390625,297.1499938964844,293.1499938964844,0.0887600854039192,-2081.049072265625,304.15203857421875,0.6413818597793579,0.1447446942329406,0.1329182535409927,293.4789428710937,297.1499938964844,293.1499938964844,0.0101398406550288,-656.428466796875,301.9949951171875,0.4223533570766449,0.050000000745058,0.0503861606121063,293.2172546386719,297.1499938964844,293.1499938964844,0.3258191645145416,-4562.59130859375,304.15972900390625,0.9054247736930848,0.4141930937767029,0.2912429273128509,293.2401733398437,297.1499938964844,293.1499938964844,0.4087710380554199,-7381.0009765625,304.1629638671875,0.9673282504081726,0.4957561492919922,0.4710315763950348,293.2301330566406,297.1499938964844,293.1499938964844,0.0128787672147154,-3511.799072265625,303.3587951660156,0.4223533570766449,0.050000000745058,0.2390102446079254,291.19561767578125,291.1499938964844,260.6933288574219,259.1677551269531,279.23272705078125,293.3633728027344,291.1954040527344,1.0,0.3316883742809295,0.8296169638633728,0.8296169638633728,1.0,1.0,-1.421705722808838,0.6151400804519653,0.8065656423568726,0.27963387966156,0.0,0.0,0.7275469303131104,88.89282989501953,54.0,-1.6237497329711914,-17120.265625,378.1211242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7012023925781,309.25048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18146.140625,18000.0,0.0,0.0,0.3927940130233764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9192213416099548,0.919230580329895,-9.234800927515607e-06,0.0,0.0003986359806731,0.0,0.0,105.16236114501952,0.0,0.0,0.0,0.537480354309082,4.0,0.0,1.0
470820,293.1708374023437,297.1499938964844,293.1499938964844,0.0886321887373924,-2078.76171875,304.15155029296875,0.6571682691574097,0.1450281739234924,0.1327474117279052,293.4789733886719,297.1499938964844,293.1499938964844,0.0098378537222743,-644.376708984375,301.8807373046875,0.4367126226425171,0.050000000745058,0.0499745234847068,293.2157897949219,297.1499938964844,293.1499938964844,0.3240609467029571,-4543.3056640625,304.159423828125,0.9299694299697876,0.4127878546714782,0.2899544239044189,293.2381896972656,297.1499938964844,293.1499938964844,0.4064268171787262,-7348.0234375,304.1625671386719,0.9880949854850768,0.4938724637031555,0.4688381254673004,293.2294921875,297.1499938964844,293.1499938964844,0.0126485414803028,-3476.494140625,303.3327331542969,0.4367126226425171,0.050000000745058,0.237057626247406,291.1928405761719,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637390136719,291.1925048828125,1.0,0.3197996318340301,0.8383387327194214,0.8383387327194214,1.0,1.0,-1.4144824743270874,0.612582802772522,0.8018996119499207,0.2786214053630829,0.0,0.0,0.7220064401626587,78.3469467163086,42.0,-3.640959262847901,-17022.173828125,349.16766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7475891113281,309.2587585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18136.470703125,18000.0,0.0,0.0,0.3900288045406341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062085747718812,0.9062176942825316,-9.08836864255136e-06,0.0,0.0003958296438213,0.0,0.0,101.6888198852539,0.0,0.0,0.0,0.5317152738571167,4.0,0.0,1.0
470880,293.1708374023437,297.1499938964844,293.1499938964844,0.0886321887373924,-2078.76171875,304.15155029296875,0.6571682691574097,0.1450281739234924,0.1327474117279052,293.4789733886719,297.1499938964844,293.1499938964844,0.0098378537222743,-644.376708984375,301.8807373046875,0.4367126226425171,0.050000000745058,0.0499745234847068,293.2157897949219,297.1499938964844,293.1499938964844,0.3240609467029571,-4543.3056640625,304.159423828125,0.9299694299697876,0.4127878546714782,0.2899544239044189,293.2381896972656,297.1499938964844,293.1499938964844,0.4064268171787262,-7348.0234375,304.1625671386719,0.9880949854850768,0.4938724637031555,0.4688381254673004,293.2294921875,297.1499938964844,293.1499938964844,0.0126485414803028,-3476.494140625,303.3327331542969,0.4367126226425171,0.050000000745058,0.237057626247406,291.1928405761719,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637390136719,291.1925048828125,1.0,0.3197996318340301,0.8383387327194214,0.8383387327194214,1.0,1.0,-1.4144824743270874,0.612582802772522,0.8018996119499207,0.2786214053630829,0.0,0.0,0.7220064401626587,78.3469467163086,42.0,-3.640959262847901,-17022.173828125,349.16766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7475891113281,309.2587585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18136.470703125,18000.0,0.0,0.0,0.3900288045406341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062085747718812,0.9062176942825316,-9.08836864255136e-06,0.0,0.0003958296438213,0.0,0.0,101.6888198852539,0.0,0.0,0.0,0.5317152738571167,4.0,0.0,1.0
470940,293.16619873046875,297.1499938964844,293.1499938964844,0.0885911211371421,-2078.0,304.151123046875,0.6750815510749817,0.1454417705535888,0.1327356100082397,293.4772644042969,297.1499938964844,293.1499938964844,0.009564465843141,-633.045654296875,301.7720031738281,0.4539067447185516,0.050000000745058,0.0496084950864315,293.21417236328125,297.1499938964844,293.1499938964844,0.322241872549057,-4523.17333984375,304.1593322753906,0.9560311436653136,0.4114513993263244,0.2887409925460815,293.2312316894531,297.1499938964844,293.1499938964844,0.3925975859165191,-7140.47802734375,304.1834411621094,0.9990000128746032,0.4930054843425751,0.4549432098865509,293.2284545898437,297.1499938964844,293.1499938964844,0.0124389380216598,-3443.345947265625,303.3082580566406,0.4539067447185516,0.050000000745058,0.2353213429450988,291.19464111328125,291.1499938964844,260.76666259765625,259.2300109863281,279.249755859375,293.3634338378906,291.197509765625,1.0,0.3068986535072326,0.8454355001449585,0.8454355001449585,1.0,1.0,-1.3938242197036743,0.6036406755447388,0.7901836037635803,0.2741268575191498,0.0,0.0,0.7162469625473022,68.73287963867188,45.0,15.007190704345703,-16827.552734375,316.66778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7917175292969,309.29302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18130.88671875,18000.0,0.0,0.0,0.3871153593063354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941028118133545,0.8941117525100708,-8.95476114237681e-06,0.0,0.0003928728692699,0.0,0.0,98.5396499633789,0.0,0.0,0.0,0.5263410806655884,4.0,0.0,1.0
471000,293.16619873046875,297.1499938964844,293.1499938964844,0.0885911211371421,-2078.0,304.151123046875,0.6750815510749817,0.1454417705535888,0.1327356100082397,293.4772644042969,297.1499938964844,293.1499938964844,0.009564465843141,-633.045654296875,301.7720031738281,0.4539067447185516,0.050000000745058,0.0496084950864315,293.21417236328125,297.1499938964844,293.1499938964844,0.322241872549057,-4523.17333984375,304.1593322753906,0.9560311436653136,0.4114513993263244,0.2887409925460815,293.2312316894531,297.1499938964844,293.1499938964844,0.3925975859165191,-7140.47802734375,304.1834411621094,0.9990000128746032,0.4930054843425751,0.4549432098865509,293.2284545898437,297.1499938964844,293.1499938964844,0.0124389380216598,-3443.345947265625,303.3082580566406,0.4539067447185516,0.050000000745058,0.2353213429450988,291.19464111328125,291.1499938964844,260.76666259765625,259.2300109863281,279.249755859375,293.3634338378906,291.197509765625,1.0,0.3068986535072326,0.8454355001449585,0.8454355001449585,1.0,1.0,-1.3938242197036743,0.6036406755447388,0.7901836037635803,0.2741268575191498,0.0,0.0,0.7162469625473022,68.73287963867188,45.0,15.007190704345703,-16827.552734375,316.66778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7917175292969,309.29302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18130.88671875,18000.0,0.0,0.0,0.3871153593063354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941028118133545,0.8941117525100708,-8.95476114237681e-06,0.0,0.0003928728692699,0.0,0.0,98.5396499633789,0.0,0.0,0.0,0.5263410806655884,4.0,0.0,1.0
471060,293.1614990234375,297.1499938964844,293.1499938964844,0.0884217172861099,-2074.11279296875,304.1510009765625,0.6870014667510986,0.145986720919609,0.1330147534608841,293.4746398925781,297.1499938964844,293.1499938964844,0.0093187196180224,-621.7701416015625,301.6758728027344,0.4653067588806152,0.050000000745058,0.0494121499359607,293.2129821777344,297.1499938964844,293.1499938964844,0.3192557096481323,-4488.99267578125,304.1611633300781,0.970302402973175,0.4100665748119354,0.2876560688018799,293.1955871582031,297.1499938964844,293.1499938964844,0.3696431815624237,-6798.0830078125,304.209716796875,0.9990000128746032,0.4981336891651153,0.4339839816093445,293.2272644042969,297.1499938964844,293.1499938964844,0.0122516388073563,-3409.4287109375,303.2878112792969,0.4653067588806152,0.050000000745058,0.2343899607658386,291.2457275390625,291.1499938964844,260.8033447265625,259.2613830566406,279.2843322753906,293.364013671875,291.2489318847656,1.0,0.2980891168117523,0.8448851108551025,0.8448851108551025,1.0,1.0,-1.3663338422775269,0.5909942984580994,0.7753395438194275,0.266997218132019,0.0,0.0,0.7000805735588074,63.299766540527344,48.0,50.36915969848633,-16526.08984375,291.9053039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8895568847656,309.3412475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18312.361328125,18000.0,0.0,0.0,0.3833934366703033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8680480122566223,0.8680567145347595,-8.716998308955226e-06,0.0,0.0003890955995302,0.0,0.0,92.34950256347656,0.0,0.0,0.0,0.5150197744369507,4.0,0.0,1.0
471120,293.1614990234375,297.1499938964844,293.1499938964844,0.0884217172861099,-2074.11279296875,304.1510009765625,0.6870014667510986,0.145986720919609,0.1330147534608841,293.4746398925781,297.1499938964844,293.1499938964844,0.0093187196180224,-621.7701416015625,301.6758728027344,0.4653067588806152,0.050000000745058,0.0494121499359607,293.2129821777344,297.1499938964844,293.1499938964844,0.3192557096481323,-4488.99267578125,304.1611633300781,0.970302402973175,0.4100665748119354,0.2876560688018799,293.1955871582031,297.1499938964844,293.1499938964844,0.3696431815624237,-6798.0830078125,304.209716796875,0.9990000128746032,0.4981336891651153,0.4339839816093445,293.2272644042969,297.1499938964844,293.1499938964844,0.0122516388073563,-3409.4287109375,303.2878112792969,0.4653067588806152,0.050000000745058,0.2343899607658386,291.2457275390625,291.1499938964844,260.8033447265625,259.2613830566406,279.2843322753906,293.364013671875,291.2489318847656,1.0,0.2980891168117523,0.8448851108551025,0.8448851108551025,1.0,1.0,-1.3663338422775269,0.5909942984580994,0.7753395438194275,0.266997218132019,0.0,0.0,0.7000805735588074,63.299766540527344,48.0,50.36915969848633,-16526.08984375,291.9053039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8895568847656,309.3412475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18312.361328125,18000.0,0.0,0.0,0.3833934366703033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8680480122566223,0.8680567145347595,-8.716998308955226e-06,0.0,0.0003890955995302,0.0,0.0,92.34950256347656,0.0,0.0,0.0,0.5150197744369507,4.0,0.0,1.0
471180,293.16046142578125,297.1499938964844,293.1499938964844,0.0883464887738227,-2072.510009765625,304.1508178710937,0.6947987675666809,0.145919069647789,0.1330668330192566,293.4717102050781,297.1499938964844,293.1499938964844,0.0091242138296365,-613.3329467773438,301.5754089355469,0.4720831215381622,0.050000000745058,0.0492917522788047,293.212158203125,297.1499938964844,293.1499938964844,0.317261666059494,-4466.85009765625,304.16070556640625,0.9787001013755798,0.4086376130580902,0.2865781784057617,293.1534118652344,297.1499938964844,293.1499938964844,0.3549593091011047,-6583.04296875,304.2138366699219,0.9990000128746032,0.50553297996521,0.4206148982048034,293.22589111328125,297.1499938964844,293.1499938964844,0.0121375871822237,-3390.67431640625,303.26593017578125,0.4720831215381622,0.050000000745058,0.233818843960762,291.26220703125,291.1499938964844,260.8399963378906,259.2929382324219,279.2984313964844,293.33935546875,291.2621154785156,1.0,0.2923315465450287,0.8443346619606018,0.8443346619606018,1.0,1.0,-1.3482203483581543,0.5826520919799805,0.7655682563781738,0.2623448967933655,0.0,0.0,0.6835697889328003,59.95407485961914,66.0,21.67291641235352,-16254.7060546875,276.59686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03399658203125,309.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18375.7890625,18000.0,0.0,0.0,0.3787109851837158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307958841323853,0.8308042287826538,-8.34704223962035e-06,0.0,0.0003843434969894,0.0,0.0,83.69027709960938,0.0,0.0,0.0,0.4991526901721954,4.0,0.0,1.0
471240,293.16046142578125,297.1499938964844,293.1499938964844,0.0883464887738227,-2072.510009765625,304.1508178710937,0.6947987675666809,0.145919069647789,0.1330668330192566,293.4717102050781,297.1499938964844,293.1499938964844,0.0091242138296365,-613.3329467773438,301.5754089355469,0.4720831215381622,0.050000000745058,0.0492917522788047,293.212158203125,297.1499938964844,293.1499938964844,0.317261666059494,-4466.85009765625,304.16070556640625,0.9787001013755798,0.4086376130580902,0.2865781784057617,293.1534118652344,297.1499938964844,293.1499938964844,0.3549593091011047,-6583.04296875,304.2138366699219,0.9990000128746032,0.50553297996521,0.4206148982048034,293.22589111328125,297.1499938964844,293.1499938964844,0.0121375871822237,-3390.67431640625,303.26593017578125,0.4720831215381622,0.050000000745058,0.233818843960762,291.26220703125,291.1499938964844,260.8399963378906,259.2929382324219,279.2984313964844,293.33935546875,291.2621154785156,1.0,0.2923315465450287,0.8443346619606018,0.8443346619606018,1.0,1.0,-1.3482203483581543,0.5826520919799805,0.7655682563781738,0.2623448967933655,0.0,0.0,0.6835697889328003,59.95407485961914,66.0,21.67291641235352,-16254.7060546875,276.59686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03399658203125,309.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18375.7890625,18000.0,0.0,0.0,0.3787109851837158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307958841323853,0.8308042287826538,-8.34704223962035e-06,0.0,0.0003843434969894,0.0,0.0,83.69027709960938,0.0,0.0,0.0,0.4991526901721954,4.0,0.0,1.0
471300,293.1612548828125,297.1499938964844,293.1499938964844,0.0882048681378364,-2069.938232421875,304.15093994140625,0.6942877769470215,0.1456300467252731,0.1328465044498443,293.4701843261719,297.1499938964844,293.1499938964844,0.0090524647384881,-610.5128173828125,301.523193359375,0.4720005691051483,0.050000000745058,0.0492933094501495,293.2118530273437,297.1499938964844,293.1499938964844,0.3166686296463012,-4460.59423828125,304.1598205566406,0.9780641794204712,0.4079104363918304,0.2860799133777618,293.1361694335937,297.1499938964844,293.1499938964844,0.3545656502246856,-6582.53955078125,304.2027893066406,0.9990000128746032,0.5088844299316406,0.4207874834537506,293.2252197265625,297.1499938964844,293.1499938964844,0.0121187549084424,-3388.892333984375,303.2543029785156,0.4720005691051483,0.050000000745058,0.2338262349367141,291.25787353515625,291.1499938964844,260.8583374023437,259.3088073730469,279.30291748046875,293.3313293457031,291.2556457519531,1.0,0.2927319705486297,0.8440594673156738,0.8440594673156738,1.0,1.0,-1.3475662469863892,0.5823457837104797,0.7652205228805542,0.2621109187602997,0.0,0.0,0.6767187714576721,59.98111343383789,66.0,-1.6257249116897583,-16183.0693359375,276.3917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10986328125,309.3584289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18355.365234375,18000.0,0.0,0.0,0.3761071562767029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8134878873825073,0.8134960532188416,-8.169604370777961e-06,0.0,0.0003817009273916,0.0,0.0,79.79732513427734,0.0,0.0,0.0,0.4917770326137543,4.0,0.0,1.0
471360,293.1614990234375,297.1499938964844,293.1499938964844,0.0882106497883796,-2070.373291015625,304.1507568359375,0.6911689043045044,0.1454368382692337,0.1326614618301391,293.4686584472656,297.1499938964844,293.1499938964844,0.0090009979903697,-608.9410400390625,301.468017578125,0.4696768522262573,0.050000000745058,0.0493357889354229,293.21160888671875,297.1499938964844,293.1499938964844,0.3165370523929596,-4459.83154296875,304.15826416015625,0.9741721749305724,0.4071744084358215,0.2856027483940124,293.1268615722656,297.1499938964844,293.1499938964844,0.3591862618923187,-6658.38916015625,304.1847229003906,0.9990000128746032,0.5108950138092041,0.4255478084087372,293.2246398925781,297.1499938964844,293.1499938964844,0.0121317757293581,-3393.9404296875,303.2413635253906,0.4696768522262573,0.050000000745058,0.2340277433395385,291.2382202148437,291.1499938964844,260.8766784667969,259.32470703125,279.3067321777344,293.328369140625,291.2333374023437,1.0,0.2948969006538391,0.8438667058944702,0.8438667058944702,1.0,1.0,-1.352773904800415,0.5847111940383911,0.7680627107620239,0.2634265124797821,0.0,0.0,0.672676682472229,61.14147567749024,84.0,-33.92041015625,-16162.17578125,281.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17291259765625,309.3443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18290.66796875,18000.0,0.0,0.0,0.3734906315803528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7995321750640869,0.7995401620864868,-8.018276275834069e-06,0.0,0.0003790454939007,0.0,0.0,76.67780303955078,0.0,0.0,0.0,0.4858563244342804,4.0,0.0,1.0
471420,293.1589050292969,297.1499938964844,293.1499938964844,0.088886521756649,-2084.1435546875,304.1493530273437,0.6803629994392395,0.1456618458032608,0.1328392773866653,293.465576171875,297.1499938964844,293.1499938964844,0.0089407972991466,-608.3594360351562,301.3516540527344,0.4589840471744537,0.050000000745058,0.0495180264115333,293.2112731933594,297.1499938964844,293.1499938964844,0.3171573281288147,-4468.61083984375,304.15447998046875,0.9584562182426452,0.4056853652000427,0.2847069203853607,293.135986328125,297.1499938964844,293.1499938964844,0.3799293041229248,-6981.58642578125,304.1383361816406,0.9990000128746032,0.5097122192382812,0.4453968107700348,293.22430419921875,297.1499938964844,293.1499938964844,0.0122215654700994,-3417.565673828125,303.2113342285156,0.4589840471744537,0.050000000745058,0.234892189502716,291.1693420410156,291.1499938964844,260.913330078125,259.3567199707031,279.31268310546875,293.3342590332031,291.162353515625,1.0,0.3037411272525787,0.8434813022613525,0.8434813022613525,1.0,1.0,-1.3769872188568115,0.595761775970459,0.7812255024909973,0.269619733095169,0.0,0.0,0.6743161678314209,66.15612030029297,87.0,-84.84745025634766,-16286.5947265625,303.1649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2203674316406,309.297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.7578125,18000.0,0.0,0.0,0.3687867522239685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7905938625335693,0.7906017899513245,-7.877712050685659e-06,0.0,0.0003742716507986,0.0,0.0,74.40506744384766,0.0,0.0,0.0,0.4818136096000671,4.0,0.0,1.0
471480,293.1589050292969,297.1499938964844,293.1499938964844,0.088886521756649,-2084.1435546875,304.1493530273437,0.6803629994392395,0.1456618458032608,0.1328392773866653,293.465576171875,297.1499938964844,293.1499938964844,0.0089407972991466,-608.3594360351562,301.3516540527344,0.4589840471744537,0.050000000745058,0.0495180264115333,293.2112731933594,297.1499938964844,293.1499938964844,0.3171573281288147,-4468.61083984375,304.15447998046875,0.9584562182426452,0.4056853652000427,0.2847069203853607,293.135986328125,297.1499938964844,293.1499938964844,0.3799293041229248,-6981.58642578125,304.1383361816406,0.9990000128746032,0.5097122192382812,0.4453968107700348,293.22430419921875,297.1499938964844,293.1499938964844,0.0122215654700994,-3417.565673828125,303.2113342285156,0.4589840471744537,0.050000000745058,0.234892189502716,291.1693420410156,291.1499938964844,260.913330078125,259.3567199707031,279.31268310546875,293.3342590332031,291.162353515625,1.0,0.3037411272525787,0.8434813022613525,0.8434813022613525,1.0,1.0,-1.3769872188568115,0.595761775970459,0.7812255024909973,0.269619733095169,0.0,0.0,0.6743161678314209,66.15612030029297,87.0,-84.84745025634766,-16286.5947265625,303.1649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2203674316406,309.297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.7578125,18000.0,0.0,0.0,0.3687867522239685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7905938625335693,0.7906017899513245,-7.877712050685659e-06,0.0,0.0003742716507986,0.0,0.0,74.40506744384766,0.0,0.0,0.0,0.4818136096000671,4.0,0.0,1.0
471540,293.1524963378906,297.1499938964844,293.1499938964844,0.0901953279972076,-2109.728271484375,304.1473693847656,0.6724399328231812,0.1467341631650924,0.133804440498352,293.4623718261719,297.1499938964844,293.1499938964844,0.0088806264102458,-607.6436157226562,301.2359924316406,0.4494555592536926,0.050000000745058,0.0496937073767185,293.2109069824219,297.1499938964844,293.1499938964844,0.3177382349967956,-4476.47021484375,304.152099609375,0.9432942867279052,0.4042055010795593,0.2838050127029419,293.1733093261719,297.1499938964844,293.1499938964844,0.4003721475601196,-7289.9638671875,304.1087341308594,0.9990000128746032,0.5025320053100586,0.463731974363327,293.2252197265625,297.1499938964844,293.1499938964844,0.0122992610558867,-3439.070068359375,303.1778869628906,0.4494555592536926,0.050000000745058,0.2357255518436432,291.1016540527344,291.1499938964844,260.95001220703125,259.3889465332031,279.32470703125,293.3500366210937,291.0974426269531,1.0,0.3115076720714569,0.8430958986282349,0.8430958986282349,1.0,1.0,-1.4002894163131714,0.6063852310180664,0.793904185295105,0.2757079005241394,0.0,0.0,0.6856412291526794,71.0013656616211,90.0,-82.53746795654297,-16489.0625,324.98565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12518310546875,309.2380065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17817.328125,18000.0,0.0,0.0,0.365601122379303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8066530227661133,0.8066610097885132,-7.980684131325688e-06,0.0,0.0003710386517923,0.0,0.0,77.42100524902344,0.0,0.0,0.0,0.4882242977619171,4.0,0.0,1.0
471600,293.1524963378906,297.1499938964844,293.1499938964844,0.0901953279972076,-2109.728271484375,304.1473693847656,0.6724399328231812,0.1467341631650924,0.133804440498352,293.4623718261719,297.1499938964844,293.1499938964844,0.0088806264102458,-607.6436157226562,301.2359924316406,0.4494555592536926,0.050000000745058,0.0496937073767185,293.2109069824219,297.1499938964844,293.1499938964844,0.3177382349967956,-4476.47021484375,304.152099609375,0.9432942867279052,0.4042055010795593,0.2838050127029419,293.1733093261719,297.1499938964844,293.1499938964844,0.4003721475601196,-7289.9638671875,304.1087341308594,0.9990000128746032,0.5025320053100586,0.463731974363327,293.2252197265625,297.1499938964844,293.1499938964844,0.0122992610558867,-3439.070068359375,303.1778869628906,0.4494555592536926,0.050000000745058,0.2357255518436432,291.1016540527344,291.1499938964844,260.95001220703125,259.3889465332031,279.32470703125,293.3500366210937,291.0974426269531,1.0,0.3115076720714569,0.8430958986282349,0.8430958986282349,1.0,1.0,-1.4002894163131714,0.6063852310180664,0.793904185295105,0.2757079005241394,0.0,0.0,0.6856412291526794,71.0013656616211,90.0,-82.53746795654297,-16489.0625,324.98565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12518310546875,309.2380065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17817.328125,18000.0,0.0,0.0,0.365601122379303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8066530227661133,0.8066610097885132,-7.980684131325688e-06,0.0,0.0003710386517923,0.0,0.0,77.42100524902344,0.0,0.0,0.0,0.4882242977619171,4.0,0.0,1.0
471660,293.14892578125,297.1499938964844,293.1499938964844,0.0913053378462791,-2131.06591796875,304.1464538574219,0.6641334891319275,0.1474003344774246,0.1347828954458236,293.4590148925781,297.1499938964844,293.1499938964844,0.0088127618655562,-605.9464721679688,301.1275939941406,0.4399697780609131,0.050000000745058,0.0498966798186302,293.2105407714844,297.1499938964844,293.1499938964844,0.3175829946994781,-4475.26171875,304.1517028808594,0.926710307598114,0.4027387201786041,0.2829315662384033,293.2161865234375,297.1499938964844,293.1499938964844,0.4093812108039856,-7412.87158203125,304.1092224121094,0.992704451084137,0.4932287335395813,0.4697950482368469,293.2268371582031,297.1499938964844,293.1499938964844,0.0123527217656373,-3454.1591796875,303.1440734863281,0.4399697780609131,0.050000000745058,0.2366883754730224,291.0627746582031,291.1499938964844,260.9866638183594,259.4213562011719,279.33416748046875,293.3454284667969,291.0624389648437,1.0,0.3182830214500427,0.842200756072998,0.842200756072998,1.0,1.0,-1.4099303483963013,0.6106796264648438,0.7992507219314575,0.2783241868019104,0.0,0.0,0.7002227306365967,76.31231689453125,93.0,-47.13620376586914,-16618.513671875,341.9324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9108581542969,309.1517944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17697.00390625,18000.0,0.0,0.0,0.3642458319664001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8351704478263855,0.8351786732673645,-8.237790098064579e-06,0.0,0.0003696632047649,0.0,0.0,83.52498626708984,0.0,0.0,0.0,0.5002396702766418,4.0,0.0,1.0
471720,293.14892578125,297.1499938964844,293.1499938964844,0.0913053378462791,-2131.06591796875,304.1464538574219,0.6641334891319275,0.1474003344774246,0.1347828954458236,293.4590148925781,297.1499938964844,293.1499938964844,0.0088127618655562,-605.9464721679688,301.1275939941406,0.4399697780609131,0.050000000745058,0.0498966798186302,293.2105407714844,297.1499938964844,293.1499938964844,0.3175829946994781,-4475.26171875,304.1517028808594,0.926710307598114,0.4027387201786041,0.2829315662384033,293.2161865234375,297.1499938964844,293.1499938964844,0.4093812108039856,-7412.87158203125,304.1092224121094,0.992704451084137,0.4932287335395813,0.4697950482368469,293.2268371582031,297.1499938964844,293.1499938964844,0.0123527217656373,-3454.1591796875,303.1440734863281,0.4399697780609131,0.050000000745058,0.2366883754730224,291.0627746582031,291.1499938964844,260.9866638183594,259.4213562011719,279.33416748046875,293.3454284667969,291.0624389648437,1.0,0.3182830214500427,0.842200756072998,0.842200756072998,1.0,1.0,-1.4099303483963013,0.6106796264648438,0.7992507219314575,0.2783241868019104,0.0,0.0,0.7002227306365967,76.31231689453125,93.0,-47.13620376586914,-16618.513671875,341.9324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9108581542969,309.1517944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17697.00390625,18000.0,0.0,0.0,0.3642458319664001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8351704478263855,0.8351786732673645,-8.237790098064579e-06,0.0,0.0003696632047649,0.0,0.0,83.52498626708984,0.0,0.0,0.0,0.5002396702766418,4.0,0.0,1.0
471780,293.1483154296875,297.1499938964844,293.1499938964844,0.0915155112743377,-2134.582275390625,304.1473083496094,0.6548337340354919,0.1475555896759033,0.135208398103714,293.4555358886719,297.1499938964844,293.1499938964844,0.008720364421606,-601.8901977539062,301.0340270996094,0.4309050738811493,0.050000000745058,0.0501262359321117,293.2104187011719,297.1499938964844,293.1499938964844,0.3158734738826751,-4455.380859375,304.15399169921875,0.91001558303833,0.4012298882007599,0.2820678353309631,293.2349548339844,297.1499938964844,293.1499938964844,0.4029819071292877,-7315.02783203125,304.1328430175781,0.9768297672271729,0.48770672082901,0.4638528227806091,293.2286376953125,297.1499938964844,293.1499938964844,0.0123538151383399,-3455.52734375,303.1138610839844,0.4309050738811493,0.050000000745058,0.237777292728424,291.08221435546875,291.1499938964844,261.0233459472656,259.4537658691406,279.3565979003906,293.3454284667969,291.08380126953125,1.0,0.3235775530338287,0.8413056135177612,0.8413056135177612,1.0,1.0,-1.4030295610427856,0.6074098348617554,0.795619785785675,0.2765399515628814,0.0,0.0,0.7082157135009766,82.00887298583984,96.0,7.800597190856934,-16586.302734375,352.5128479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6697082519531,309.05499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17775.568359375,18000.0,0.0,0.0,0.3640994131565094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8594222068786621,0.8594306707382202,-8.505117875756696e-06,0.0,0.0003695146297104,0.0,0.0,89.31600952148438,0.0,0.0,0.0,0.510715663433075,4.0,0.0,1.0
471840,293.1483154296875,297.1499938964844,293.1499938964844,0.0915155112743377,-2134.582275390625,304.1473083496094,0.6548337340354919,0.1475555896759033,0.135208398103714,293.4555358886719,297.1499938964844,293.1499938964844,0.008720364421606,-601.8901977539062,301.0340270996094,0.4309050738811493,0.050000000745058,0.0501262359321117,293.2104187011719,297.1499938964844,293.1499938964844,0.3158734738826751,-4455.380859375,304.15399169921875,0.91001558303833,0.4012298882007599,0.2820678353309631,293.2349548339844,297.1499938964844,293.1499938964844,0.4029819071292877,-7315.02783203125,304.1328430175781,0.9768297672271729,0.48770672082901,0.4638528227806091,293.2286376953125,297.1499938964844,293.1499938964844,0.0123538151383399,-3455.52734375,303.1138610839844,0.4309050738811493,0.050000000745058,0.237777292728424,291.08221435546875,291.1499938964844,261.0233459472656,259.4537658691406,279.3565979003906,293.3454284667969,291.08380126953125,1.0,0.3235775530338287,0.8413056135177612,0.8413056135177612,1.0,1.0,-1.4030295610427856,0.6074098348617554,0.795619785785675,0.2765399515628814,0.0,0.0,0.7082157135009766,82.00887298583984,96.0,7.800597190856934,-16586.302734375,352.5128479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6697082519531,309.05499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17775.568359375,18000.0,0.0,0.0,0.3640994131565094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8594222068786621,0.8594306707382202,-8.505117875756696e-06,0.0,0.0003695146297104,0.0,0.0,89.31600952148438,0.0,0.0,0.0,0.510715663433075,4.0,0.0,1.0
471900,293.14813232421875,297.1499938964844,293.1499938964844,0.0915837883949279,-2135.70556640625,304.1476745605469,0.6511967778205872,0.1476144045591354,0.1353515237569809,293.4538269042969,297.1499938964844,293.1499938964844,0.0086719486862421,-599.7723388671875,300.9872741699219,0.4275170862674713,0.050000000745058,0.0502234622836113,293.21044921875,297.1499938964844,293.1499938964844,0.3150445520877838,-4445.861328125,304.1547546386719,0.9037176370620728,0.4004589915275574,0.2816059291362762,293.2388610839844,297.1499938964844,293.1499938964844,0.4011136591434479,-7285.1494140625,304.13934326171875,0.9701585173606871,0.4858579337596893,0.4619898498058319,293.2295227050781,297.1499938964844,293.1499938964844,0.0123493270948529,-3455.627685546875,303.09832763671875,0.4275170862674713,0.050000000745058,0.2382384836673736,291.0897827148437,291.1499938964844,261.0416564941406,259.469970703125,279.3665771484375,293.3448486328125,291.0908203125,1.0,0.3259137868881225,0.8408580422401428,0.8408580422401428,1.0,1.0,-1.4010804891586304,0.6064646244049072,0.7946158647537231,0.2760377526283264,0.0,0.0,0.7114591002464294,84.43849182128906,96.0,13.127615928649902,-16560.35546875,357.38140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.556640625,308.99346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.728515625,18000.0,0.0,0.0,0.364305704832077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8677252531051636,0.8677338361740112,-8.600830369687174e-06,0.0,0.0003697239735629,0.0,0.0,91.3837890625,0.0,0.0,0.0,0.5144218802452087,4.0,0.0,1.0
471960,293.1478576660156,297.1499938964844,293.1499938964844,0.0916662886738777,-2137.130126953125,304.14794921875,0.6480220556259155,0.1476887762546539,0.1354964524507522,293.4520568847656,297.1499938964844,293.1499938964844,0.0086238179355859,-597.6753540039062,300.9405517578125,0.4245891273021698,0.050000000745058,0.0503134801983833,293.21044921875,297.1499938964844,293.1499938964844,0.3142491281032562,-4436.78515625,304.15533447265625,0.8982965350151062,0.3996903598308563,0.2811377942562103,293.2410583496094,297.1499938964844,293.1499938964844,0.3995814323425293,-7260.94091796875,304.14404296875,0.96402108669281,0.4843015372753143,0.4604855477809906,293.2304077148437,297.1499938964844,293.1499938964844,0.0123436320573091,-3455.66845703125,303.0825500488281,0.4245891273021698,0.050000000745058,0.2386654913425445,291.09539794921875,291.1499938964844,261.0599975585937,259.4862060546875,279.3759460449219,293.3439636230469,291.0962829589844,1.0,0.3280887007713318,0.8405174016952515,0.8405174016952515,1.0,1.0,-1.3995070457458496,0.6056997776031494,0.7938072085380554,0.2756430506706238,0.0,0.0,0.7145361304283142,86.69215393066406,99.0,14.44789218902588,-16536.234375,361.9974060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4513854980469,308.9346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17834.22265625,18000.0,0.0,0.0,0.3646523058414459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8753296136856079,0.8753383159637451,-8.685955435794313e-06,0.0,0.0003700757224578,0.0,0.0,93.2815399169922,0.0,0.0,0.0,0.5177888870239258,4.0,0.0,1.0
472020,293.14715576171875,297.1499938964844,293.1499938964844,0.0918645039200782,-2140.6416015625,304.1482849121094,0.6426879167556763,0.1478854566812515,0.1358152627944946,293.4482421875,297.1499938964844,293.1499938964844,0.0085278693586587,-593.4480590820312,300.84844970703125,0.4196959435939789,0.050000000745058,0.0504780411720275,293.2104187011719,297.1499938964844,293.1499938964844,0.3126824498176574,-4418.9990234375,304.1561584472656,0.8887730836868286,0.3981685936450958,0.2801989018917084,293.24273681640625,297.1499938964844,293.1499938964844,0.3969603180885315,-7220.37939453125,304.1502990722656,0.9528700709342957,0.4816500842571258,0.4580315053462982,293.2320861816406,297.1499938964844,293.1499938964844,0.0123271262273192,-3454.991943359375,303.05078125,0.4196959435939789,0.050000000745058,0.2394460886716842,291.1050720214844,291.1499938964844,261.0966796875,259.5186767578125,279.3939514160156,293.34149169921875,291.1058654785156,1.0,0.3320619761943817,0.839836061000824,0.839836061000824,1.0,1.0,-1.3969510793685913,0.6044418215751648,0.7925092577934265,0.2750103771686554,0.0,0.0,0.7198771238327026,90.81778717041016,102.0,13.935595512390137,-16492.634765625,370.5771789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670288085937,308.8299255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17863.279296875,18000.0,0.0,0.0,0.3656717538833618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886347413063049,0.8886435627937317,-8.835046173771843e-06,0.0,0.0003711103636305,0.0,0.0,96.65801239013672,0.0,0.0,0.0,0.5236670970916748,4.0,0.0,1.0
472080,293.14715576171875,297.1499938964844,293.1499938964844,0.0918645039200782,-2140.6416015625,304.1482849121094,0.6426879167556763,0.1478854566812515,0.1358152627944946,293.4482421875,297.1499938964844,293.1499938964844,0.0085278693586587,-593.4480590820312,300.84844970703125,0.4196959435939789,0.050000000745058,0.0504780411720275,293.2104187011719,297.1499938964844,293.1499938964844,0.3126824498176574,-4418.9990234375,304.1561584472656,0.8887730836868286,0.3981685936450958,0.2801989018917084,293.24273681640625,297.1499938964844,293.1499938964844,0.3969603180885315,-7220.37939453125,304.1502990722656,0.9528700709342957,0.4816500842571258,0.4580315053462982,293.2320861816406,297.1499938964844,293.1499938964844,0.0123271262273192,-3454.991943359375,303.05078125,0.4196959435939789,0.050000000745058,0.2394460886716842,291.1050720214844,291.1499938964844,261.0966796875,259.5186767578125,279.3939514160156,293.34149169921875,291.1058654785156,1.0,0.3320619761943817,0.839836061000824,0.839836061000824,1.0,1.0,-1.3969510793685913,0.6044418215751648,0.7925092577934265,0.2750103771686554,0.0,0.0,0.7198771238327026,90.81778717041016,102.0,13.935595512390137,-16492.634765625,370.5771789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670288085937,308.8299255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17863.279296875,18000.0,0.0,0.0,0.3656717538833618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886347413063049,0.8886435627937317,-8.835046173771843e-06,0.0,0.0003711103636305,0.0,0.0,96.65801239013672,0.0,0.0,0.0,0.5236670970916748,4.0,0.0,1.0
472140,293.1463317871094,297.1499938964844,293.1499938964844,0.0920916870236396,-2144.719482421875,304.1484680175781,0.6382810473442078,0.1481281816959381,0.1361662894487381,293.4440002441406,297.1499938964844,293.1499938964844,0.0084334891289472,-589.2115478515625,300.7587890625,0.4156670868396759,0.050000000745058,0.0506285168230533,293.21026611328125,297.1499938964844,293.1499938964844,0.3111265301704407,-4401.40185546875,304.1567077636719,0.8804939985275269,0.3966692388057709,0.2792648673057556,293.2427673339844,297.1499938964844,293.1499938964844,0.3945607542991638,-7184.134765625,304.1541442871094,0.9427598118782043,0.4792905747890472,0.4559141397476196,293.23358154296875,297.1499938964844,293.1499938964844,0.012305068783462,-3453.394775390625,303.018798828125,0.4156670868396759,0.050000000745058,0.2401598840951919,291.1141357421875,291.1499938964844,261.1333312988281,259.5511474609375,279.41143798828125,293.3384704589844,291.11492919921875,1.0,0.3356638252735138,0.8391547203063965,0.8391547203063965,1.0,1.0,-1.3947468996047974,0.6033452749252319,0.7914015650749207,0.274468719959259,0.0,0.0,0.7240676283836365,94.59288787841795,105.0,13.32003402709961,-16454.580078125,378.4654846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1207275390625,308.7470092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17890.337890625,18000.0,0.0,0.0,0.3669722378253937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993734121322632,0.8993823528289795,-8.957762474892661e-06,0.0,0.0003724301641341,0.0,0.0,99.45384979248048,0.0,0.0,0.0,0.5284278392791748,4.0,0.0,1.0
472200,293.1463317871094,297.1499938964844,293.1499938964844,0.0920916870236396,-2144.719482421875,304.1484680175781,0.6382810473442078,0.1481281816959381,0.1361662894487381,293.4440002441406,297.1499938964844,293.1499938964844,0.0084334891289472,-589.2115478515625,300.7587890625,0.4156670868396759,0.050000000745058,0.0506285168230533,293.21026611328125,297.1499938964844,293.1499938964844,0.3111265301704407,-4401.40185546875,304.1567077636719,0.8804939985275269,0.3966692388057709,0.2792648673057556,293.2427673339844,297.1499938964844,293.1499938964844,0.3945607542991638,-7184.134765625,304.1541442871094,0.9427598118782043,0.4792905747890472,0.4559141397476196,293.23358154296875,297.1499938964844,293.1499938964844,0.012305068783462,-3453.394775390625,303.018798828125,0.4156670868396759,0.050000000745058,0.2401598840951919,291.1141357421875,291.1499938964844,261.1333312988281,259.5511474609375,279.41143798828125,293.3384704589844,291.11492919921875,1.0,0.3356638252735138,0.8391547203063965,0.8391547203063965,1.0,1.0,-1.3947468996047974,0.6033452749252319,0.7914015650749207,0.274468719959259,0.0,0.0,0.7240676283836365,94.59288787841795,105.0,13.32003402709961,-16454.580078125,378.4654846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1207275390625,308.7470092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17890.337890625,18000.0,0.0,0.0,0.3669722378253937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993734121322632,0.8993823528289795,-8.957762474892661e-06,0.0,0.0003724301641341,0.0,0.0,99.45384979248048,0.0,0.0,0.0,0.5284278392791748,4.0,0.0,1.0
472260,293.14520263671875,297.1499938964844,293.1499938964844,0.0923526063561439,-2149.432373046875,304.1485595703125,0.6345313787460327,0.1484461724758148,0.136565089225769,293.4385070800781,297.1499938964844,293.1499938964844,0.0083450647071003,-585.157470703125,300.6744079589844,0.4122083187103271,0.050000000745058,0.0507695861160755,293.2099609375,297.1499938964844,293.1499938964844,0.309567391872406,-4383.79248046875,304.1570739746094,0.8731094002723694,0.3952025771141052,0.2783440351486206,293.2420959472656,297.1499938964844,293.1499938964844,0.3922135829925537,-7149.2568359375,304.1566467285156,0.9334371089935304,0.4770770370960235,0.4539473056793213,293.2349548339844,297.1499938964844,293.1499938964844,0.012278338894248,-3450.925048828125,302.98681640625,0.4122083187103271,0.050000000745058,0.2408290654420852,291.12371826171875,291.1499938964844,261.1700134277344,259.58367919921875,279.4281616210937,293.33453369140625,291.12457275390625,1.0,0.3390055894851684,0.8385239839553833,0.8385239839553833,1.0,1.0,-1.392731785774231,0.6023407578468323,0.7903909683227539,0.2739765644073486,0.0,0.0,0.7269496321678162,98.13306427001952,108.0,13.61448574066162,-16421.7421875,385.8650207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136413574219,308.687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17920.001953125,18000.0,0.0,0.0,0.3683873414993286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073407649993896,0.9073498249053956,-9.051883353095036e-06,0.0,0.0003738663217518,0.0,0.0,101.58346557617188,0.0,0.0,0.0,0.5319767594337463,4.0,0.0,1.0
