time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472320,293.14520263671875,297.1499938964844,293.1499938964844,0.0923526063561439,-2149.432373046875,304.1485595703125,0.6345313787460327,0.1484461724758148,0.136565089225769,293.4385070800781,297.1499938964844,293.1499938964844,0.0083450647071003,-585.157470703125,300.6744079589844,0.4122083187103271,0.050000000745058,0.0507695861160755,293.2099609375,297.1499938964844,293.1499938964844,0.309567391872406,-4383.79248046875,304.1570739746094,0.8731094002723694,0.3952025771141052,0.2783440351486206,293.2420959472656,297.1499938964844,293.1499938964844,0.3922135829925537,-7149.2568359375,304.1566467285156,0.9334371089935304,0.4770770370960235,0.4539473056793213,293.2349548339844,297.1499938964844,293.1499938964844,0.012278338894248,-3450.925048828125,302.98681640625,0.4122083187103271,0.050000000745058,0.2408290654420852,291.12371826171875,291.1499938964844,261.1700134277344,259.58367919921875,279.4281616210937,293.33453369140625,291.12457275390625,1.0,0.3390055894851684,0.8385239839553833,0.8385239839553833,1.0,1.0,-1.392731785774231,0.6023407578468323,0.7903909683227539,0.2739765644073486,0.0,0.0,0.7269496321678162,98.13306427001952,108.0,13.61448574066162,-16421.7421875,385.8650207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136413574219,308.687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17920.001953125,18000.0,0.0,0.0,0.3683873414993286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073407649993896,0.9073498249053956,-9.051883353095036e-06,0.0,0.0003738663217518,0.0,0.0,101.58346557617188,0.0,0.0,0.0,0.5319767594337463,4.0,0.0,1.0
472380,293.1439819335937,297.1499938964844,293.1499938964844,0.0926524922251701,-2154.872314453125,304.1485290527344,0.6312682032585144,0.1488150060176849,0.1370176374912262,293.4315795898437,297.1499938964844,293.1499938964844,0.0082629704847931,-581.3191528320312,300.5961303710937,0.4091401696205139,0.050000000745058,0.050904244184494,293.2095642089844,297.1499938964844,293.1499938964844,0.3080129325389862,-4366.2451171875,304.15728759765625,0.8664023280143738,0.3937648832798004,0.2774409353733063,293.2410583496094,297.1499938964844,293.1499938964844,0.3898856937885284,-7115.0234375,304.1582946777344,0.9247995615005492,0.4749513566493988,0.4520690143108368,293.2362060546875,297.1499938964844,293.1499938964844,0.012248252518475,-3447.79541015625,302.9548645019531,0.4091401696205139,0.050000000745058,0.2414678186178207,291.1338806152344,291.1499938964844,261.2066650390625,259.6162109375,279.4441833496094,293.32958984375,291.1347961425781,1.0,0.3421646356582641,0.8378932476043701,0.8378932476043701,1.0,1.0,-1.3908644914627075,0.601405918598175,0.7894586324691772,0.2735173404216766,0.0,0.0,0.7284342050552368,101.51321411132812,111.0,14.22937297821045,-16392.744140625,392.937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9444580078125,308.6494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.150390625,18000.0,0.0,0.0,0.3697749972343445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9122899174690248,0.9122990369796752,-9.113839951169211e-06,0.0,0.0003752745978999,0.0,0.0,102.94837188720705,0.0,0.0,0.0,0.5341977477073669,4.0,0.0,1.0
472440,293.1439819335937,297.1499938964844,293.1499938964844,0.0926524922251701,-2154.872314453125,304.1485290527344,0.6312682032585144,0.1488150060176849,0.1370176374912262,293.4315795898437,297.1499938964844,293.1499938964844,0.0082629704847931,-581.3191528320312,300.5961303710937,0.4091401696205139,0.050000000745058,0.050904244184494,293.2095642089844,297.1499938964844,293.1499938964844,0.3080129325389862,-4366.2451171875,304.15728759765625,0.8664023280143738,0.3937648832798004,0.2774409353733063,293.2410583496094,297.1499938964844,293.1499938964844,0.3898856937885284,-7115.0234375,304.1582946777344,0.9247995615005492,0.4749513566493988,0.4520690143108368,293.2362060546875,297.1499938964844,293.1499938964844,0.012248252518475,-3447.79541015625,302.9548645019531,0.4091401696205139,0.050000000745058,0.2414678186178207,291.1338806152344,291.1499938964844,261.2066650390625,259.6162109375,279.4441833496094,293.32958984375,291.1347961425781,1.0,0.3421646356582641,0.8378932476043701,0.8378932476043701,1.0,1.0,-1.3908644914627075,0.601405918598175,0.7894586324691772,0.2735173404216766,0.0,0.0,0.7284342050552368,101.51321411132812,111.0,14.22937297821045,-16392.744140625,392.937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9444580078125,308.6494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.150390625,18000.0,0.0,0.0,0.3697749972343445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9122899174690248,0.9122990369796752,-9.113839951169211e-06,0.0,0.0003752745978999,0.0,0.0,102.94837188720705,0.0,0.0,0.0,0.5341977477073669,4.0,0.0,1.0
472500,293.1434326171875,297.1499938964844,293.1499938964844,0.0928035378456115,-2157.609130859375,304.1485290527344,0.6297549605369568,0.1490014940500259,0.1372474581003189,293.4278869628906,297.1499938964844,293.1499938964844,0.0082237310707569,-579.4591064453125,300.5587158203125,0.4077123701572418,0.050000000745058,0.0509699024260044,293.2093505859375,297.1499938964844,293.1499938964844,0.3072350621223449,-4357.46337890625,304.1573791503906,0.8632491827011108,0.3930526077747345,0.276993453502655,293.2405090332031,297.1499938964844,293.1499938964844,0.3887235522270202,-7098.021484375,304.1589050292969,0.9207204580307008,0.4739102125167846,0.4511511325836181,293.2367553710937,297.1499938964844,293.1499938964844,0.0122322542592883,-3446.03515625,302.9388732910156,0.4077123701572418,0.050000000745058,0.2417792677879333,291.1391906738281,291.1499938964844,261.2250061035156,259.63250732421875,279.4520568847656,293.32696533203125,291.14013671875,1.0,0.3436916172504425,0.8375778198242188,0.8375778198242188,1.0,1.0,-1.3899540901184082,0.6009499430656433,0.7890041470527649,0.2732909023761749,0.0,0.0,0.7286256551742554,103.16131591796876,111.0,14.55964469909668,-16378.916015625,396.3790588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92333984375,308.6380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.962890625,18000.0,0.0,0.0,0.3704204261302948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9135721325874328,0.9135812520980836,-9.131858860200737e-06,0.0,0.0003759296669159,0.0,0.0,103.31996154785156,0.0,0.0,0.0,0.5347810387611389,4.0,0.0,1.0
472560,293.1429138183594,297.1499938964844,293.1499938964844,0.09295254945755,-2160.30615234375,304.1485290527344,0.6282997727394104,0.149186223745346,0.1374757140874862,293.424072265625,297.1499938964844,293.1499938964844,0.0081855235621333,-577.6334228515625,300.5222473144531,0.4063394665718078,0.050000000745058,0.0510347336530685,293.2091369628906,297.1499938964844,293.1499938964844,0.3064575493335724,-4348.68359375,304.1574401855469,0.860209047794342,0.392343670129776,0.2765478193759918,293.2398986816406,297.1499938964844,293.1499938964844,0.387563556432724,-7081.0927734375,304.1593933105469,0.9168001413345336,0.4728804230690002,0.4502438604831695,293.2372741699219,297.1499938964844,293.1499938964844,0.0122157791629433,-3444.177734375,302.92291259765625,0.4063394665718078,0.050000000745058,0.2420867979526519,291.1445617675781,291.1499938964844,261.24334716796875,259.6488037109375,279.4599304199219,293.3243103027344,291.1455383300781,1.0,0.3451903164386749,0.8372616767883301,0.8372616767883301,1.0,1.0,-1.389051079750061,0.6004980802536011,0.78855299949646,0.2730640470981598,0.0,0.0,0.7284497618675232,104.78855895996094,114.0,14.801465034484863,-16365.103515625,399.7700805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9105224609375,308.6311950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.197265625,18000.0,0.0,0.0,0.3710162043571472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9140390753746032,0.914048194885254,-9.140938345808536e-06,0.0,0.0003765342698898,0.0,0.0,103.47633361816406,0.0,0.0,0.0,0.5350037217140198,4.0,0.0,1.0
472620,293.1420288085937,297.1499938964844,293.1499938964844,0.0932441502809524,-2165.579345703125,304.1485290527344,0.6255274415016174,0.1495473682880401,0.13792385160923,293.41632080078125,297.1499938964844,293.1499938964844,0.0081120105460286,-574.0872802734375,300.4516906738281,0.4037238359451294,0.050000000745058,0.0511624366044998,293.20867919921875,297.1499938964844,293.1499938964844,0.3049124479293823,-4331.23779296875,304.15753173828125,0.8544272184371948,0.3909344375133514,0.2756614685058594,293.2386779785156,297.1499938964844,293.1499938964844,0.3852618932723999,-7047.6005859375,304.1600952148437,0.9094588160514832,0.4708500206470489,0.448456346988678,293.23828125,297.1499938964844,293.1499938964844,0.0121819050982594,-3440.29150390625,302.89093017578125,0.4037238359451294,0.050000000745058,0.2426925748586654,291.1552429199219,291.1499938964844,261.2799987792969,259.681396484375,279.4755554199219,293.3190002441406,291.1561889648437,1.0,0.3481178879737854,0.8366292715072632,0.8366292715072632,1.0,1.0,-1.3872597217559814,0.5996034741401672,0.7876562476158142,0.2726063132286072,0.0,0.0,0.7270394563674927,107.99346923828124,117.0,14.764765739440918,-16336.634765625,406.4288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90777587890625,308.62921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.529296875,18000.0,0.0,0.0,0.3720154464244842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9125549793243408,0.9125640988349916,-9.13224084797548e-06,0.0,0.0003775483637582,0.0,0.0,103.14652252197266,0.0,0.0,0.0,0.5343784689903259,4.0,0.0,1.0
472680,293.1420288085937,297.1499938964844,293.1499938964844,0.0932441502809524,-2165.579345703125,304.1485290527344,0.6255274415016174,0.1495473682880401,0.13792385160923,293.41632080078125,297.1499938964844,293.1499938964844,0.0081120105460286,-574.0872802734375,300.4516906738281,0.4037238359451294,0.050000000745058,0.0511624366044998,293.20867919921875,297.1499938964844,293.1499938964844,0.3049124479293823,-4331.23779296875,304.15753173828125,0.8544272184371948,0.3909344375133514,0.2756614685058594,293.2386779785156,297.1499938964844,293.1499938964844,0.3852618932723999,-7047.6005859375,304.1600952148437,0.9094588160514832,0.4708500206470489,0.448456346988678,293.23828125,297.1499938964844,293.1499938964844,0.0121819050982594,-3440.29150390625,302.89093017578125,0.4037238359451294,0.050000000745058,0.2426925748586654,291.1552429199219,291.1499938964844,261.2799987792969,259.681396484375,279.4755554199219,293.3190002441406,291.1561889648437,1.0,0.3481178879737854,0.8366292715072632,0.8366292715072632,1.0,1.0,-1.3872597217559814,0.5996034741401672,0.7876562476158142,0.2726063132286072,0.0,0.0,0.7270394563674927,107.99346923828124,117.0,14.764765739440918,-16336.634765625,406.4288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90777587890625,308.62921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.529296875,18000.0,0.0,0.0,0.3720154464244842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9125549793243408,0.9125640988349916,-9.13224084797548e-06,0.0,0.0003775483637582,0.0,0.0,103.14652252197266,0.0,0.0,0.0,0.5343784689903259,4.0,0.0,1.0
472740,293.14129638671875,297.1499938964844,293.1499938964844,0.0935296714305877,-2170.748291015625,304.1485290527344,0.6228952407836914,0.1498945504426956,0.138358324766159,293.4085998535156,297.1499938964844,293.1499938964844,0.0080422451719641,-570.693603515625,300.3836975097656,0.4012347459793091,0.050000000745058,0.0512881763279438,293.208251953125,297.1499938964844,293.1499938964844,0.3033957481384277,-4314.11962890625,304.1575622558594,0.8489896655082703,0.3895354866981506,0.2747810482978821,293.2374572753906,297.1499938964844,293.1499938964844,0.3830053210258484,-7014.8662109375,304.1604919433594,0.9028395414352416,0.4688537418842315,0.4467001557350158,293.2392272949219,297.1499938964844,293.1499938964844,0.0121475812047719,-3436.363525390625,302.8587341308594,0.4012347459793091,0.050000000745058,0.2432890236377716,291.1652526855469,291.1499938964844,261.3166809082031,259.7140197753906,279.4911804199219,293.3138427734375,291.16607666015625,1.0,0.3509706854820251,0.8359968662261963,0.8359968662261963,1.0,1.0,-1.3854831457138062,0.5987193584442139,0.7867637872695923,0.2721404135227203,0.0,0.0,0.7243397235870361,111.1486587524414,105.0,13.86366367340088,-16305.9912109375,412.95989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93194580078125,308.6402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18052.521484375,18000.0,0.0,0.0,0.3727010786533355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9080169796943665,0.9080260992050172,-9.089307241083588e-06,0.0,0.0003782442072406,0.0,0.0,102.0076904296875,0.0,0.0,0.0,0.5324022769927979,4.0,0.0,1.0
472800,293.14129638671875,297.1499938964844,293.1499938964844,0.0935296714305877,-2170.748291015625,304.1485290527344,0.6228952407836914,0.1498945504426956,0.138358324766159,293.4085998535156,297.1499938964844,293.1499938964844,0.0080422451719641,-570.693603515625,300.3836975097656,0.4012347459793091,0.050000000745058,0.0512881763279438,293.208251953125,297.1499938964844,293.1499938964844,0.3033957481384277,-4314.11962890625,304.1575622558594,0.8489896655082703,0.3895354866981506,0.2747810482978821,293.2374572753906,297.1499938964844,293.1499938964844,0.3830053210258484,-7014.8662109375,304.1604919433594,0.9028395414352416,0.4688537418842315,0.4467001557350158,293.2392272949219,297.1499938964844,293.1499938964844,0.0121475812047719,-3436.363525390625,302.8587341308594,0.4012347459793091,0.050000000745058,0.2432890236377716,291.1652526855469,291.1499938964844,261.3166809082031,259.7140197753906,279.4911804199219,293.3138427734375,291.16607666015625,1.0,0.3509706854820251,0.8359968662261963,0.8359968662261963,1.0,1.0,-1.3854831457138062,0.5987193584442139,0.7867637872695923,0.2721404135227203,0.0,0.0,0.7243397235870361,111.1486587524414,105.0,13.86366367340088,-16305.9912109375,412.95989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93194580078125,308.6402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18052.521484375,18000.0,0.0,0.0,0.3727010786533355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9080169796943665,0.9080260992050172,-9.089307241083588e-06,0.0,0.0003782442072406,0.0,0.0,102.0076904296875,0.0,0.0,0.0,0.5324022769927979,4.0,0.0,1.0
472860,293.1405334472656,297.1499938964844,293.1499938964844,0.0936698019504547,-2173.166259765625,304.1488037109375,0.6248837113380432,0.1502695083618164,0.1386221945285797,293.40087890625,297.1499938964844,293.1499938964844,0.0079391002655029,-565.3529663085938,300.3186950683594,0.4024721384048462,0.050000000745058,0.0512252636253833,293.2076721191406,297.1499938964844,293.1499938964844,0.3017137050628662,-4295.0341796875,304.1578369140625,0.8502385020256042,0.3881794214248657,0.2737813591957092,293.236083984375,297.1499938964844,293.1499938964844,0.3805861175060272,-6979.66015625,304.1610107421875,0.9040767550468444,0.4669168889522552,0.444800466299057,293.2399597167969,297.1499938964844,293.1499938964844,0.0120430430397391,-3419.786865234375,302.8269958496094,0.4024721384048462,0.050000000745058,0.2429905980825424,291.1757202148437,291.1499938964844,261.35333251953125,259.7466735839844,279.5079345703125,293.30889892578125,291.1767883300781,1.0,0.3485842645168304,0.8353683352470398,0.8353683352470398,1.0,1.0,-1.3818868398666382,0.5970026254653931,0.7848842144012451,0.2712033092975616,0.0,0.0,0.7202609181404114,109.49637603759766,93.0,15.220660209655762,-16259.0751953125,407.220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9800720214844,308.6655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18084.419921875,18000.0,0.0,0.0,0.3730033636093139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9005683660507202,0.9005773663520813,-9.014715033117682e-06,0.0,0.0003785509907174,0.0,0.0,100.12126922607422,0.0,0.0,0.0,0.5291378498077393,4.0,0.0,1.0
472920,293.1405334472656,297.1499938964844,293.1499938964844,0.0936698019504547,-2173.166259765625,304.1488037109375,0.6248837113380432,0.1502695083618164,0.1386221945285797,293.40087890625,297.1499938964844,293.1499938964844,0.0079391002655029,-565.3529663085938,300.3186950683594,0.4024721384048462,0.050000000745058,0.0512252636253833,293.2076721191406,297.1499938964844,293.1499938964844,0.3017137050628662,-4295.0341796875,304.1578369140625,0.8502385020256042,0.3881794214248657,0.2737813591957092,293.236083984375,297.1499938964844,293.1499938964844,0.3805861175060272,-6979.66015625,304.1610107421875,0.9040767550468444,0.4669168889522552,0.444800466299057,293.2399597167969,297.1499938964844,293.1499938964844,0.0120430430397391,-3419.786865234375,302.8269958496094,0.4024721384048462,0.050000000745058,0.2429905980825424,291.1757202148437,291.1499938964844,261.35333251953125,259.7466735839844,279.5079345703125,293.30889892578125,291.1767883300781,1.0,0.3485842645168304,0.8353683352470398,0.8353683352470398,1.0,1.0,-1.3818868398666382,0.5970026254653931,0.7848842144012451,0.2712033092975616,0.0,0.0,0.7202609181404114,109.49637603759766,93.0,15.220660209655762,-16259.0751953125,407.220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9800720214844,308.6655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18084.419921875,18000.0,0.0,0.0,0.3730033636093139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9005683660507202,0.9005773663520813,-9.014715033117682e-06,0.0,0.0003785509907174,0.0,0.0,100.12126922607422,0.0,0.0,0.0,0.5291378498077393,4.0,0.0,1.0
472980,293.1395263671875,297.1499938964844,293.1499938964844,0.0937414988875389,-2174.289306640625,304.1490783691406,0.630470335483551,0.1507162451744079,0.1388187110424041,293.3930969238281,297.1499938964844,293.1499938964844,0.007813761010766,-558.6375732421875,300.25714111328125,0.4065372347831726,0.050000000745058,0.051025390625,293.2067565917969,297.1499938964844,293.1499938964844,0.2999314665794372,-4274.76904296875,304.158203125,0.8566625714302063,0.3869027495384216,0.2727332711219787,293.23443603515625,297.1499938964844,293.1499938964844,0.3780601620674133,-6942.85888671875,304.1615600585937,0.9115170836448668,0.465068906545639,0.4428446888923645,293.2402648925781,297.1499938964844,293.1499938964844,0.0118899354711174,-3394.056396484375,302.79644775390625,0.4065372347831726,0.050000000745058,0.2420424818992614,291.1877136230469,291.1499938964844,261.3900146484375,259.7793884277344,279.52508544921875,293.3036804199219,291.188720703125,1.0,0.3429383337497711,0.8347398638725281,0.8347398638725281,1.0,1.0,-1.3771392107009888,0.5947662591934204,0.7823729515075684,0.2699480652809143,0.0,0.0,0.714432418346405,104.35623168945312,81.0,16.048063278198242,-16195.80859375,392.7511291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518493652344,308.7001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18123.91796875,18000.0,0.0,0.0,0.3728278279304504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8893550038337708,0.8893638849258423,-8.901765795599204e-06,0.0,0.0003783728461712,0.0,0.0,97.31559753417967,0.0,0.0,0.0,0.5242412090301514,4.0,0.0,1.0
473040,293.1395263671875,297.1499938964844,293.1499938964844,0.0937414988875389,-2174.289306640625,304.1490783691406,0.630470335483551,0.1507162451744079,0.1388187110424041,293.3930969238281,297.1499938964844,293.1499938964844,0.007813761010766,-558.6375732421875,300.25714111328125,0.4065372347831726,0.050000000745058,0.051025390625,293.2067565917969,297.1499938964844,293.1499938964844,0.2999314665794372,-4274.76904296875,304.158203125,0.8566625714302063,0.3869027495384216,0.2727332711219787,293.23443603515625,297.1499938964844,293.1499938964844,0.3780601620674133,-6942.85888671875,304.1615600585937,0.9115170836448668,0.465068906545639,0.4428446888923645,293.2402648925781,297.1499938964844,293.1499938964844,0.0118899354711174,-3394.056396484375,302.79644775390625,0.4065372347831726,0.050000000745058,0.2420424818992614,291.1877136230469,291.1499938964844,261.3900146484375,259.7793884277344,279.52508544921875,293.3036804199219,291.188720703125,1.0,0.3429383337497711,0.8347398638725281,0.8347398638725281,1.0,1.0,-1.3771392107009888,0.5947662591934204,0.7823729515075684,0.2699480652809143,0.0,0.0,0.714432418346405,104.35623168945312,81.0,16.048063278198242,-16195.80859375,392.7511291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518493652344,308.7001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18123.91796875,18000.0,0.0,0.0,0.3728278279304504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8893550038337708,0.8893638849258423,-8.901765795599204e-06,0.0,0.0003783728461712,0.0,0.0,97.31559753417967,0.0,0.0,0.0,0.5242412090301514,4.0,0.0,1.0
473100,293.1390075683594,297.1499938964844,293.1499938964844,0.0937665179371833,-2174.659912109375,304.1492004394531,0.6343421936035156,0.1509464979171753,0.1388988643884658,293.38916015625,297.1499938964844,293.1499938964844,0.0077470387332141,-555.0155639648438,300.227294921875,0.4094235897064209,0.050000000745058,0.050891563296318,293.2062072753906,297.1499938964844,293.1499938964844,0.2990477681159973,-4264.73486328125,304.1583251953125,0.8614636659622192,0.3862917721271515,0.2722038924694061,293.2335205078125,297.1499938964844,293.1499938964844,0.3768103420734405,-6924.6796875,304.1617126464844,0.9173133373260498,0.4641762673854828,0.4418631196022033,293.240234375,297.1499938964844,293.1499938964844,0.0118034221231937,-3379.25732421875,302.78155517578125,0.4094235897064209,0.050000000745058,0.2414076626300811,291.19317626953125,291.1499938964844,261.4083251953125,259.7957458496094,279.5333251953125,293.3002624511719,291.1940612792969,1.0,0.3392185866832733,0.8344256281852722,0.8344256281852722,1.0,1.0,-1.3744990825653076,0.5935286283493042,0.7809705138206482,0.269245833158493,0.0,0.0,0.7110090255737305,100.9235382080078,81.0,15.34191608428955,-16159.119140625,383.40185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0957336425781,308.7199401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18141.689453125,18000.0,0.0,0.0,0.3725413978099823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8824234008789062,0.882432222366333,-8.83120719663566e-06,0.0,0.0003780821571126,0.0,0.0,95.59906005859376,0.0,0.0,0.0,0.5212225317955017,4.0,0.0,1.0
473160,293.1385498046875,297.1499938964844,293.1499938964844,0.0937834903597831,-2174.890869140625,304.1493225097656,0.6389023065567017,0.1511794626712799,0.1389637738466262,293.38525390625,297.1499938964844,293.1499938964844,0.0076788947917521,-551.2919921875,300.19793701171875,0.4128832519054413,0.050000000745058,0.0507413372397422,293.2055969238281,297.1499938964844,293.1499938964844,0.2981792092323303,-4254.884765625,304.15838623046875,0.8672682046890259,0.3856970369815826,0.2716741859912872,293.2325744628906,297.1499938964844,293.1499938964844,0.3755816519260406,-6906.8330078125,304.1618347167969,0.9244189262390136,0.4633027911186218,0.4408837258815765,293.2401123046875,297.1499938964844,293.1499938964844,0.0117129134014248,-3363.642578125,302.76690673828125,0.4128832519054413,0.050000000745058,0.2406950443983078,291.1980285644531,291.1499938964844,261.4266662597656,259.8121032714844,279.5416564941406,293.2970275878906,291.1988220214844,1.0,0.3350290060043335,0.8341324925422668,0.8341324925422668,1.0,1.0,-1.371729850769043,0.592235267162323,0.7794945240020752,0.2685080170631408,0.0,0.0,0.7073237299919128,97.0733642578125,69.0,14.174023628234863,-16119.5400390625,373.0493774414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1441955566406,308.7410583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18157.02734375,18000.0,0.0,0.0,0.3721164464950561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747677206993103,0.8747764825820923,-8.752986104809679e-06,0.0,0.0003776508965529,0.0,0.0,93.72191619873048,0.0,0.0,0.0,0.5178937315940857,4.0,0.0,1.0
473220,293.1375427246094,297.1499938964844,293.1499938964844,0.0938193723559379,-2175.426513671875,304.14947509765625,0.6503023505210876,0.1516723036766052,0.1390775740146637,293.3775329589844,297.1499938964844,293.1499938964844,0.0075407931581139,-543.681884765625,300.1405029296875,0.4218232035636902,0.050000000745058,0.0504044443368911,293.2043151855469,297.1499938964844,293.1499938964844,0.2965003550052643,-4235.8818359375,304.15838623046875,0.8819467425346375,0.3845498263835907,0.2706190049648285,293.2306213378906,297.1499938964844,293.1499938964844,0.3732037842273712,-6872.359375,304.1618347167969,0.9421672224998474,0.4616073966026306,0.4389391541481018,293.23956298828125,297.1499938964844,293.1499938964844,0.0115249752998352,-3330.86083984375,302.7382202148437,0.4218232035636902,0.050000000745058,0.2390969842672348,291.2057189941406,291.1499938964844,261.4633483886719,259.8448791503906,279.5585632324219,293.2908935546875,291.20623779296875,1.0,0.3254971206188202,0.8335462212562561,0.8335462212562561,1.0,1.0,-1.3659428358078003,0.5895405411720276,0.7764022946357727,0.2669568657875061,0.0,0.0,0.6993536353111267,88.4462890625,57.0,10.880927085876465,-16033.1455078125,350.193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25225830078125,308.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18180.27734375,18000.0,0.0,0.0,0.3708443641662597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8577260971069336,0.8577346801757812,-8.578957022109535e-06,0.0,0.0003763599088415,0.0,0.0,89.62308502197266,0.0,0.0,0.0,0.5105077624320984,4.0,0.0,1.0
473280,293.1375427246094,297.1499938964844,293.1499938964844,0.0938193723559379,-2175.426513671875,304.14947509765625,0.6503023505210876,0.1516723036766052,0.1390775740146637,293.3775329589844,297.1499938964844,293.1499938964844,0.0075407931581139,-543.681884765625,300.1405029296875,0.4218232035636902,0.050000000745058,0.0504044443368911,293.2043151855469,297.1499938964844,293.1499938964844,0.2965003550052643,-4235.8818359375,304.15838623046875,0.8819467425346375,0.3845498263835907,0.2706190049648285,293.2306213378906,297.1499938964844,293.1499938964844,0.3732037842273712,-6872.359375,304.1618347167969,0.9421672224998474,0.4616073966026306,0.4389391541481018,293.23956298828125,297.1499938964844,293.1499938964844,0.0115249752998352,-3330.86083984375,302.7382202148437,0.4218232035636902,0.050000000745058,0.2390969842672348,291.2057189941406,291.1499938964844,261.4633483886719,259.8448791503906,279.5585632324219,293.2908935546875,291.20623779296875,1.0,0.3254971206188202,0.8335462212562561,0.8335462212562561,1.0,1.0,-1.3659428358078003,0.5895405411720276,0.7764022946357727,0.2669568657875061,0.0,0.0,0.6993536353111267,88.4462890625,57.0,10.880927085876465,-16033.1455078125,350.193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25225830078125,308.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18180.27734375,18000.0,0.0,0.0,0.3708443641662597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8577260971069336,0.8577346801757812,-8.578957022109535e-06,0.0,0.0003763599088415,0.0,0.0,89.62308502197266,0.0,0.0,0.0,0.5105077624320984,4.0,0.0,1.0
473340,293.136474609375,297.1499938964844,293.1499938964844,0.0938815847039222,-2176.509521484375,304.1495361328125,0.665290892124176,0.152202233672142,0.1391945034265518,293.3699951171875,297.1499938964844,293.1499938964844,0.0074031543917953,-536.029052734375,300.0842590332031,0.4343258738517761,0.050000000745058,0.0500351600348949,293.20294189453125,297.1499938964844,293.1499938964844,0.2949168682098388,-4218.009765625,304.1582336425781,0.9009889960289,0.3834490776062011,0.2695741355419159,293.2286376953125,297.1499938964844,293.1499938964844,0.3709541857242584,-6839.83056640625,304.1616516113281,0.9634984731674194,0.459971010684967,0.4370201528072357,293.2387084960937,297.1499938964844,293.1499938964844,0.0113340755924582,-3297.16552734375,302.71026611328125,0.4343258738517761,0.050000000745058,0.2373452484607696,291.2103576660156,291.1499938964844,261.5,259.8776550292969,279.57574462890625,293.2852478027344,291.2106018066406,1.0,0.3147448003292084,0.8329599499702454,0.8329599499702454,1.0,1.0,-1.3599791526794434,0.5867720246315002,0.7732071876525879,0.2653452754020691,0.0,0.0,0.6909688115119934,78.99604797363281,45.0,6.772100448608398,-15939.388671875,325.5383605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697204589844,308.8316955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18192.78515625,18000.0,0.0,0.0,0.3690269589424133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.839219868183136,0.8392282724380493,-8.391084520553704e-06,0.0,0.0003745154535863,0.0,0.0,85.30280303955078,0.0,0.0,0.0,0.5025304555892944,4.0,0.0,1.0
473400,293.136474609375,297.1499938964844,293.1499938964844,0.0938815847039222,-2176.509521484375,304.1495361328125,0.665290892124176,0.152202233672142,0.1391945034265518,293.3699951171875,297.1499938964844,293.1499938964844,0.0074031543917953,-536.029052734375,300.0842590332031,0.4343258738517761,0.050000000745058,0.0500351600348949,293.20294189453125,297.1499938964844,293.1499938964844,0.2949168682098388,-4218.009765625,304.1582336425781,0.9009889960289,0.3834490776062011,0.2695741355419159,293.2286376953125,297.1499938964844,293.1499938964844,0.3709541857242584,-6839.83056640625,304.1616516113281,0.9634984731674194,0.459971010684967,0.4370201528072357,293.2387084960937,297.1499938964844,293.1499938964844,0.0113340755924582,-3297.16552734375,302.71026611328125,0.4343258738517761,0.050000000745058,0.2373452484607696,291.2103576660156,291.1499938964844,261.5,259.8776550292969,279.57574462890625,293.2852478027344,291.2106018066406,1.0,0.3147448003292084,0.8329599499702454,0.8329599499702454,1.0,1.0,-1.3599791526794434,0.5867720246315002,0.7732071876525879,0.2653452754020691,0.0,0.0,0.6909688115119934,78.99604797363281,45.0,6.772100448608398,-15939.388671875,325.5383605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697204589844,308.8316955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18192.78515625,18000.0,0.0,0.0,0.3690269589424133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.839219868183136,0.8392282724380493,-8.391084520553704e-06,0.0,0.0003745154535863,0.0,0.0,85.30280303955078,0.0,0.0,0.0,0.5025304555892944,4.0,0.0,1.0
473460,293.13543701171875,297.1499938964844,293.1499938964844,0.093975119292736,-2178.229736328125,304.1495361328125,0.6847243309020996,0.1527598053216934,0.1393200159072876,293.36285400390625,297.1499938964844,293.1499938964844,0.0072676800191402,-528.4387817382812,300.02862548828125,0.4519228637218475,0.050000000745058,0.0496461130678653,293.2015991210937,297.1499938964844,293.1499938964844,0.2934332489967346,-4201.30908203125,304.157958984375,0.92719167470932,0.3823855519294739,0.2685421109199524,293.22662353515625,297.1499938964844,293.1499938964844,0.3688390254974365,-6809.31298828125,304.1612854003906,0.9865811467170716,0.4583845436573028,0.4351303875446319,293.23760986328125,297.1499938964844,293.1499938964844,0.01114447042346,-3263.345947265625,302.6828918457031,0.4519228637218475,0.050000000745058,0.2354997843503952,291.2119140625,291.1499938964844,261.5366516113281,259.9104919433594,279.5930480957031,293.2801208496094,291.2119140625,1.0,0.3029983043670654,0.8324084877967834,0.8324084877967834,1.0,1.0,-1.3539401292800903,0.5839787721633911,0.7699613571166992,0.2637033760547638,0.0,0.0,0.682579517364502,69.04428100585938,33.0,2.6063778400421143,-15840.8564453125,299.9039611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4899597167969,308.8758850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18194.451171875,18000.0,0.0,0.0,0.3667025864124298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202723860740662,0.8202806115150452,-8.200522643164732e-06,0.0,0.0003721565008163,0.0,0.0,81.02301788330078,0.0,0.0,0.0,0.4944123327732086,4.0,0.0,1.0
473520,293.13543701171875,297.1499938964844,293.1499938964844,0.093975119292736,-2178.229736328125,304.1495361328125,0.6847243309020996,0.1527598053216934,0.1393200159072876,293.36285400390625,297.1499938964844,293.1499938964844,0.0072676800191402,-528.4387817382812,300.02862548828125,0.4519228637218475,0.050000000745058,0.0496461130678653,293.2015991210937,297.1499938964844,293.1499938964844,0.2934332489967346,-4201.30908203125,304.157958984375,0.92719167470932,0.3823855519294739,0.2685421109199524,293.22662353515625,297.1499938964844,293.1499938964844,0.3688390254974365,-6809.31298828125,304.1612854003906,0.9865811467170716,0.4583845436573028,0.4351303875446319,293.23760986328125,297.1499938964844,293.1499938964844,0.01114447042346,-3263.345947265625,302.6828918457031,0.4519228637218475,0.050000000745058,0.2354997843503952,291.2119140625,291.1499938964844,261.5366516113281,259.9104919433594,279.5930480957031,293.2801208496094,291.2119140625,1.0,0.3029983043670654,0.8324084877967834,0.8324084877967834,1.0,1.0,-1.3539401292800903,0.5839787721633911,0.7699613571166992,0.2637033760547638,0.0,0.0,0.682579517364502,69.04428100585938,33.0,2.6063778400421143,-15840.8564453125,299.9039611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4899597167969,308.8758850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18194.451171875,18000.0,0.0,0.0,0.3667025864124298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202723860740662,0.8202806115150452,-8.200522643164732e-06,0.0,0.0003721565008163,0.0,0.0,81.02301788330078,0.0,0.0,0.0,0.4944123327732086,4.0,0.0,1.0
473580,293.1343994140625,297.1499938964844,293.1499938964844,0.0940845236182212,-2180.18359375,304.1495056152344,0.7061986923217773,0.1533353924751281,0.1395052671432495,293.35601806640625,297.1499938964844,293.1499938964844,0.0071434583514928,-521.3270874023438,299.9754638671875,0.4718247652053833,0.050000000745058,0.0492966100573539,293.2001037597656,297.1499938964844,293.1499938964844,0.2919299602508545,-4184.26611328125,304.1578369140625,0.9563805460929872,0.381376564502716,0.2675699889659881,293.2195129394531,297.1499938964844,293.1499938964844,0.3550933301448822,-6599.05126953125,304.1824645996094,0.9990000128746032,0.4578415155410766,0.4211548268795013,293.2362060546875,297.1499938964844,293.1499938964844,0.0109716830775141,-3231.724609375,302.65704345703125,0.4718247652053833,0.050000000745058,0.2338418960571289,291.2162170410156,291.1499938964844,261.5733337402344,259.943359375,279.6174621582031,293.27301025390625,291.2191772460937,1.0,0.2900203764438629,0.8318569660186768,0.8318569660186768,1.0,1.0,-1.3338258266448977,0.574731171131134,0.7590946555137634,0.2585774958133697,0.0,0.0,0.6737405061721802,59.86974334716797,36.0,18.488636016845703,-15644.640625,270.5276184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6129150390625,308.9477844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18195.21484375,18000.0,0.0,0.0,0.3638705611228943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.80145663022995,0.8014646768569946,-8.015398634597659e-06,0.0,0.0003692823520395,0.0,0.0,76.93116760253906,0.0,0.0,0.0,0.4863815009593963,4.0,0.0,1.0
473640,293.1343994140625,297.1499938964844,293.1499938964844,0.0940845236182212,-2180.18359375,304.1495056152344,0.7061986923217773,0.1533353924751281,0.1395052671432495,293.35601806640625,297.1499938964844,293.1499938964844,0.0071434583514928,-521.3270874023438,299.9754638671875,0.4718247652053833,0.050000000745058,0.0492966100573539,293.2001037597656,297.1499938964844,293.1499938964844,0.2919299602508545,-4184.26611328125,304.1578369140625,0.9563805460929872,0.381376564502716,0.2675699889659881,293.2195129394531,297.1499938964844,293.1499938964844,0.3550933301448822,-6599.05126953125,304.1824645996094,0.9990000128746032,0.4578415155410766,0.4211548268795013,293.2362060546875,297.1499938964844,293.1499938964844,0.0109716830775141,-3231.724609375,302.65704345703125,0.4718247652053833,0.050000000745058,0.2338418960571289,291.2162170410156,291.1499938964844,261.5733337402344,259.943359375,279.6174621582031,293.27301025390625,291.2191772460937,1.0,0.2900203764438629,0.8318569660186768,0.8318569660186768,1.0,1.0,-1.3338258266448977,0.574731171131134,0.7590946555137634,0.2585774958133697,0.0,0.0,0.6737405061721802,59.86974334716797,36.0,18.488636016845703,-15644.640625,270.5276184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6129150390625,308.9477844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18195.21484375,18000.0,0.0,0.0,0.3638705611228943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.80145663022995,0.8014646768569946,-8.015398634597659e-06,0.0,0.0003692823520395,0.0,0.0,76.93116760253906,0.0,0.0,0.0,0.4863815009593963,4.0,0.0,1.0
473700,293.134521484375,297.1499938964844,293.1499938964844,0.0939655825495719,-2177.53955078125,304.1498107910156,0.7134520411491394,0.1535113751888275,0.1396195441484451,293.35284423828125,297.1499938964844,293.1499938964844,0.007085592020303,-517.5899047851562,299.95672607421875,0.4773670732975006,0.050000000745058,0.0491914711892604,293.19952392578125,297.1499938964844,293.1499938964844,0.2906601428985595,-4169.3369140625,304.1587219238281,0.9654985666275024,0.3808586597442627,0.2671454846858978,293.203125,297.1499938964844,293.1499938964844,0.3424309492111206,-6405.771484375,304.1994323730469,0.9990000128746032,0.4601689577102661,0.4091382920742035,293.2354431152344,297.1499938964844,293.1499938964844,0.0108903255313634,-3214.678955078125,302.6471862792969,0.4773670732975006,0.050000000745058,0.2333431541919708,291.2417297363281,291.1499938964844,261.5916748046875,259.9598083496094,279.6296691894531,293.2645263671875,291.24664306640625,1.0,0.2851042747497558,0.8315812349319458,0.8315812349319458,1.0,1.0,-1.3182973861694336,0.5676718950271606,0.7506254315376282,0.2544824481010437,0.0,0.0,0.6651975512504578,56.9550895690918,36.0,45.16290283203125,-15496.181640625,257.7590637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6936340332031,308.9970397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18265.146484375,18000.0,0.0,0.0,0.362059086561203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7882332801818848,0.7882411479949951,-7.903563528088853e-06,0.0,0.0003674439212772,0.0,0.0,74.2608871459961,0.0,0.0,0.0,0.4807672202587127,4.0,0.0,1.0
473760,293.13525390625,297.1499938964844,293.1499938964844,0.0938227623701095,-2174.55029296875,304.1501159667969,0.7189981937408447,0.1535611450672149,0.1396436244249344,293.34991455078125,297.1499938964844,293.1499938964844,0.0070325615815818,-514.248291015625,299.9364929199219,0.4815658926963806,0.050000000745058,0.0491096042096614,293.1990966796875,297.1499938964844,293.1499938964844,0.2895351350307464,-4156.240234375,304.1591796875,0.9725292921066284,0.3803132176399231,0.266715258359909,293.18218994140625,297.1499938964844,293.1499938964844,0.3321764469146728,-6250.10791015625,304.208984375,0.9990000128746032,0.4636087119579315,0.3995316624641418,293.23468017578125,297.1499938964844,293.1499938964844,0.0108220167458057,-3200.65234375,302.6369934082031,0.4815658926963806,0.050000000745058,0.2329548150300979,291.2629699707031,291.1499938964844,261.6099853515625,259.97625732421875,279.6396789550781,293.2554931640625,291.2655639648437,1.0,0.2810209393501282,0.8313852548599243,0.8313852548599243,1.0,1.0,-1.3057115077972412,0.5619564652442932,0.743755042552948,0.2511885166168213,0.0,0.0,0.6554657220840454,54.68053817749024,39.0,44.763309478759766,-15338.865234375,247.79722595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7881774902344,309.02569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18353.875,18000.0,0.0,0.0,0.3599331378936767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692665457725525,0.7692742943763733,-7.744244612695184e-06,0.0,0.000365286367014,0.0,0.0,70.53752136230469,0.0,0.0,0.0,0.4730079472064972,4.0,0.0,1.0
473820,293.1379699707031,297.1499938964844,293.1499938964844,0.0935790091753006,-2169.82373046875,304.1504821777344,0.7267578840255737,0.1533861756324768,0.1394440233707428,293.3447265625,297.1499938964844,293.1499938964844,0.006948092021048,-509.3360595703125,299.8857421875,0.4875722527503967,0.050000000745058,0.0489933416247367,293.198486328125,297.1499938964844,293.1499938964844,0.2880513072013855,-4139.47265625,304.1585388183594,0.9822387099266052,0.3791936039924621,0.265857845544815,293.1374206542969,297.1499938964844,293.1499938964844,0.3173590302467346,-6027.5966796875,304.2135925292969,0.9990000128746032,0.4718727767467499,0.3854764103889465,293.23291015625,297.1499938964844,293.1499938964844,0.010730443522334,-3183.709716796875,302.61395263671875,0.4875722527503967,0.050000000745058,0.2324033230543136,291.27423095703125,291.1499938964844,261.64666748046875,260.0092163085937,279.65771484375,293.2405700683594,291.2739562988281,1.0,0.2750226557254791,0.8309932947158813,0.8309932947158813,1.0,1.0,-1.2867658138275146,0.553371787071228,0.7333940267562866,0.2462030202150344,0.0,0.0,0.6377907991409302,51.43634033203125,57.0,16.376258850097656,-15057.859375,233.5116424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0068054199219,309.0766296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18381.6328125,18000.0,0.0,0.0,0.354763776063919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294037938117981,0.7294111847877502,-7.387744517473038e-06,0.0,0.0003600401105359,0.0,0.0,62.94227600097656,0.0,0.0,0.0,0.4567596018314361,4.0,0.0,1.0
473880,293.1379699707031,297.1499938964844,293.1499938964844,0.0935790091753006,-2169.82373046875,304.1504821777344,0.7267578840255737,0.1533861756324768,0.1394440233707428,293.3447265625,297.1499938964844,293.1499938964844,0.006948092021048,-509.3360595703125,299.8857421875,0.4875722527503967,0.050000000745058,0.0489933416247367,293.198486328125,297.1499938964844,293.1499938964844,0.2880513072013855,-4139.47265625,304.1585388183594,0.9822387099266052,0.3791936039924621,0.265857845544815,293.1374206542969,297.1499938964844,293.1499938964844,0.3173590302467346,-6027.5966796875,304.2135925292969,0.9990000128746032,0.4718727767467499,0.3854764103889465,293.23291015625,297.1499938964844,293.1499938964844,0.010730443522334,-3183.709716796875,302.61395263671875,0.4875722527503967,0.050000000745058,0.2324033230543136,291.27423095703125,291.1499938964844,261.64666748046875,260.0092163085937,279.65771484375,293.2405700683594,291.2739562988281,1.0,0.2750226557254791,0.8309932947158813,0.8309932947158813,1.0,1.0,-1.2867658138275146,0.553371787071228,0.7333940267562866,0.2462030202150344,0.0,0.0,0.6377907991409302,51.43634033203125,57.0,16.376258850097656,-15057.859375,233.5116424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0068054199219,309.0766296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18381.6328125,18000.0,0.0,0.0,0.354763776063919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294037938117981,0.7294111847877502,-7.387744517473038e-06,0.0,0.0003600401105359,0.0,0.0,62.94227600097656,0.0,0.0,0.0,0.4567596018314361,4.0,0.0,1.0
473940,293.1390686035156,297.1499938964844,293.1499938964844,0.0938191190361976,-2174.80810546875,304.1498718261719,0.7242237329483032,0.1534648686647415,0.1394558548927307,293.3404235839844,297.1499938964844,293.1499938964844,0.0069032022729516,-507.4560241699219,299.8216857910156,0.4856917858123779,0.050000000745058,0.0490293949842453,293.1982421875,297.1499938964844,293.1499938964844,0.2876564860343933,-4135.9619140625,304.1562805175781,0.9780761003494264,0.3780183494091034,0.2650796473026275,293.1094055175781,297.1499938964844,293.1499938964844,0.3211482167243957,-6096.53759765625,304.1852722167969,0.9990000128746032,0.4779380261898041,0.3898831307888031,293.23114013671875,297.1499938964844,293.1499938964844,0.010721898637712,-3186.32080078125,302.5869445800781,0.4856917858123779,0.050000000745058,0.2325743436813354,291.2474670410156,291.1499938964844,261.6833190917969,260.04217529296875,279.6673278808594,293.2343444824219,291.241943359375,1.0,0.2774396538734436,0.8306013345718384,0.8306013345718384,1.0,1.0,-1.2913702726364136,0.5554911494255066,0.7358790636062622,0.2471391558647155,0.0,0.0,0.625799834728241,52.41477966308594,75.0,-39.83074188232422,-14958.162109375,237.3698883056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21307373046875,309.0861511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18288.03125,18000.0,0.0,0.0,0.3488413691520691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6967642903327942,0.6967713832855225,-7.083905529725598e-06,0.0,0.0003540296456776,0.0,0.0,57.02848434448242,0.0,0.0,0.0,0.4435363709926605,4.0,0.0,1.0
474000,293.1390686035156,297.1499938964844,293.1499938964844,0.0938191190361976,-2174.80810546875,304.1498718261719,0.7242237329483032,0.1534648686647415,0.1394558548927307,293.3404235839844,297.1499938964844,293.1499938964844,0.0069032022729516,-507.4560241699219,299.8216857910156,0.4856917858123779,0.050000000745058,0.0490293949842453,293.1982421875,297.1499938964844,293.1499938964844,0.2876564860343933,-4135.9619140625,304.1562805175781,0.9780761003494264,0.3780183494091034,0.2650796473026275,293.1094055175781,297.1499938964844,293.1499938964844,0.3211482167243957,-6096.53759765625,304.1852722167969,0.9990000128746032,0.4779380261898041,0.3898831307888031,293.23114013671875,297.1499938964844,293.1499938964844,0.010721898637712,-3186.32080078125,302.5869445800781,0.4856917858123779,0.050000000745058,0.2325743436813354,291.2474670410156,291.1499938964844,261.6833190917969,260.04217529296875,279.6673278808594,293.2343444824219,291.241943359375,1.0,0.2774396538734436,0.8306013345718384,0.8306013345718384,1.0,1.0,-1.2913702726364136,0.5554911494255066,0.7358790636062622,0.2471391558647155,0.0,0.0,0.625799834728241,52.41477966308594,75.0,-39.83074188232422,-14958.162109375,237.3698883056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21307373046875,309.0861511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18288.03125,18000.0,0.0,0.0,0.3488413691520691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6967642903327942,0.6967713832855225,-7.083905529725598e-06,0.0,0.0003540296456776,0.0,0.0,57.02848434448242,0.0,0.0,0.0,0.4435363709926605,4.0,0.0,1.0
