time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474060,293.13934326171875,297.1499938964844,293.1499938964844,0.094698429107666,-2192.42236328125,304.1484375,0.7133340239524841,0.1536881774663925,0.1398098021745681,293.3368530273437,297.1499938964844,293.1499938964844,0.006897484883666,-508.6827697753906,299.74139404296875,0.4770272076129913,0.050000000745058,0.0491981506347656,293.1982421875,297.1499938964844,293.1499938964844,0.2884713411331177,-4147.0,304.15283203125,0.9614441990852356,0.3767963349819183,0.2643627822399139,293.1174011230469,297.1499938964844,293.1499938964844,0.3416986167430877,-6422.71337890625,304.1390075683594,0.9990000128746032,0.4774220585823059,0.4099003374576568,293.2302551269531,297.1499938964844,293.1499938964844,0.01078961789608,-3207.81787109375,302.5523376464844,0.4770272076129913,0.050000000745058,0.2333748340606689,291.1754455566406,291.1499938964844,261.7200012207031,260.0752258300781,279.6712341308594,293.2377014160156,291.1680603027344,1.0,0.2863213121891022,0.8302074074745178,0.8302074074745178,1.0,1.0,-1.3161183595657349,0.566733181476593,0.7493851780891418,0.25327929854393,0.0,0.0,0.6268743872642517,57.073638916015625,78.0,-88.79619598388672,-15089.908203125,257.1751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3148498535156,309.07000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.154296875,18000.0,0.0,0.0,0.3433191478252411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6874717473983765,0.6874786615371704,-6.953129286557669e-06,0.0,0.0003484252956695,0.0,0.0,55.1317253112793,0.0,0.0,0.0,0.4394417107105255,4.0,0.0,1.0
474120,293.13934326171875,297.1499938964844,293.1499938964844,0.094698429107666,-2192.42236328125,304.1484375,0.7133340239524841,0.1536881774663925,0.1398098021745681,293.3368530273437,297.1499938964844,293.1499938964844,0.006897484883666,-508.6827697753906,299.74139404296875,0.4770272076129913,0.050000000745058,0.0491981506347656,293.1982421875,297.1499938964844,293.1499938964844,0.2884713411331177,-4147.0,304.15283203125,0.9614441990852356,0.3767963349819183,0.2643627822399139,293.1174011230469,297.1499938964844,293.1499938964844,0.3416986167430877,-6422.71337890625,304.1390075683594,0.9990000128746032,0.4774220585823059,0.4099003374576568,293.2302551269531,297.1499938964844,293.1499938964844,0.01078961789608,-3207.81787109375,302.5523376464844,0.4770272076129913,0.050000000745058,0.2333748340606689,291.1754455566406,291.1499938964844,261.7200012207031,260.0752258300781,279.6712341308594,293.2377014160156,291.1680603027344,1.0,0.2863213121891022,0.8302074074745178,0.8302074074745178,1.0,1.0,-1.3161183595657349,0.566733181476593,0.7493851780891418,0.25327929854393,0.0,0.0,0.6268743872642517,57.073638916015625,78.0,-88.79619598388672,-15089.908203125,257.1751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3148498535156,309.07000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.154296875,18000.0,0.0,0.0,0.3433191478252411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6874717473983765,0.6874786615371704,-6.953129286557669e-06,0.0,0.0003484252956695,0.0,0.0,55.1317253112793,0.0,0.0,0.0,0.4394417107105255,4.0,0.0,1.0
474180,293.138427734375,297.1499938964844,293.1499938964844,0.0956220775842666,-2210.686279296875,304.1474304199219,0.7030474543571472,0.1541374623775482,0.1402769982814788,293.3338928222656,297.1499938964844,293.1499938964844,0.0068902876228094,-509.6813354492188,299.661865234375,0.4679869413375854,0.050000000745058,0.0493660420179367,293.19830322265625,297.1499938964844,293.1499938964844,0.2891276180744171,-4155.71875,304.15087890625,0.9448447227478028,0.3755578398704529,0.2636270225048065,293.1539611816406,297.1499938964844,293.1499938964844,0.3622569441795349,-6738.9697265625,304.10894775390625,0.9990000128746032,0.4708742201328277,0.4288922250270843,293.2308654785156,297.1499938964844,293.1499938964844,0.010845398530364,-3226.571533203125,302.5143737792969,0.4679869413375854,0.050000000745058,0.2341712564229965,291.10858154296875,291.1499938964844,261.75665283203125,260.1082763671875,279.67919921875,293.24713134765625,291.1044311523437,1.0,0.2942385375499725,0.8298134803771973,0.8298134803771973,1.0,1.0,-1.3397560119628906,0.5774648785591125,0.7622910737991333,0.259260356426239,0.0,0.0,0.6372548341751099,61.70431900024414,81.0,-81.63716125488281,-15307.2841796875,277.125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2543029785156,309.0409851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17846.876953125,18000.0,0.0,0.0,0.3393333852291107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702019453048706,0.7020264267921448,-7.028776508377632e-06,0.0,0.0003443802415858,0.0,0.0,57.29526138305664,0.0,0.0,0.0,0.4448019862174988,4.0,0.0,1.0
474240,293.138427734375,297.1499938964844,293.1499938964844,0.0956220775842666,-2210.686279296875,304.1474304199219,0.7030474543571472,0.1541374623775482,0.1402769982814788,293.3338928222656,297.1499938964844,293.1499938964844,0.0068902876228094,-509.6813354492188,299.661865234375,0.4679869413375854,0.050000000745058,0.0493660420179367,293.19830322265625,297.1499938964844,293.1499938964844,0.2891276180744171,-4155.71875,304.15087890625,0.9448447227478028,0.3755578398704529,0.2636270225048065,293.1539611816406,297.1499938964844,293.1499938964844,0.3622569441795349,-6738.9697265625,304.10894775390625,0.9990000128746032,0.4708742201328277,0.4288922250270843,293.2308654785156,297.1499938964844,293.1499938964844,0.010845398530364,-3226.571533203125,302.5143737792969,0.4679869413375854,0.050000000745058,0.2341712564229965,291.10858154296875,291.1499938964844,261.75665283203125,260.1082763671875,279.67919921875,293.24713134765625,291.1044311523437,1.0,0.2942385375499725,0.8298134803771973,0.8298134803771973,1.0,1.0,-1.3397560119628906,0.5774648785591125,0.7622910737991333,0.259260356426239,0.0,0.0,0.6372548341751099,61.70431900024414,81.0,-81.63716125488281,-15307.2841796875,277.125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2543029785156,309.0409851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17846.876953125,18000.0,0.0,0.0,0.3393333852291107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702019453048706,0.7020264267921448,-7.028776508377632e-06,0.0,0.0003443802415858,0.0,0.0,57.29526138305664,0.0,0.0,0.0,0.4448019862174988,4.0,0.0,1.0
474300,293.13720703125,297.1499938964844,293.1499938964844,0.0961143225431442,-2220.193115234375,304.1470031738281,0.6987841725349426,0.1545220464468002,0.140662208199501,293.33270263671875,297.1499938964844,293.1499938964844,0.00688046682626,-509.59857177734375,299.6258544921875,0.4633606970310211,0.050000000745058,0.0494448579847812,293.19842529296875,297.1499938964844,293.1499938964844,0.2891513407230377,-4156.2734375,304.1506652832031,0.9371826648712158,0.3749261200428009,0.2632494568824768,293.1770935058594,297.1499938964844,293.1499938964844,0.3716460764408111,-6880.49658203125,304.0993957519531,0.9990000128746032,0.4662777781486511,0.4375231266021728,293.2316589355469,297.1499938964844,293.1499938964844,0.0108588840812444,-3232.205322265625,302.4954833984375,0.4633606970310211,0.050000000745058,0.2345451116561889,291.0876159667969,291.1499938964844,261.7749938964844,260.12481689453125,279.6843566894531,293.2531433105469,291.084228515625,1.0,0.2979643642902374,0.8296165466308594,0.8296165466308594,1.0,1.0,-1.3506693840026855,0.5824340581893921,0.7682353854179382,0.2620062232017517,0.0,0.0,0.6435275673866272,63.87711715698242,81.0,-69.28288269042969,-15414.0751953125,286.6278381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1674499511719,309.0022888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17792.390625,18000.0,0.0,0.0,0.3380769193172455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7135935425758362,0.7136006355285645,-7.115948847058462e-06,0.0,0.0003431050863582,0.0,0.0,59.22848129272461,0.0,0.0,0.0,0.4493550360202789,4.0,0.0,1.0
474360,293.1360778808594,297.1499938964844,293.1499938964844,0.0966228544712066,-2229.919921875,304.1466369628906,0.69332355260849,0.1549092233180999,0.1411108076572418,293.33160400390625,297.1499938964844,293.1499938964844,0.0068736691027879,-509.6181945800781,299.59112548828125,0.4571926891803741,0.050000000745058,0.0495494306087493,293.198486328125,297.1499938964844,293.1499938964844,0.2890781760215759,-4155.61279296875,304.15069580078125,0.9275439977645874,0.3743005990982055,0.2628874778747558,293.2003173828125,297.1499938964844,293.1499938964844,0.3747135698795318,-6924.8095703125,304.1035461425781,0.9951608777046204,0.4613695442676544,0.4397721886634826,293.2325439453125,297.1499938964844,293.1499938964844,0.0108768884092569,-3238.32861328125,302.4767150878906,0.4571926891803741,0.050000000745058,0.2350411713123321,291.0710754394531,291.1499938964844,261.7933349609375,260.1413879394531,279.6946716308594,293.2593078613281,291.0693054199219,1.0,0.3013656139373779,0.8291861414909363,0.8291861414909363,1.0,1.0,-1.3538873195648191,0.5838304758071899,0.7700568437576294,0.2629009187221527,0.0,0.0,0.6504879593849182,66.58146667480469,84.0,-51.54615020751953,-15469.1796875,294.277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0520324707031,308.9623107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17748.52734375,18000.0,0.0,0.0,0.3373090624809265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270679473876953,0.7270752191543579,-7.223909051390365e-06,0.0,0.0003423258312977,0.0,0.0,61.57109832763672,0.0,0.0,0.0,0.4547630846500397,4.0,0.0,1.0
474420,293.1360778808594,297.1499938964844,293.1499938964844,0.0970532745122909,-2237.56787109375,304.1470642089844,0.6820131540298462,0.1552696377038955,0.1417911499738693,293.3301086425781,297.1499938964844,293.1499938964844,0.0068430663086473,-507.7681274414063,299.5379943847656,0.4453762769699096,0.050000000745058,0.0497775077819824,293.1988525390625,297.1499938964844,293.1499938964844,0.2876876592636108,-4139.02294921875,304.1528015136719,0.9086889624595642,0.3729985356330871,0.2621682286262512,293.2244567871094,297.1499938964844,293.1499938964844,0.3687455058097839,-6824.41748046875,304.1286315917969,0.9769773483276368,0.4551511406898498,0.4330551624298095,293.2344665527344,297.1499938964844,293.1499938964844,0.0108755407854914,-3239.0078125,302.4447937011719,0.4453762769699096,0.050000000745058,0.2361230552196502,291.0879211425781,291.1499938964844,261.8299865722656,260.1745300292969,279.7171630859375,293.2630310058594,291.08990478515625,1.0,0.3070532977581024,0.8283253908157349,0.8283253908157349,1.0,1.0,-1.3476691246032717,0.5809599161148071,0.7667091488838196,0.2610919773578644,0.0,0.0,0.6581822037696838,72.25102233886719,87.0,8.704816818237305,-15454.583984375,304.5733947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7987670898437,308.869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17806.39453125,18000.0,0.0,0.0,0.3367393910884857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496753334999084,0.7496827840805054,-7.439727596647572e-06,0.0,0.0003417476837057,0.0,0.0,65.86137390136719,0.0,0.0,0.0,0.4640262722969055,4.0,0.0,1.0
474480,293.1360778808594,297.1499938964844,293.1499938964844,0.0970532745122909,-2237.56787109375,304.1470642089844,0.6820131540298462,0.1552696377038955,0.1417911499738693,293.3301086425781,297.1499938964844,293.1499938964844,0.0068430663086473,-507.7681274414063,299.5379943847656,0.4453762769699096,0.050000000745058,0.0497775077819824,293.1988525390625,297.1499938964844,293.1499938964844,0.2876876592636108,-4139.02294921875,304.1528015136719,0.9086889624595642,0.3729985356330871,0.2621682286262512,293.2244567871094,297.1499938964844,293.1499938964844,0.3687455058097839,-6824.41748046875,304.1286315917969,0.9769773483276368,0.4551511406898498,0.4330551624298095,293.2344665527344,297.1499938964844,293.1499938964844,0.0108755407854914,-3239.0078125,302.4447937011719,0.4453762769699096,0.050000000745058,0.2361230552196502,291.0879211425781,291.1499938964844,261.8299865722656,260.1745300292969,279.7171630859375,293.2630310058594,291.08990478515625,1.0,0.3070532977581024,0.8283253908157349,0.8283253908157349,1.0,1.0,-1.3476691246032717,0.5809599161148071,0.7667091488838196,0.2610919773578644,0.0,0.0,0.6581822037696838,72.25102233886719,87.0,8.704816818237305,-15454.583984375,304.5733947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7987670898437,308.869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17806.39453125,18000.0,0.0,0.0,0.3367393910884857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496753334999084,0.7496827840805054,-7.439727596647572e-06,0.0,0.0003417476837057,0.0,0.0,65.86137390136719,0.0,0.0,0.0,0.4640262722969055,4.0,0.0,1.0
474540,293.13800048828125,297.1499938964844,293.1499938964844,0.0971322432160377,-2238.739013671875,304.1479187011719,0.6730024814605713,0.1552330255508422,0.1419922113418579,293.3295288085937,297.1499938964844,293.1499938964844,0.0068036713637411,-505.48822021484375,299.4815673828125,0.4369953572750091,0.050000000745058,0.0499681495130062,293.1994323730469,297.1499938964844,293.1499938964844,0.2863118946552276,-4122.890625,304.1541442871094,0.8954713940620422,0.3716399073600769,0.2613703608512878,293.2326965332031,297.1499938964844,293.1499938964844,0.3652414381504059,-6767.4951171875,304.141357421875,0.9620240926742554,0.4515775144100189,0.4294407069683075,293.2364196777344,297.1499938964844,293.1499938964844,0.0108637474477291,-3238.259521484375,302.4117126464844,0.4369953572750091,0.050000000745058,0.2370273917913437,291.1010131835937,291.1499938964844,261.8666687011719,260.2077331542969,279.73663330078125,293.2637023925781,291.101806640625,1.0,0.3118963837623596,0.8274645805358887,0.8274645805358887,1.0,1.0,-1.3439275026321411,0.5792074203491211,0.76472008228302,0.2599576115608215,0.0,0.0,0.6636961698532104,77.01453399658203,90.0,13.584404945373535,-15398.58203125,313.8535461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5613708496094,308.7359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17864.564453125,18000.0,0.0,0.0,0.337002694606781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630216479301453,0.7630292177200317,-7.575479685328901e-06,0.0,0.0003420148859731,0.0,0.0,68.53241729736328,0.0,0.0,0.0,0.4697439670562744,4.0,0.0,1.0
474600,293.13800048828125,297.1499938964844,293.1499938964844,0.0971322432160377,-2238.739013671875,304.1479187011719,0.6730024814605713,0.1552330255508422,0.1419922113418579,293.3295288085937,297.1499938964844,293.1499938964844,0.0068036713637411,-505.48822021484375,299.4815673828125,0.4369953572750091,0.050000000745058,0.0499681495130062,293.1994323730469,297.1499938964844,293.1499938964844,0.2863118946552276,-4122.890625,304.1541442871094,0.8954713940620422,0.3716399073600769,0.2613703608512878,293.2326965332031,297.1499938964844,293.1499938964844,0.3652414381504059,-6767.4951171875,304.141357421875,0.9620240926742554,0.4515775144100189,0.4294407069683075,293.2364196777344,297.1499938964844,293.1499938964844,0.0108637474477291,-3238.259521484375,302.4117126464844,0.4369953572750091,0.050000000745058,0.2370273917913437,291.1010131835937,291.1499938964844,261.8666687011719,260.2077331542969,279.73663330078125,293.2637023925781,291.101806640625,1.0,0.3118963837623596,0.8274645805358887,0.8274645805358887,1.0,1.0,-1.3439275026321411,0.5792074203491211,0.76472008228302,0.2599576115608215,0.0,0.0,0.6636961698532104,77.01453399658203,90.0,13.584404945373535,-15398.58203125,313.8535461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5613708496094,308.7359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17864.564453125,18000.0,0.0,0.0,0.337002694606781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630216479301453,0.7630292177200317,-7.575479685328901e-06,0.0,0.0003420148859731,0.0,0.0,68.53241729736328,0.0,0.0,0.0,0.4697439670562744,4.0,0.0,1.0
474660,293.139892578125,297.1499938964844,293.1499938964844,0.097150906920433,-2238.878662109375,304.1485595703125,0.6656627655029297,0.1551544219255447,0.1420823037624359,293.32958984375,297.1499938964844,293.1499938964844,0.0067609422840178,-503.0620422363281,299.4219055175781,0.4305720329284668,0.050000000745058,0.0501359961926937,293.1999816894531,297.1499938964844,293.1499938964844,0.2849962115287781,-4107.61279296875,304.1549377441406,0.8847574591636658,0.3702774941921234,0.2605476975440979,293.2353820800781,297.1499938964844,293.1499938964844,0.3627428412437439,-6727.84765625,304.1483154296875,0.949118673801422,0.448931485414505,0.4269648492336273,293.2382202148437,297.1499938964844,293.1499938964844,0.010847601108253,-3237.019287109375,302.3777160644531,0.4305720329284668,0.050000000745058,0.2378235757350921,291.10919189453125,291.1499938964844,261.9033203125,260.240966796875,279.7552185058594,293.26470947265625,291.1098937988281,1.0,0.316163569688797,0.8268911242485046,0.8268911242485046,1.0,1.0,-1.3412330150604248,0.5779546499252319,0.7632783055305481,0.2591269016265869,0.0,0.0,0.6685864329338074,81.21831512451172,93.0,12.263923645019531,-15351.201171875,322.2679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3557434082031,308.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.626953125,18000.0,0.0,0.0,0.3378361463546753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747495770454407,0.7747572660446167,-7.689533049415331e-06,0.0,0.0003428607305977,0.0,0.0,70.89434051513672,0.0,0.0,0.0,0.4746847152709961,4.0,0.0,1.0
474720,293.139892578125,297.1499938964844,293.1499938964844,0.097150906920433,-2238.878662109375,304.1485595703125,0.6656627655029297,0.1551544219255447,0.1420823037624359,293.32958984375,297.1499938964844,293.1499938964844,0.0067609422840178,-503.0620422363281,299.4219055175781,0.4305720329284668,0.050000000745058,0.0501359961926937,293.1999816894531,297.1499938964844,293.1499938964844,0.2849962115287781,-4107.61279296875,304.1549377441406,0.8847574591636658,0.3702774941921234,0.2605476975440979,293.2353820800781,297.1499938964844,293.1499938964844,0.3627428412437439,-6727.84765625,304.1483154296875,0.949118673801422,0.448931485414505,0.4269648492336273,293.2382202148437,297.1499938964844,293.1499938964844,0.010847601108253,-3237.019287109375,302.3777160644531,0.4305720329284668,0.050000000745058,0.2378235757350921,291.10919189453125,291.1499938964844,261.9033203125,260.240966796875,279.7552185058594,293.26470947265625,291.1098937988281,1.0,0.316163569688797,0.8268911242485046,0.8268911242485046,1.0,1.0,-1.3412330150604248,0.5779546499252319,0.7632783055305481,0.2591269016265869,0.0,0.0,0.6685864329338074,81.21831512451172,93.0,12.263923645019531,-15351.201171875,322.2679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3557434082031,308.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.626953125,18000.0,0.0,0.0,0.3378361463546753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747495770454407,0.7747572660446167,-7.689533049415331e-06,0.0,0.0003428607305977,0.0,0.0,70.89434051513672,0.0,0.0,0.0,0.4746847152709961,4.0,0.0,1.0
474780,293.1414794921875,297.1499938964844,293.1499938964844,0.0971641167998313,-2238.952880859375,304.1490173339844,0.659501850605011,0.155084416270256,0.1421632915735244,293.33013916015625,297.1499938964844,293.1499938964844,0.0067148189991712,-500.421630859375,299.3607177734375,0.4253685474395752,0.050000000745058,0.0502894446253776,293.200439453125,297.1499938964844,293.1499938964844,0.2836750745773315,-4092.333984375,304.1554870605469,0.875555694103241,0.3689174652099609,0.259715735912323,293.2360534667969,297.1499938964844,293.1499938964844,0.3605287671089172,-6693.56494140625,304.1524963378906,0.9375646114349364,0.4466286599636078,0.4248957335948944,293.2398986816406,297.1499938964844,293.1499938964844,0.0108267264440655,-3234.8935546875,302.3434143066406,0.4253685474395752,0.050000000745058,0.2385514676570892,291.1166687011719,291.1499938964844,261.94000244140625,260.2742614746094,279.773681640625,293.2658996582031,291.11737060546875,1.0,0.3200231790542602,0.8263176679611206,0.8263176679611206,1.0,1.0,-1.3389055728912354,0.5768675208091736,0.7620380520820618,0.2583996057510376,0.0,0.0,0.6725344657897949,85.06381225585938,96.0,11.246451377868652,-15309.15625,329.99615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875,308.5219421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17904.443359375,18000.0,0.0,0.0,0.3390464782714844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.784476101398468,0.7844839096069336,-7.786108653817791e-06,0.0,0.0003440890577621,0.0,0.0,72.90331268310547,0.0,0.0,0.0,0.4788040518760681,4.0,0.0,1.0
474840,293.1414794921875,297.1499938964844,293.1499938964844,0.0971641167998313,-2238.952880859375,304.1490173339844,0.659501850605011,0.155084416270256,0.1421632915735244,293.33013916015625,297.1499938964844,293.1499938964844,0.0067148189991712,-500.421630859375,299.3607177734375,0.4253685474395752,0.050000000745058,0.0502894446253776,293.200439453125,297.1499938964844,293.1499938964844,0.2836750745773315,-4092.333984375,304.1554870605469,0.875555694103241,0.3689174652099609,0.259715735912323,293.2360534667969,297.1499938964844,293.1499938964844,0.3605287671089172,-6693.56494140625,304.1524963378906,0.9375646114349364,0.4466286599636078,0.4248957335948944,293.2398986816406,297.1499938964844,293.1499938964844,0.0108267264440655,-3234.8935546875,302.3434143066406,0.4253685474395752,0.050000000745058,0.2385514676570892,291.1166687011719,291.1499938964844,261.94000244140625,260.2742614746094,279.773681640625,293.2658996582031,291.11737060546875,1.0,0.3200231790542602,0.8263176679611206,0.8263176679611206,1.0,1.0,-1.3389055728912354,0.5768675208091736,0.7620380520820618,0.2583996057510376,0.0,0.0,0.6725344657897949,85.06381225585938,96.0,11.246451377868652,-15309.15625,329.99615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875,308.5219421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17904.443359375,18000.0,0.0,0.0,0.3390464782714844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.784476101398468,0.7844839096069336,-7.786108653817791e-06,0.0,0.0003440890577621,0.0,0.0,72.90331268310547,0.0,0.0,0.0,0.4788040518760681,4.0,0.0,1.0
474900,293.1422424316406,297.1499938964844,293.1499938964844,0.0971655622124672,-2238.897705078125,304.1492004394531,0.6567416787147522,0.1550453752279281,0.1422007530927658,293.3305358886719,297.1499938964844,293.1499938964844,0.0066905878484249,-499.01904296875,299.32977294921875,0.4230912327766418,0.050000000745058,0.0503623895347118,293.2006530761719,297.1499938964844,293.1499938964844,0.2830040454864502,-4084.581298828125,304.1557006835937,0.871374249458313,0.3682379424571991,0.2592974603176117,293.236083984375,297.1499938964844,293.1499938964844,0.3594481647014618,-6677.064453125,304.1540222167969,0.9321903586387634,0.4455362856388092,0.4239275455474853,293.2406921386719,297.1499938964844,293.1499938964844,0.0108146574348211,-3233.486328125,302.32623291015625,0.4230912327766418,0.050000000745058,0.2388975024223327,291.12060546875,291.1499938964844,261.9583435058594,260.2909240722656,279.7826538085937,293.2660827636719,291.121337890625,1.0,0.321837455034256,0.826030969619751,0.826030969619751,1.0,1.0,-1.3377890586853027,0.5763444900512695,0.761444628238678,0.2580513656139374,0.0,0.0,0.6741052865982056,86.89180755615234,96.0,11.306291580200195,-15290.0830078125,333.6554260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1182861328125,308.482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.4140625,18000.0,0.0,0.0,0.3397351205348968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.788530707359314,0.7885385155677795,-7.827319677744526e-06,0.0,0.0003447879571467,0.0,0.0,73.75737762451172,0.0,0.0,0.0,0.4805288314819336,4.0,0.0,1.0
474960,293.1430053710937,297.1499938964844,293.1499938964844,0.0971549674868583,-2238.616943359375,304.1493530273437,0.6541355848312378,0.154992014169693,0.1422265321016311,293.3310546875,297.1499938964844,293.1499938964844,0.006665707565844,-497.5676574707031,299.2986145019531,0.4209825992584228,0.050000000745058,0.0504334382712841,293.2008361816406,297.1499938964844,293.1499938964844,0.2823243737220764,-4076.730712890625,304.1559143066406,0.867418110370636,0.3675584495067596,0.2588778138160705,293.2359619140625,297.1499938964844,293.1499938964844,0.358368456363678,-6660.69140625,304.1552429199219,0.9270575642585754,0.4444667100906372,0.4229834079742431,293.241455078125,297.1499938964844,293.1499938964844,0.0108016449958086,-3231.868896484375,302.3090209960937,0.4209825992584228,0.050000000745058,0.2392345070838928,291.124755859375,291.1499938964844,261.9766540527344,260.3075866699219,279.7915344238281,293.2660522460937,291.12554931640625,1.0,0.3235890865325928,0.825751006603241,0.825751006603241,1.0,1.0,-1.3366727828979492,0.5758213996887207,0.7608514428138733,0.2577060759067535,0.0,0.0,0.6753758788108826,88.6717758178711,99.0,11.628579139709473,-15271.8662109375,337.1991577148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0592956542969,308.449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.4765625,18000.0,0.0,0.0,0.3404504358768463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7919647693634033,0.7919726371765137,-7.863006430852693e-06,0.0,0.0003455139230936,0.0,0.0,74.49092864990234,0.0,0.0,0.0,0.481995940208435,4.0,0.0,1.0
475020,293.14453125,297.1499938964844,293.1499938964844,0.0970991626381874,-2237.4033203125,304.149658203125,0.6493032574653625,0.1548623442649841,0.1422472596168518,293.332275390625,297.1499938964844,293.1499938964844,0.0066140163689851,-494.514404296875,299.2358093261719,0.4171729385852813,0.050000000745058,0.0505710914731025,293.2012023925781,297.1499938964844,293.1499938964844,0.2809353172779083,-4060.68017578125,304.15625,0.8600702285766602,0.3661990761756897,0.2580351531505584,293.2355651855469,297.1499938964844,293.1499938964844,0.3561908900737762,-6627.9052734375,304.1571044921875,0.9174952507019044,0.4423729479312897,0.4211407899856567,293.242919921875,297.1499938964844,293.1499938964844,0.0107729276642203,-3228.008056640625,302.2745361328125,0.4171729385852813,0.050000000745058,0.2398874759674072,291.1340026855469,291.1499938964844,262.0133361816406,260.3409729003906,279.8094177246094,293.2661437988281,291.1348876953125,1.0,0.3269394934177398,0.8251911401748657,0.8251911401748657,1.0,1.0,-1.334423303604126,0.5747653245925903,0.7596579790115356,0.2570185661315918,0.0,0.0,0.6769113540649414,92.11925506591795,102.0,12.900981903076172,-15236.822265625,344.0048217773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97149658203125,308.400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.076171875,18000.0,0.0,0.0,0.3418805003166199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967777252197266,0.7967856526374817,-7.915681635495275e-06,0.0,0.000346965243807,0.0,0.0,75.54540252685547,0.0,0.0,0.0,0.4840686023235321,4.0,0.0,1.0
475080,293.14453125,297.1499938964844,293.1499938964844,0.0970991626381874,-2237.4033203125,304.149658203125,0.6493032574653625,0.1548623442649841,0.1422472596168518,293.332275390625,297.1499938964844,293.1499938964844,0.0066140163689851,-494.514404296875,299.2358093261719,0.4171729385852813,0.050000000745058,0.0505710914731025,293.2012023925781,297.1499938964844,293.1499938964844,0.2809353172779083,-4060.68017578125,304.15625,0.8600702285766602,0.3661990761756897,0.2580351531505584,293.2355651855469,297.1499938964844,293.1499938964844,0.3561908900737762,-6627.9052734375,304.1571044921875,0.9174952507019044,0.4423729479312897,0.4211407899856567,293.242919921875,297.1499938964844,293.1499938964844,0.0107729276642203,-3228.008056640625,302.2745361328125,0.4171729385852813,0.050000000745058,0.2398874759674072,291.1340026855469,291.1499938964844,262.0133361816406,260.3409729003906,279.8094177246094,293.2661437988281,291.1348876953125,1.0,0.3269394934177398,0.8251911401748657,0.8251911401748657,1.0,1.0,-1.334423303604126,0.5747653245925903,0.7596579790115356,0.2570185661315918,0.0,0.0,0.6769113540649414,92.11925506591795,102.0,12.900981903076172,-15236.822265625,344.0048217773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97149658203125,308.400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.076171875,18000.0,0.0,0.0,0.3418805003166199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967777252197266,0.7967856526374817,-7.915681635495275e-06,0.0,0.000346965243807,0.0,0.0,75.54540252685547,0.0,0.0,0.0,0.4840686023235321,4.0,0.0,1.0
475140,293.1459350585937,297.1499938964844,293.1499938964844,0.0970144867897033,-2235.647705078125,304.14990234375,0.6448972821235657,0.1547134816646576,0.1422441899776458,293.33380126953125,297.1499938964844,293.1499938964844,0.006560165900737,-491.2899169921875,299.1722412109375,0.413788378238678,0.050000000745058,0.0507042482495307,293.2015380859375,297.1499938964844,293.1499938964844,0.2795134484767914,-4044.242431640625,304.1565246582031,0.8533389568328857,0.3648328483104706,0.2571861445903778,293.2349853515625,297.1499938964844,293.1499938964844,0.3539919257164001,-6595.01220703125,304.15838623046875,0.908896803855896,0.4403210282325744,0.4193376302719116,293.2442932128906,297.1499938964844,293.1499938964844,0.0107413660734891,-3223.484375,302.23992919921875,0.413788378238678,0.050000000745058,0.2405191361904144,291.1441650390625,291.1499938964844,262.04998779296875,260.3743896484375,279.8274841308594,293.26641845703125,291.1451416015625,1.0,0.3301285803318023,0.8246312141418457,0.8246312141418457,1.0,1.0,-1.3321540355682373,0.5736969113349915,0.7584571242332458,0.256336897611618,0.0,0.0,0.677017867565155,95.4530029296875,105.0,14.00680923461914,-15201.767578125,350.5193786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9227905273437,308.3725280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.322265625,18000.0,0.0,0.0,0.3431918621063232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.798528254032135,0.7985361814498901,-7.939706847537309e-06,0.0,0.00034829613287,0.0,0.0,75.9662857055664,0.0,0.0,0.0,0.4848524034023285,4.0,0.0,1.0
475200,293.1459350585937,297.1499938964844,293.1499938964844,0.0970144867897033,-2235.647705078125,304.14990234375,0.6448972821235657,0.1547134816646576,0.1422441899776458,293.33380126953125,297.1499938964844,293.1499938964844,0.006560165900737,-491.2899169921875,299.1722412109375,0.413788378238678,0.050000000745058,0.0507042482495307,293.2015380859375,297.1499938964844,293.1499938964844,0.2795134484767914,-4044.242431640625,304.1565246582031,0.8533389568328857,0.3648328483104706,0.2571861445903778,293.2349853515625,297.1499938964844,293.1499938964844,0.3539919257164001,-6595.01220703125,304.15838623046875,0.908896803855896,0.4403210282325744,0.4193376302719116,293.2442932128906,297.1499938964844,293.1499938964844,0.0107413660734891,-3223.484375,302.23992919921875,0.413788378238678,0.050000000745058,0.2405191361904144,291.1441650390625,291.1499938964844,262.04998779296875,260.3743896484375,279.8274841308594,293.26641845703125,291.1451416015625,1.0,0.3301285803318023,0.8246312141418457,0.8246312141418457,1.0,1.0,-1.3321540355682373,0.5736969113349915,0.7584571242332458,0.256336897611618,0.0,0.0,0.677017867565155,95.4530029296875,105.0,14.00680923461914,-15201.767578125,350.5193786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9227905273437,308.3725280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.322265625,18000.0,0.0,0.0,0.3431918621063232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.798528254032135,0.7985361814498901,-7.939706847537309e-06,0.0,0.00034829613287,0.0,0.0,75.9662857055664,0.0,0.0,0.0,0.4848524034023285,4.0,0.0,1.0
475260,293.1423034667969,297.1499938964844,293.1499938964844,0.0975356847047805,-2245.33349609375,304.1490478515625,0.6421161890029907,0.15556201338768,0.1429458856582641,293.3295288085937,297.1499938964844,293.1499938964844,0.0065242308191955,-489.1484680175781,299.1231994628906,0.4109040796756744,0.050000000745058,0.0508262440562248,293.1971130371094,297.1499938964844,293.1499938964844,0.2788421511650085,-4036.78271484375,304.15545654296875,0.8479884266853333,0.3644323647022247,0.2568692564964294,293.2294616699219,297.1499938964844,293.1499938964844,0.3526163697242737,-6575.017578125,304.1578369140625,0.9022364616394044,0.4392951130867004,0.4183053970336914,293.23956298828125,297.1499938964844,293.1499938964844,0.0107430219650268,-3224.5029296875,302.2215270996094,0.4109040796756744,0.050000000745058,0.2410978078842163,291.1513671875,291.1499938964844,262.0821838378906,260.4040222167969,279.8399353027344,293.2621154785156,291.1516418457031,1.0,0.3332729041576385,0.8240767121315002,0.8240767121315002,1.0,1.0,-1.3322168588638306,0.5736867785453796,0.7585300803184509,0.2562616467475891,0.0,0.0,0.6762522459030151,98.54181671142578,93.0,8.870455741882324,-15184.0576171875,357.5512390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9071044921875,308.3568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.51953125,18000.0,0.0,0.0,0.344297856092453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975440621376038,0.7975519895553589,-7.93563958723098e-06,0.0,0.0003494185511954,0.0,0.0,75.7977294921875,0.0,0.0,0.0,0.4844868779182434,4.0,0.0,1.0
475320,293.1423034667969,297.1499938964844,293.1499938964844,0.0975356847047805,-2245.33349609375,304.1490478515625,0.6421161890029907,0.15556201338768,0.1429458856582641,293.3295288085937,297.1499938964844,293.1499938964844,0.0065242308191955,-489.1484680175781,299.1231994628906,0.4109040796756744,0.050000000745058,0.0508262440562248,293.1971130371094,297.1499938964844,293.1499938964844,0.2788421511650085,-4036.78271484375,304.15545654296875,0.8479884266853333,0.3644323647022247,0.2568692564964294,293.2294616699219,297.1499938964844,293.1499938964844,0.3526163697242737,-6575.017578125,304.1578369140625,0.9022364616394044,0.4392951130867004,0.4183053970336914,293.23956298828125,297.1499938964844,293.1499938964844,0.0107430219650268,-3224.5029296875,302.2215270996094,0.4109040796756744,0.050000000745058,0.2410978078842163,291.1513671875,291.1499938964844,262.0821838378906,260.4040222167969,279.8399353027344,293.2621154785156,291.1516418457031,1.0,0.3332729041576385,0.8240767121315002,0.8240767121315002,1.0,1.0,-1.3322168588638306,0.5736867785453796,0.7585300803184509,0.2562616467475891,0.0,0.0,0.6762522459030151,98.54181671142578,93.0,8.870455741882324,-15184.0576171875,357.5512390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9071044921875,308.3568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.51953125,18000.0,0.0,0.0,0.344297856092453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975440621376038,0.7975519895553589,-7.93563958723098e-06,0.0,0.0003494185511954,0.0,0.0,75.7977294921875,0.0,0.0,0.0,0.4844868779182434,4.0,0.0,1.0
475380,293.1414794921875,297.1499938964844,293.1499938964844,0.0977718308568,-2249.61962890625,304.14898681640625,0.6443459987640381,0.1559240072965622,0.143286257982254,293.32720947265625,297.1499938964844,293.1499938964844,0.0064557925797998,-484.9450988769531,299.0697631835937,0.4122102856636047,0.050000000745058,0.050770029425621,293.19586181640625,297.1499938964844,293.1499938964844,0.2778200507164001,-4025.024658203125,304.1553649902344,0.8495948910713196,0.3634981513023376,0.2562425136566162,293.2270202636719,297.1499938964844,293.1499938964844,0.3509302139282226,-6550.08154296875,304.1580810546875,0.9037902355194092,0.4377816617488861,0.4169068038463592,293.23651123046875,297.1499938964844,293.1499938964844,0.0106793921440839,-3212.8212890625,302.1999206542969,0.4122102856636047,0.050000000745058,0.2408311516046524,291.1572265625,291.1499938964844,262.1058044433594,260.42626953125,279.8518371582031,293.2604675292969,291.1581420898437,1.0,0.3310970664024353,0.8235222101211548,0.8235222101211548,1.0,1.0,-1.3298083543777466,0.5725383758544922,0.7572699785232544,0.2555976808071136,0.0,0.0,0.6749975085258484,97.07980346679688,81.0,10.482800483703612,-15157.3291015625,353.11187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9168395996094,308.3641662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18022.71484375,18000.0,0.0,0.0,0.3451607525348663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956979870796204,0.7957059144973755,-7.920537427708041e-06,0.0,0.0003502942854538,0.0,0.0,75.4283447265625,0.0,0.0,0.0,0.4837082922458648,4.0,0.0,1.0
475440,293.1414794921875,297.1499938964844,293.1499938964844,0.0977718308568,-2249.61962890625,304.14898681640625,0.6443459987640381,0.1559240072965622,0.143286257982254,293.32720947265625,297.1499938964844,293.1499938964844,0.0064557925797998,-484.9450988769531,299.0697631835937,0.4122102856636047,0.050000000745058,0.050770029425621,293.19586181640625,297.1499938964844,293.1499938964844,0.2778200507164001,-4025.024658203125,304.1553649902344,0.8495948910713196,0.3634981513023376,0.2562425136566162,293.2270202636719,297.1499938964844,293.1499938964844,0.3509302139282226,-6550.08154296875,304.1580810546875,0.9037902355194092,0.4377816617488861,0.4169068038463592,293.23651123046875,297.1499938964844,293.1499938964844,0.0106793921440839,-3212.8212890625,302.1999206542969,0.4122102856636047,0.050000000745058,0.2408311516046524,291.1572265625,291.1499938964844,262.1058044433594,260.42626953125,279.8518371582031,293.2604675292969,291.1581420898437,1.0,0.3310970664024353,0.8235222101211548,0.8235222101211548,1.0,1.0,-1.3298083543777466,0.5725383758544922,0.7572699785232544,0.2555976808071136,0.0,0.0,0.6749975085258484,97.07980346679688,81.0,10.482800483703612,-15157.3291015625,353.11187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9168395996094,308.3641662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18022.71484375,18000.0,0.0,0.0,0.3451607525348663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956979870796204,0.7957059144973755,-7.920537427708041e-06,0.0,0.0003502942854538,0.0,0.0,75.4283447265625,0.0,0.0,0.0,0.4837082922458648,4.0,0.0,1.0
475500,293.1413269042969,297.1499938964844,293.1499938964844,0.0977760329842567,-2249.59423828125,304.149169921875,0.6470274329185486,0.156062975525856,0.143341451883316,293.3265686035156,297.1499938964844,293.1499938964844,0.0064121461473405,-482.1897277832031,299.0429077148437,0.4141749143600464,0.050000000745058,0.0506885387003421,293.1955871582031,297.1499938964844,293.1499938964844,0.2771229743957519,-4016.90185546875,304.1556701660156,0.8525360822677612,0.3629690408706665,0.255824476480484,293.2261962890625,297.1499938964844,293.1499938964844,0.3498887419700622,-6534.5283203125,304.15850830078125,0.907110333442688,0.4369694590568542,0.416073739528656,293.2353820800781,297.1499938964844,293.1499938964844,0.0106282513588666,-3202.878662109375,302.1888427734375,0.4141749143600464,0.050000000745058,0.2404446005821228,291.1625061035156,291.1499938964844,262.11456298828125,260.4347839355469,279.8572082519531,293.2600402832031,291.1635131835937,1.0,0.3286563754081726,0.8232449889183044,0.8232449889183044,1.0,1.0,-1.327811360359192,0.5716030597686768,0.7562083005905151,0.2550654113292694,0.0,0.0,0.6736418008804321,94.984375,81.0,12.66579532623291,-15136.984375,347.4467163085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93170166015625,308.37322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.39453125,18000.0,0.0,0.0,0.345464289188385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7935907244682312,0.7935986518859863,-7.903971891209949e-06,0.0,0.0003506023494992,0.0,0.0,75.01287841796875,0.0,0.0,0.0,0.4828328490257263,4.0,0.0,1.0
475560,293.1412353515625,297.1499938964844,293.1499938964844,0.0977487936615943,-2248.980712890625,304.1493835449219,0.6506324410438538,0.1561946868896484,0.1433609873056411,293.3261413574219,297.1499938964844,293.1499938964844,0.0063644279725849,-479.1578674316406,299.0156555175781,0.4169018566608429,0.050000000745058,0.0505814366042614,293.1954040527344,297.1499938964844,293.1499938964844,0.2763782143592834,-4008.21826171875,304.1559753417969,0.8566883206367493,0.3624284863471985,0.2553734183311462,293.2254333496094,297.1499938964844,293.1499938964844,0.34879931807518,-6518.2548828125,304.158935546875,0.911994457244873,0.4361501038074493,0.4151997864246368,293.2344055175781,297.1499938964844,293.1499938964844,0.0105689298361539,-3191.22314453125,302.1775817871094,0.4169018566608429,0.050000000745058,0.2399365454912185,291.16802978515625,291.1499938964844,262.1213684082031,260.4416198730469,279.86199951171875,293.259765625,291.1690368652344,1.0,0.3255055546760559,0.8229665160179138,0.8229665160179138,1.0,1.0,-1.3255060911178589,0.5705265402793884,0.7549795508384705,0.2544581890106201,0.0,0.0,0.6718907356262207,92.23565673828124,69.0,13.88974952697754,-15112.5361328125,340.18316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,308.384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.623046875,18000.0,0.0,0.0,0.3456633687019348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7905296683311462,0.7905375361442566,-7.878647920733783e-06,0.0,0.0003508043591864,0.0,0.0,74.4028091430664,0.0,0.0,0.0,0.4815658032894134,4.0,0.0,1.0
475620,293.1410522460937,297.1499938964844,293.1499938964844,0.0976459011435508,-2246.870361328125,304.1497497558594,0.6605767011642456,0.1564531624317169,0.1433357298374176,293.32586669921875,297.1499938964844,293.1499938964844,0.0062607321888208,-472.5302734375,298.95965576171875,0.4247362315654754,0.050000000745058,0.0503094643354415,293.195068359375,297.1499938964844,293.1499938964844,0.2748363614082336,-3990.2666015625,304.15655517578125,0.8684901595115662,0.3613455891609192,0.2544197738170624,293.2240295410156,297.1499938964844,293.1499938964844,0.3465804159641266,-6485.166015625,304.1596374511719,0.9263845086097716,0.4345262348651886,0.4133963584899902,293.2327880859375,297.1499938964844,293.1499938964844,0.0104338563978672,-3164.433837890625,302.154541015625,0.4247362315654754,0.050000000745058,0.2386464327573776,291.1783752441406,291.1499938964844,262.1294250488281,260.4505310058594,279.8697814941406,293.2594299316406,291.1792297363281,1.0,0.3175090551376343,0.8224095702171326,0.8224095702171326,1.0,1.0,-1.3202913999557495,0.5680959820747375,0.752195417881012,0.2531020641326904,0.0,0.0,0.6674113869667053,85.26636505126953,57.0,13.871986389160156,-15055.001953125,322.15264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0156555175781,308.4150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18090.107421875,18000.0,0.0,0.0,0.3457081019878387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819728255271912,0.7819806337356567,-7.804285814927425e-06,0.0,0.0003508497611619,0.0,0.0,72.68812561035156,0.0,0.0,0.0,0.4780140519142151,4.0,0.0,1.0
475680,293.1410522460937,297.1499938964844,293.1499938964844,0.0976459011435508,-2246.870361328125,304.1497497558594,0.6605767011642456,0.1564531624317169,0.1433357298374176,293.32586669921875,297.1499938964844,293.1499938964844,0.0062607321888208,-472.5302734375,298.95965576171875,0.4247362315654754,0.050000000745058,0.0503094643354415,293.195068359375,297.1499938964844,293.1499938964844,0.2748363614082336,-3990.2666015625,304.15655517578125,0.8684901595115662,0.3613455891609192,0.2544197738170624,293.2240295410156,297.1499938964844,293.1499938964844,0.3465804159641266,-6485.166015625,304.1596374511719,0.9263845086097716,0.4345262348651886,0.4133963584899902,293.2327880859375,297.1499938964844,293.1499938964844,0.0104338563978672,-3164.433837890625,302.154541015625,0.4247362315654754,0.050000000745058,0.2386464327573776,291.1783752441406,291.1499938964844,262.1294250488281,260.4505310058594,279.8697814941406,293.2594299316406,291.1792297363281,1.0,0.3175090551376343,0.8224095702171326,0.8224095702171326,1.0,1.0,-1.3202913999557495,0.5680959820747375,0.752195417881012,0.2531020641326904,0.0,0.0,0.6674113869667053,85.26636505126953,57.0,13.871986389160156,-15055.001953125,322.15264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0156555175781,308.4150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18090.107421875,18000.0,0.0,0.0,0.3457081019878387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819728255271912,0.7819806337356567,-7.804285814927425e-06,0.0,0.0003508497611619,0.0,0.0,72.68812561035156,0.0,0.0,0.0,0.4780140519142151,4.0,0.0,1.0
475740,293.140869140625,297.1499938964844,293.1499938964844,0.09751708060503,-2244.3212890625,304.1500549316406,0.6744028329849243,0.1567153036594391,0.1432603001594543,293.3260803222656,297.1499938964844,293.1499938964844,0.0061505418270826,-465.4491271972656,298.9016418457031,0.4363761842250824,0.050000000745058,0.0499836504459381,293.1947021484375,297.1499938964844,293.1499938964844,0.2732987701892853,-3972.4189453125,304.15692138671875,0.8851436376571655,0.3602786362171173,0.253434419631958,293.2225646972656,297.1499938964844,293.1499938964844,0.3443971276283264,-6452.7138671875,304.1600646972656,0.9463828802108764,0.4329453706741333,0.411574125289917,293.2314147949219,297.1499938964844,293.1499938964844,0.0102860946208238,-3134.87109375,302.1311340332031,0.4363761842250824,0.050000000745058,0.2371009141206741,291.1866760253906,291.1499938964844,262.1304626464844,260.4533996582031,279.87506103515625,293.2593078613281,291.18731689453125,1.0,0.3077479004859924,0.8218526244163513,0.8218526244163513,1.0,1.0,-1.314584493637085,0.5654381513595581,0.7491463422775269,0.2516374588012695,0.0,0.0,0.6619466543197632,76.9267349243164,45.0,11.48915672302246,-14989.3818359375,300.9823608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0995178222656,308.4529724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18114.291015625,18000.0,0.0,0.0,0.345243364572525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7708362936973572,0.7708439826965332,-7.704743438807782e-06,0.0,0.0003503781335894,0.0,0.0,70.47315216064453,0.0,0.0,0.0,0.4733907580375671,4.0,0.0,1.0
