time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475800,293.140869140625,297.1499938964844,293.1499938964844,0.09751708060503,-2244.3212890625,304.1500549316406,0.6744028329849243,0.1567153036594391,0.1432603001594543,293.3260803222656,297.1499938964844,293.1499938964844,0.0061505418270826,-465.4491271972656,298.9016418457031,0.4363761842250824,0.050000000745058,0.0499836504459381,293.1947021484375,297.1499938964844,293.1499938964844,0.2732987701892853,-3972.4189453125,304.15692138671875,0.8851436376571655,0.3602786362171173,0.253434419631958,293.2225646972656,297.1499938964844,293.1499938964844,0.3443971276283264,-6452.7138671875,304.1600646972656,0.9463828802108764,0.4329453706741333,0.411574125289917,293.2314147949219,297.1499938964844,293.1499938964844,0.0102860946208238,-3134.87109375,302.1311340332031,0.4363761842250824,0.050000000745058,0.2371009141206741,291.1866760253906,291.1499938964844,262.1304626464844,260.4533996582031,279.87506103515625,293.2593078613281,291.18731689453125,1.0,0.3077479004859924,0.8218526244163513,0.8218526244163513,1.0,1.0,-1.314584493637085,0.5654381513595581,0.7491463422775269,0.2516374588012695,0.0,0.0,0.6619466543197632,76.9267349243164,45.0,11.48915672302246,-14989.3818359375,300.9823608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0995178222656,308.4529724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18114.291015625,18000.0,0.0,0.0,0.345243364572525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7708362936973572,0.7708439826965332,-7.704743438807782e-06,0.0,0.0003503781335894,0.0,0.0,70.47315216064453,0.0,0.0,0.0,0.4733907580375671,4.0,0.0,1.0
475860,293.14068603515625,297.1499938964844,293.1499938964844,0.0973898693919181,-2241.85791015625,304.1502380371094,0.6926300525665283,0.1569857895374298,0.1431597173213958,293.3266296386719,297.1499938964844,293.1499938964844,0.0060375435277819,-458.1585388183594,298.8415832519531,0.4531011581420898,0.050000000745058,0.049624215811491,293.1942749023437,297.1499938964844,293.1499938964844,0.2718121111392975,-3955.222900390625,304.1571044921875,0.9073461294174194,0.3592311441898346,0.2524378001689911,293.2210693359375,297.1499938964844,293.1499938964844,0.3423077166080475,-6421.7666015625,304.1601867675781,0.970369040966034,0.4314144253730774,0.4097645580768585,293.2301025390625,297.1499938964844,293.1499938964844,0.0101332003250718,-3104.079833984375,302.1075134277344,0.4531011581420898,0.050000000745058,0.2353959083557129,291.192138671875,291.1499938964844,262.1250915527344,260.45074462890625,279.8778076171875,293.2593078613281,291.1924743652344,1.0,0.2966322004795074,0.8213518857955933,0.8213518857955933,1.0,1.0,-1.3086172342300415,0.5626640319824219,0.7459532022476196,0.2501284182071686,0.0,0.0,0.6559377312660217,67.73246765136719,33.0,7.815608501434326,-14918.98828125,277.9794006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983947753906,308.4959411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18128.505859375,18000.0,0.0,0.0,0.344260573387146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580679059028625,0.7580755352973938,-7.589413144160062e-06,0.0,0.0003493807162158,0.0,0.0,67.97572326660156,0.0,0.0,0.0,0.46810382604599,4.0,0.0,1.0
475920,293.14068603515625,297.1499938964844,293.1499938964844,0.0973898693919181,-2241.85791015625,304.1502380371094,0.6926300525665283,0.1569857895374298,0.1431597173213958,293.3266296386719,297.1499938964844,293.1499938964844,0.0060375435277819,-458.1585388183594,298.8415832519531,0.4531011581420898,0.050000000745058,0.049624215811491,293.1942749023437,297.1499938964844,293.1499938964844,0.2718121111392975,-3955.222900390625,304.1571044921875,0.9073461294174194,0.3592311441898346,0.2524378001689911,293.2210693359375,297.1499938964844,293.1499938964844,0.3423077166080475,-6421.7666015625,304.1601867675781,0.970369040966034,0.4314144253730774,0.4097645580768585,293.2301025390625,297.1499938964844,293.1499938964844,0.0101332003250718,-3104.079833984375,302.1075134277344,0.4531011581420898,0.050000000745058,0.2353959083557129,291.192138671875,291.1499938964844,262.1250915527344,260.45074462890625,279.8778076171875,293.2593078613281,291.1924743652344,1.0,0.2966322004795074,0.8213518857955933,0.8213518857955933,1.0,1.0,-1.3086172342300415,0.5626640319824219,0.7459532022476196,0.2501284182071686,0.0,0.0,0.6559377312660217,67.73246765136719,33.0,7.815608501434326,-14918.98828125,277.9794006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983947753906,308.4959411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18128.505859375,18000.0,0.0,0.0,0.344260573387146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580679059028625,0.7580755352973938,-7.589413144160062e-06,0.0,0.0003493807162158,0.0,0.0,67.97572326660156,0.0,0.0,0.0,0.46810382604599,4.0,0.0,1.0
475980,293.1404724121094,297.1499938964844,293.1499938964844,0.097276896238327,-2239.7119140625,304.1503601074219,0.7156685590744019,0.1572658419609069,0.1430484801530838,293.32733154296875,297.1499938964844,293.1499938964844,0.0059239771217107,-450.8019714355469,298.7796630859375,0.474606990814209,0.050000000745058,0.0492446720600128,293.19384765625,297.1499938964844,293.1499938964844,0.2703898251056671,-3938.822509765625,304.1571044921875,0.9394806623458862,0.3582000434398651,0.2514383494853973,293.2194519042969,297.1499938964844,293.1499938964844,0.3402412831783294,-6391.87255859375,304.1602478027344,0.9957790970802308,0.4299377202987671,0.4079826474189758,293.2288513183594,297.1499938964844,293.1499938964844,0.0099796019494533,-3072.950439453125,302.0838317871094,0.474606990814209,0.050000000745058,0.2335955202579498,291.1947021484375,291.1499938964844,262.1138000488281,260.4429931640625,279.8782958984375,293.2593688964844,291.1947937011719,1.0,0.2844047546386719,0.8208510875701904,0.8208510875701904,1.0,1.0,-1.3024135828018188,0.5597792863845825,0.7426342368125916,0.2485775500535965,0.0,0.0,0.6497805118560791,58.02626037597656,25.0,3.9949793815612793,-14845.640625,253.9752655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30487060546875,308.5411682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18133.125,18000.0,0.0,0.0,0.3427877128124237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446306943893433,0.7446381449699402,-7.467840987374075e-06,0.0,0.0003478859434835,0.0,0.0,65.40402221679688,0.0,0.0,0.0,0.4625617563724518,4.0,0.0,1.0
476040,293.1404724121094,297.1499938964844,293.1499938964844,0.097276896238327,-2239.7119140625,304.1503601074219,0.7156685590744019,0.1572658419609069,0.1430484801530838,293.32733154296875,297.1499938964844,293.1499938964844,0.0059239771217107,-450.8019714355469,298.7796630859375,0.474606990814209,0.050000000745058,0.0492446720600128,293.19384765625,297.1499938964844,293.1499938964844,0.2703898251056671,-3938.822509765625,304.1571044921875,0.9394806623458862,0.3582000434398651,0.2514383494853973,293.2194519042969,297.1499938964844,293.1499938964844,0.3402412831783294,-6391.87255859375,304.1602478027344,0.9957790970802308,0.4299377202987671,0.4079826474189758,293.2288513183594,297.1499938964844,293.1499938964844,0.0099796019494533,-3072.950439453125,302.0838317871094,0.474606990814209,0.050000000745058,0.2335955202579498,291.1947021484375,291.1499938964844,262.1138000488281,260.4429931640625,279.8782958984375,293.2593688964844,291.1947937011719,1.0,0.2844047546386719,0.8208510875701904,0.8208510875701904,1.0,1.0,-1.3024135828018188,0.5597792863845825,0.7426342368125916,0.2485775500535965,0.0,0.0,0.6497805118560791,58.02626037597656,25.0,3.9949793815612793,-14845.640625,253.9752655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30487060546875,308.5411682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18133.125,18000.0,0.0,0.0,0.3427877128124237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446306943893433,0.7446381449699402,-7.467840987374075e-06,0.0,0.0003478859434835,0.0,0.0,65.40402221679688,0.0,0.0,0.0,0.4625617563724518,4.0,0.0,1.0
476100,293.14031982421875,297.1499938964844,293.1499938964844,0.0972443297505378,-2239.058349609375,304.1503295898437,0.7249898314476013,0.1574152261018753,0.1430434137582779,293.32763671875,297.1499938964844,293.1499938964844,0.0058748582378029,-447.5736083984375,298.74932861328125,0.4819875061511993,0.050000000745058,0.0491014719009399,293.1935119628906,297.1499938964844,293.1499938964844,0.2696845233440399,-3930.654541015625,304.1571044921875,0.9533435702323914,0.3577059209346771,0.2509811222553253,293.2156982421875,297.1499938964844,293.1499938964844,0.3310506343841553,-6249.47021484375,304.17559814453125,0.9990000128746032,0.4297852516174316,0.3985524177551269,293.22808837890625,297.1499938964844,293.1499938964844,0.0099173272028565,-3060.099365234375,302.0726013183594,0.4819875061511993,0.050000000745058,0.2329162359237671,291.1972961425781,291.1499938964844,262.1060791015625,260.4373474121094,279.8825378417969,293.2581787109375,291.1990661621094,1.0,0.2782744169235229,0.820600688457489,0.820600688457489,1.0,1.0,-1.289419651031494,0.5538153648376465,0.7356042861938477,0.2454197704792022,0.0,0.0,0.6464278697967529,54.20221710205078,25.0,13.447901725769045,-14744.498046875,240.61004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36181640625,308.5853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18134.94140625,18000.0,0.0,0.0,0.3418528437614441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7378233075141907,0.7378306984901428,-7.406970780721167e-06,0.0,0.0003469371877145,0.0,0.0,64.1285171508789,0.0,0.0,0.0,0.459756463766098,4.0,0.0,1.0
476160,293.1405639648437,297.1499938964844,293.1499938964844,0.0970437601208686,-2234.9462890625,304.1506652832031,0.733479380607605,0.1574906557798385,0.1430357992649078,293.3279724121094,297.1499938964844,293.1499938964844,0.0058238012716174,-443.89007568359375,298.7267761230469,0.4883017241954803,0.050000000745058,0.0489796102046966,293.1932983398437,297.1499938964844,293.1499938964844,0.26854407787323,-3917.0126953125,304.15789794921875,0.965451955795288,0.3572006225585937,0.2505472600460052,293.200927734375,297.1499938964844,293.1499938964844,0.3163150548934936,-6018.685546875,304.1976928710937,0.9990000128746032,0.4318437278270721,0.3837728202342987,293.2273254394531,297.1499938964844,293.1499938964844,0.0098482863977551,-3043.9833984375,302.06463623046875,0.4883017241954803,0.050000000745058,0.2323381751775741,291.2188415527344,291.1499938964844,262.0971069335937,260.4305725097656,279.8866271972656,293.2528991699219,291.2245483398437,1.0,0.2719015479087829,0.8203912973403931,0.8203912973403931,1.0,1.0,-1.2705694437026978,0.5452786087989807,0.7252907752990723,0.2406071126461029,0.0,0.0,0.6398707032203674,50.82533264160156,28.0,44.76896667480469,-14597.7412109375,226.2637481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4354858398437,308.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18183.826171875,18000.0,0.0,0.0,0.3406217992305755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7284840941429138,0.7284914255142212,-7.334868314501364e-06,0.0,0.0003456878184806,0.0,0.0,62.47826766967773,0.0,0.0,0.0,0.4559000432491302,4.0,0.0,1.0
476220,293.1431579589844,297.1499938964844,293.1499938964844,0.0964540541172027,-2223.264404296875,304.1513977050781,0.7460967302322388,0.1572100520133972,0.1427615135908126,293.3291015625,297.1499938964844,293.1499938964844,0.0057278964668512,-436.9847412109375,298.6815185546875,0.4976299107074737,0.050000000745058,0.0488135926425457,293.1932983398437,297.1499938964844,293.1499938964844,0.2663222253322601,-3890.599853515625,304.15887451171875,0.9817294478416444,0.3561032712459564,0.2496812045574188,293.1527404785156,297.1499938964844,293.1499938964844,0.2942444682121277,-5677.06103515625,304.2178039550781,0.9990000128746032,0.4402960538864136,0.3626656830310821,293.2257995605469,297.1499938964844,293.1499938964844,0.0097337961196899,-3017.01708984375,302.049560546875,0.4976299107074737,0.050000000745058,0.2315506786108017,291.2641296386719,291.1499938964844,262.0755920410156,260.4139709472656,279.8852233886719,293.238037109375,291.265869140625,1.0,0.2631172239780426,0.8199725151062012,0.8199725151062012,1.0,1.0,-1.2427128553390503,0.5326898097991943,0.710023045539856,0.2335110008716583,0.0,0.0,0.6211119294166565,46.19919204711914,46.0,43.93795394897461,-14288.1845703125,206.5841522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6368103027344,308.7162475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18344.8203125,18000.0,0.0,0.0,0.3370853364467621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6934496760368347,0.693456768989563,-7.068766080919886e-06,0.0,0.0003420987632125,0.0,0.0,56.54594802856445,0.0,0.0,0.0,0.4421304166316986,4.0,0.0,1.0
476280,293.1431579589844,297.1499938964844,293.1499938964844,0.0964540541172027,-2223.264404296875,304.1513977050781,0.7460967302322388,0.1572100520133972,0.1427615135908126,293.3291015625,297.1499938964844,293.1499938964844,0.0057278964668512,-436.9847412109375,298.6815185546875,0.4976299107074737,0.050000000745058,0.0488135926425457,293.1932983398437,297.1499938964844,293.1499938964844,0.2663222253322601,-3890.599853515625,304.15887451171875,0.9817294478416444,0.3561032712459564,0.2496812045574188,293.1527404785156,297.1499938964844,293.1499938964844,0.2942444682121277,-5677.06103515625,304.2178039550781,0.9990000128746032,0.4402960538864136,0.3626656830310821,293.2257995605469,297.1499938964844,293.1499938964844,0.0097337961196899,-3017.01708984375,302.049560546875,0.4976299107074737,0.050000000745058,0.2315506786108017,291.2641296386719,291.1499938964844,262.0755920410156,260.4139709472656,279.8852233886719,293.238037109375,291.265869140625,1.0,0.2631172239780426,0.8199725151062012,0.8199725151062012,1.0,1.0,-1.2427128553390503,0.5326898097991943,0.710023045539856,0.2335110008716583,0.0,0.0,0.6211119294166565,46.19919204711914,46.0,43.93795394897461,-14288.1845703125,206.5841522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6368103027344,308.7162475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18344.8203125,18000.0,0.0,0.0,0.3370853364467621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6934496760368347,0.693456768989563,-7.068766080919886e-06,0.0,0.0003420987632125,0.0,0.0,56.54594802856445,0.0,0.0,0.0,0.4421304166316986,4.0,0.0,1.0
476340,293.14556884765625,297.1499938964844,293.1499938964844,0.0962592139840126,-2219.879638671875,304.1512145996094,0.7460225224494934,0.1568888872861862,0.14240163564682,293.33062744140625,297.1499938964844,293.1499938964844,0.0056668510660529,-433.2787170410156,298.6112976074219,0.4980001747608185,0.050000000745058,0.0488075241446495,293.1937255859375,297.1499938964844,293.1499938964844,0.2654748558998108,-3881.3955078125,304.1572570800781,0.981427788734436,0.3549183309078216,0.2488686591386795,293.1130065917969,297.1499938964844,293.1499938964844,0.2926222085952759,-5660.75341796875,304.19696044921875,0.9990000128746032,0.4483406841754913,0.3618649840354919,293.2240600585937,297.1499938964844,293.1499938964844,0.0097053404897451,-3013.376708984375,302.0263977050781,0.4980001747608185,0.050000000745058,0.2315218895673751,291.2537841796875,291.1499938964844,262.0497436523437,260.39361572265625,279.87261962890625,293.22998046875,291.2492980957031,1.0,0.2632952630519867,0.8195536732673645,0.8195536732673645,1.0,1.0,-1.240288496017456,0.5315643548965454,0.7087240815162659,0.2328505218029022,0.0,0.0,0.6071233749389648,46.00812149047852,64.0,-17.693613052368164,-14145.421875,205.35646057128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8675842285156,308.74078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18301.08984375,18000.0,0.0,0.0,0.3323619961738586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588232517242432,0.6588300466537476,-6.774536359444028e-06,0.0,0.0003373051877133,0.0,0.0,50.84462738037109,0.0,0.0,0.0,0.4285551607608795,4.0,0.0,1.0
476400,293.14556884765625,297.1499938964844,293.1499938964844,0.0962592139840126,-2219.879638671875,304.1512145996094,0.7460225224494934,0.1568888872861862,0.14240163564682,293.33062744140625,297.1499938964844,293.1499938964844,0.0056668510660529,-433.2787170410156,298.6112976074219,0.4980001747608185,0.050000000745058,0.0488075241446495,293.1937255859375,297.1499938964844,293.1499938964844,0.2654748558998108,-3881.3955078125,304.1572570800781,0.981427788734436,0.3549183309078216,0.2488686591386795,293.1130065917969,297.1499938964844,293.1499938964844,0.2926222085952759,-5660.75341796875,304.19696044921875,0.9990000128746032,0.4483406841754913,0.3618649840354919,293.2240600585937,297.1499938964844,293.1499938964844,0.0097053404897451,-3013.376708984375,302.0263977050781,0.4980001747608185,0.050000000745058,0.2315218895673751,291.2537841796875,291.1499938964844,262.0497436523437,260.39361572265625,279.87261962890625,293.22998046875,291.2492980957031,1.0,0.2632952630519867,0.8195536732673645,0.8195536732673645,1.0,1.0,-1.240288496017456,0.5315643548965454,0.7087240815162659,0.2328505218029022,0.0,0.0,0.6071233749389648,46.00812149047852,64.0,-17.693613052368164,-14145.421875,205.35646057128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8675842285156,308.74078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18301.08984375,18000.0,0.0,0.0,0.3323619961738586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588232517242432,0.6588300466537476,-6.774536359444028e-06,0.0,0.0003373051877133,0.0,0.0,50.84462738037109,0.0,0.0,0.0,0.4285551607608795,4.0,0.0,1.0
476460,293.146484375,297.1499938964844,293.1499938964844,0.0968083292245864,-2231.201171875,304.1498718261719,0.7358575463294983,0.1568151414394378,0.1424306333065033,293.3322448730469,297.1499938964844,293.1499938964844,0.0056379646994173,-432.51220703125,298.5172119140625,0.4907171726226806,0.050000000745058,0.0489346906542778,293.1944274902344,297.1499938964844,293.1499938964844,0.265902042388916,-3887.913330078125,304.15411376953125,0.9670457243919371,0.3536738753318786,0.2481071352958679,293.1089782714844,297.1499938964844,293.1499938964844,0.3088761568069458,-5925.42529296875,304.1538391113281,0.9990000128746032,0.4501774311065674,0.3781665861606598,293.2228088378906,297.1499938964844,293.1499938964844,0.0097488574683666,-3029.780029296875,301.99365234375,0.4907171726226806,0.050000000745058,0.2321251034736633,291.190673828125,291.1499938964844,262.0201416015625,260.3699645996094,279.8529663085937,293.232666015625,291.183349609375,1.0,0.270494282245636,0.8193219900131226,0.8193219900131226,1.0,1.0,-1.25984525680542,0.5403139591217041,0.719531238079071,0.2378712594509124,0.0,0.0,0.6054701805114746,49.52446365356445,82.0,-76.54830169677734,-14241.478515625,219.6300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0272216796875,308.7520446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18097.87109375,18000.0,0.0,0.0,0.3275361657142639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6449704170227051,0.6449770331382751,-6.618901807087241e-06,0.0,0.0003324075660202,0.0,0.0,48.44246673583984,0.0,0.0,0.0,0.4228204190731048,4.0,0.0,1.0
476520,293.146484375,297.1499938964844,293.1499938964844,0.0968083292245864,-2231.201171875,304.1498718261719,0.7358575463294983,0.1568151414394378,0.1424306333065033,293.3322448730469,297.1499938964844,293.1499938964844,0.0056379646994173,-432.51220703125,298.5172119140625,0.4907171726226806,0.050000000745058,0.0489346906542778,293.1944274902344,297.1499938964844,293.1499938964844,0.265902042388916,-3887.913330078125,304.15411376953125,0.9670457243919371,0.3536738753318786,0.2481071352958679,293.1089782714844,297.1499938964844,293.1499938964844,0.3088761568069458,-5925.42529296875,304.1538391113281,0.9990000128746032,0.4501774311065674,0.3781665861606598,293.2228088378906,297.1499938964844,293.1499938964844,0.0097488574683666,-3029.780029296875,301.99365234375,0.4907171726226806,0.050000000745058,0.2321251034736633,291.190673828125,291.1499938964844,262.0201416015625,260.3699645996094,279.8529663085937,293.232666015625,291.183349609375,1.0,0.270494282245636,0.8193219900131226,0.8193219900131226,1.0,1.0,-1.25984525680542,0.5403139591217041,0.719531238079071,0.2378712594509124,0.0,0.0,0.6054701805114746,49.52446365356445,82.0,-76.54830169677734,-14241.478515625,219.6300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0272216796875,308.7520446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18097.87109375,18000.0,0.0,0.0,0.3275361657142639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6449704170227051,0.6449770331382751,-6.618901807087241e-06,0.0,0.0003324075660202,0.0,0.0,48.44246673583984,0.0,0.0,0.0,0.4228204190731048,4.0,0.0,1.0
476580,293.1470031738281,297.1499938964844,293.1499938964844,0.0976235270500183,-2247.69580078125,304.1485595703125,0.7193806767463684,0.1567938923835754,0.1426028311252594,293.333984375,297.1499938964844,293.1499938964844,0.0056279115378856,-433.280517578125,298.4136657714844,0.4781767129898071,0.050000000745058,0.0491760075092315,293.1953430175781,297.1499938964844,293.1499938964844,0.266807496547699,-3900.077880859375,304.1512451171875,0.9405650496482848,0.3523615598678589,0.2473852783441543,293.1438903808594,297.1499938964844,293.1499938964844,0.3388446271419525,-6396.93212890625,304.1025390625,0.9990000128746032,0.4442210495471954,0.4073142111301422,293.2231140136719,297.1499938964844,293.1499938964844,0.0098303984850645,-3056.13818359375,301.953857421875,0.4781767129898071,0.050000000745058,0.2332697957754135,291.10968017578125,291.1499938964844,261.9872741699219,260.34344482421875,279.8287658691406,293.2457275390625,291.10186767578125,1.0,0.283204585313797,0.8190903067588806,0.8190903067588806,1.0,1.0,-1.295830249786377,0.5564973950386047,0.7393328547477722,0.2471372485160827,0.0,0.0,0.6160680055618286,56.193321228027344,85.0,-105.02789306640624,-14550.2822265625,247.3736267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0295715332031,308.7294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17867.185546875,18000.0,0.0,0.0,0.3239379227161407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6562701463699341,0.6562768220901489,-6.6560201048559975e-06,0.0,0.0003287558211013,0.0,0.0,49.86252212524414,0.0,0.0,0.0,0.4267380535602569,4.0,0.0,1.0
476640,293.1470031738281,297.1499938964844,293.1499938964844,0.0976235270500183,-2247.69580078125,304.1485595703125,0.7193806767463684,0.1567938923835754,0.1426028311252594,293.333984375,297.1499938964844,293.1499938964844,0.0056279115378856,-433.280517578125,298.4136657714844,0.4781767129898071,0.050000000745058,0.0491760075092315,293.1953430175781,297.1499938964844,293.1499938964844,0.266807496547699,-3900.077880859375,304.1512451171875,0.9405650496482848,0.3523615598678589,0.2473852783441543,293.1438903808594,297.1499938964844,293.1499938964844,0.3388446271419525,-6396.93212890625,304.1025390625,0.9990000128746032,0.4442210495471954,0.4073142111301422,293.2231140136719,297.1499938964844,293.1499938964844,0.0098303984850645,-3056.13818359375,301.953857421875,0.4781767129898071,0.050000000745058,0.2332697957754135,291.10968017578125,291.1499938964844,261.9872741699219,260.34344482421875,279.8287658691406,293.2457275390625,291.10186767578125,1.0,0.283204585313797,0.8190903067588806,0.8190903067588806,1.0,1.0,-1.295830249786377,0.5564973950386047,0.7393328547477722,0.2471372485160827,0.0,0.0,0.6160680055618286,56.193321228027344,85.0,-105.02789306640624,-14550.2822265625,247.3736267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0295715332031,308.7294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17867.185546875,18000.0,0.0,0.0,0.3239379227161407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6562701463699341,0.6562768220901489,-6.6560201048559975e-06,0.0,0.0003287558211013,0.0,0.0,49.86252212524414,0.0,0.0,0.0,0.4267380535602569,4.0,0.0,1.0
476700,293.14581298828125,297.1499938964844,293.1499938964844,0.098157875239849,-2258.27001953125,304.1478576660156,0.711491048336029,0.1570634394884109,0.1428548395633697,293.3348693847656,297.1499938964844,293.1499938964844,0.0056241890415549,-433.72369384765625,298.3616943359375,0.471379667520523,0.050000000745058,0.0493050850927829,293.19580078125,297.1499938964844,293.1499938964844,0.2672235667705536,-3905.58984375,304.1502685546875,0.9271506667137146,0.3516954779624939,0.247015044093132,293.1739196777344,297.1499938964844,293.1499938964844,0.3514606356620788,-6587.896484375,304.0886535644531,0.9979869723320008,0.4384060204029083,0.4184941351413727,293.223876953125,297.1499938964844,293.1499938964844,0.0098708793520927,-3069.173583984375,301.9322509765625,0.471379667520523,0.050000000745058,0.2338820993900299,291.0699768066406,291.1499938964844,261.96978759765625,260.3292541503906,279.8202514648437,293.2559814453125,291.0639343261719,1.0,0.2887735664844513,0.8189744353294373,0.8189744353294373,1.0,1.0,-1.3102847337722778,0.5629392266273499,0.7473454475402832,0.2511032819747925,0.0,0.0,0.6253830790519714,59.697845458984375,85.0,-101.1219253540039,-14715.529296875,260.6917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9581604003906,308.7116394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17753.130859375,18000.0,0.0,0.0,0.3229570090770721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6710057854652405,0.6710125207901001,-6.748994110239437e-06,0.0,0.0003277602954767,0.0,0.0,52.02436447143555,0.0,0.0,0.0,0.4322922527790069,4.0,0.0,1.0
476760,293.1444702148437,297.1499938964844,293.1499938964844,0.0986241474747657,-2267.09423828125,304.1473999023437,0.7009742856025696,0.1573851853609085,0.1433122903108596,293.33563232421875,297.1499938964844,293.1499938964844,0.0056220586411654,-433.8240661621094,298.32147216796875,0.4609389007091522,0.050000000745058,0.049485258758068,293.1961669921875,297.1499938964844,293.1499938964844,0.2670420408248901,-3903.499755859375,304.1506042480469,0.9105560183525084,0.3510443568229675,0.2466950118541717,293.197265625,297.1499938964844,293.1499938964844,0.3473601937294006,-6520.97705078125,304.107177734375,0.9828456044197084,0.4335080981254577,0.4134678542613983,293.2247314453125,297.1499938964844,293.1499938964844,0.0099072698503732,-3078.7451171875,301.914794921875,0.4609389007091522,0.050000000745058,0.234736755490303,291.0567626953125,291.1499938964844,261.9516906738281,260.3145446777344,279.8212890625,293.2637939453125,291.05889892578125,1.0,0.2934710085391998,0.8185507655143738,0.8185507655143738,1.0,1.0,-1.305395245552063,0.5606598854064941,0.7447353005409241,0.2498905807733535,0.0,0.0,0.6332594752311707,64.18536376953125,88.0,-46.537818908691406,-14766.9111328125,268.7916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8565979003906,308.7281799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17691.01171875,18000.0,0.0,0.0,0.3224552869796753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6888883113861084,0.6888952255249023,-6.882618890813319e-06,0.0,0.0003272511239629,0.0,0.0,54.85382843017578,0.0,0.0,0.0,0.439140647649765,4.0,0.0,1.0
476820,293.1450500488281,297.1499938964844,293.1499938964844,0.0987944826483726,-2269.72802734375,304.14801025390625,0.6851502656936646,0.1574146449565887,0.1437950581312179,293.3377685546875,297.1499938964844,293.1499938964844,0.0055869962088763,-431.1952819824219,298.2640991210937,0.4451238214969635,0.050000000745058,0.0497832186520099,293.1974182128906,297.1499938964844,293.1499938964844,0.2654110193252563,-3883.67138671875,304.153076171875,0.8884314298629761,0.3496195673942566,0.2459487169981002,293.2190856933594,297.1499938964844,293.1499938964844,0.3413054645061493,-6420.85693359375,304.13104248046875,0.9569488167762756,0.4278384447097778,0.4073046445846557,293.2268371582031,297.1499938964844,293.1499938964844,0.009920553304255,-3081.16357421875,301.8879699707031,0.4451238214969635,0.050000000745058,0.2361501604318618,291.0863952636719,291.1499938964844,261.9139404296875,260.28369140625,279.8125915527344,293.2660827636719,291.0876770019531,1.0,0.3013794720172882,0.8177034854888916,0.8177034854888916,1.0,1.0,-1.2997331619262695,0.5579715967178345,0.7417615652084351,0.248492956161499,0.0,0.0,0.6395999193191528,71.6438980102539,91.0,9.531550407409668,-14774.7626953125,283.0335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62939453125,308.6492004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17822.57421875,18000.0,0.0,0.0,0.3223545253276825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7094182968139648,0.7094253897666931,-7.0866958594706375e-06,0.0,0.0003271488531026,0.0,0.0,58.54069900512695,0.0,0.0,0.0,0.4475693106651306,4.0,0.0,1.0
476880,293.1450500488281,297.1499938964844,293.1499938964844,0.0987944826483726,-2269.72802734375,304.14801025390625,0.6851502656936646,0.1574146449565887,0.1437950581312179,293.3377685546875,297.1499938964844,293.1499938964844,0.0055869962088763,-431.1952819824219,298.2640991210937,0.4451238214969635,0.050000000745058,0.0497832186520099,293.1974182128906,297.1499938964844,293.1499938964844,0.2654110193252563,-3883.67138671875,304.153076171875,0.8884314298629761,0.3496195673942566,0.2459487169981002,293.2190856933594,297.1499938964844,293.1499938964844,0.3413054645061493,-6420.85693359375,304.13104248046875,0.9569488167762756,0.4278384447097778,0.4073046445846557,293.2268371582031,297.1499938964844,293.1499938964844,0.009920553304255,-3081.16357421875,301.8879699707031,0.4451238214969635,0.050000000745058,0.2361501604318618,291.0863952636719,291.1499938964844,261.9139404296875,260.28369140625,279.8125915527344,293.2660827636719,291.0876770019531,1.0,0.3013794720172882,0.8177034854888916,0.8177034854888916,1.0,1.0,-1.2997331619262695,0.5579715967178345,0.7417615652084351,0.248492956161499,0.0,0.0,0.6395999193191528,71.6438980102539,91.0,9.531550407409668,-14774.7626953125,283.0335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62939453125,308.6492004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17822.57421875,18000.0,0.0,0.0,0.3223545253276825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7094182968139648,0.7094253897666931,-7.0866958594706375e-06,0.0,0.0003271488531026,0.0,0.0,58.54069900512695,0.0,0.0,0.0,0.4475693106651306,4.0,0.0,1.0
476940,293.14703369140625,297.1499938964844,293.1499938964844,0.0987468361854553,-2268.629150390625,304.14874267578125,0.6733759045600891,0.1571347117424011,0.1438061594963073,293.3402099609375,297.1499938964844,293.1499938964844,0.0055481763556599,-428.6189880371094,298.1957092285156,0.4347147047519684,0.050000000745058,0.0500256605446338,293.19879150390625,297.1499938964844,293.1499938964844,0.2641170620918274,-3868.3203125,304.1541748046875,0.8727419972419739,0.3481448590755462,0.2451071590185165,293.2265625,297.1499938964844,293.1499938964844,0.3382734060287475,-6371.1044921875,304.1422119140625,0.9368696808815002,0.4245584309101105,0.4040567874908447,293.2289733886719,297.1499938964844,293.1499938964844,0.0099306814372539,-3084.798828125,301.8567199707031,0.4347147047519684,0.050000000745058,0.2373002022504806,291.09478759765625,291.1499938964844,261.87457275390625,260.2513427734375,279.8022766113281,293.268798828125,291.09539794921875,1.0,0.3078048825263977,0.8168561458587646,0.8168561458587646,1.0,1.0,-1.296508550643921,0.5563825368881226,0.7401260733604431,0.2477333694696426,0.0,0.0,0.6463349461555481,77.73574829101562,94.0,10.926093101501465,-14760.09375,295.15496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.413330078125,308.5400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17852.111328125,18000.0,0.0,0.0,0.3230371475219726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242321968078613,0.7242394089698792,-7.222342446766561e-06,0.0,0.000327841611579,0.0,0.0,61.21238708496094,0.0,0.0,0.0,0.4537131190299988,4.0,0.0,1.0
477000,293.14703369140625,297.1499938964844,293.1499938964844,0.0987468361854553,-2268.629150390625,304.14874267578125,0.6733759045600891,0.1571347117424011,0.1438061594963073,293.3402099609375,297.1499938964844,293.1499938964844,0.0055481763556599,-428.6189880371094,298.1957092285156,0.4347147047519684,0.050000000745058,0.0500256605446338,293.19879150390625,297.1499938964844,293.1499938964844,0.2641170620918274,-3868.3203125,304.1541748046875,0.8727419972419739,0.3481448590755462,0.2451071590185165,293.2265625,297.1499938964844,293.1499938964844,0.3382734060287475,-6371.1044921875,304.1422119140625,0.9368696808815002,0.4245584309101105,0.4040567874908447,293.2289733886719,297.1499938964844,293.1499938964844,0.0099306814372539,-3084.798828125,301.8567199707031,0.4347147047519684,0.050000000745058,0.2373002022504806,291.09478759765625,291.1499938964844,261.87457275390625,260.2513427734375,279.8022766113281,293.268798828125,291.09539794921875,1.0,0.3078048825263977,0.8168561458587646,0.8168561458587646,1.0,1.0,-1.296508550643921,0.5563825368881226,0.7401260733604431,0.2477333694696426,0.0,0.0,0.6463349461555481,77.73574829101562,94.0,10.926093101501465,-14760.09375,295.15496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.413330078125,308.5400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17852.111328125,18000.0,0.0,0.0,0.3230371475219726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242321968078613,0.7242394089698792,-7.222342446766561e-06,0.0,0.000327841611579,0.0,0.0,61.21238708496094,0.0,0.0,0.0,0.4537131190299988,4.0,0.0,1.0
477060,293.1488342285156,297.1499938964844,293.1499938964844,0.0986503064632415,-2266.681396484375,304.1493225097656,0.6643542051315308,0.1568472534418106,0.1437398791313171,293.3426208496094,297.1499938964844,293.1499938964844,0.0055050542578101,-425.7605285644531,298.1254577636719,0.4272737801074981,0.050000000745058,0.0502315685153007,293.1999816894531,297.1499938964844,293.1499938964844,0.2628180682659149,-3853.01025390625,304.1549377441406,0.8606855273246765,0.3466643989086151,0.2442305535078048,293.2289123535156,297.1499938964844,293.1499938964844,0.3361029624938965,-6336.25537109375,304.1483459472656,0.9211252331733704,0.4221351146697998,0.4018371999263763,293.2309875488281,297.1499938964844,293.1499938964844,0.0099313827231526,-3086.601318359375,301.82470703125,0.4272737801074981,0.050000000745058,0.2382769435644149,291.10064697265625,291.1499938964844,261.8340759277344,260.21795654296875,279.79010009765625,293.2712707519531,291.10107421875,1.0,0.3131825029850006,0.8163872957229614,0.8163872957229614,1.0,1.0,-1.294131875038147,0.555211067199707,0.7389207482337952,0.2472309023141861,0.0,0.0,0.6525070667266846,82.91609191894531,97.0,8.864781379699707,-14752.4287109375,305.5692749023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21954345703125,308.4412536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17863.798828125,18000.0,0.0,0.0,0.3243181109428406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382017970085144,0.7382091283798218,-7.3490441536705475e-06,0.0,0.0003291416505817,0.0,0.0,63.78878402709961,0.0,0.0,0.0,0.4594636559486389,4.0,0.0,1.0
477120,293.1488342285156,297.1499938964844,293.1499938964844,0.0986503064632415,-2266.681396484375,304.1493225097656,0.6643542051315308,0.1568472534418106,0.1437398791313171,293.3426208496094,297.1499938964844,293.1499938964844,0.0055050542578101,-425.7605285644531,298.1254577636719,0.4272737801074981,0.050000000745058,0.0502315685153007,293.1999816894531,297.1499938964844,293.1499938964844,0.2628180682659149,-3853.01025390625,304.1549377441406,0.8606855273246765,0.3466643989086151,0.2442305535078048,293.2289123535156,297.1499938964844,293.1499938964844,0.3361029624938965,-6336.25537109375,304.1483459472656,0.9211252331733704,0.4221351146697998,0.4018371999263763,293.2309875488281,297.1499938964844,293.1499938964844,0.0099313827231526,-3086.601318359375,301.82470703125,0.4272737801074981,0.050000000745058,0.2382769435644149,291.10064697265625,291.1499938964844,261.8340759277344,260.21795654296875,279.79010009765625,293.2712707519531,291.10107421875,1.0,0.3131825029850006,0.8163872957229614,0.8163872957229614,1.0,1.0,-1.294131875038147,0.555211067199707,0.7389207482337952,0.2472309023141861,0.0,0.0,0.6525070667266846,82.91609191894531,97.0,8.864781379699707,-14752.4287109375,305.5692749023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21954345703125,308.4412536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17863.798828125,18000.0,0.0,0.0,0.3243181109428406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382017970085144,0.7382091283798218,-7.3490441536705475e-06,0.0,0.0003291416505817,0.0,0.0,63.78878402709961,0.0,0.0,0.0,0.4594636559486389,4.0,0.0,1.0
477180,293.1502685546875,297.1499938964844,293.1499938964844,0.098558098077774,-2264.85546875,304.1496887207031,0.6571646332740784,0.1565848886966705,0.1436705291271209,293.3448486328125,297.1499938964844,293.1499938964844,0.0054587754420936,-422.6800842285156,298.0543518066406,0.421606957912445,0.050000000745058,0.050412368029356,293.2010192871094,297.1499938964844,293.1499938964844,0.2615136802196502,-3837.69384765625,304.15545654296875,0.8509392142295837,0.3451853692531585,0.2433355748653412,293.2293395996094,297.1499938964844,293.1499938964844,0.3342202305793762,-6306.71044921875,304.1519775390625,0.9087073802947998,0.4200440645217895,0.3999933898448944,293.2328186035156,297.1499938964844,293.1499938964844,0.0099251382052898,-3087.00634765625,301.7922668457031,0.421606957912445,0.050000000745058,0.2391345798969268,291.1052551269531,291.1499938964844,261.7929992675781,260.1839904785156,279.77734375,293.27349853515625,291.1056823730469,1.0,0.317810595035553,0.8159184455871582,0.8159184455871582,1.0,1.0,-1.292007565498352,0.5541550517082214,0.7378525137901306,0.2467944473028183,0.0,0.0,0.6581708192825317,87.46472930908203,100.0,7.448714256286621,-14750.03125,314.6649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0552062988281,308.35992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17873.453125,18000.0,0.0,0.0,0.3260253965854645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7510913014411926,0.7510987520217896,-7.467796876881039e-06,0.0,0.0003308743471279,0.0,0.0,66.23485565185547,0.0,0.0,0.0,0.4648050665855407,4.0,0.0,1.0
477240,293.1502685546875,297.1499938964844,293.1499938964844,0.098558098077774,-2264.85546875,304.1496887207031,0.6571646332740784,0.1565848886966705,0.1436705291271209,293.3448486328125,297.1499938964844,293.1499938964844,0.0054587754420936,-422.6800842285156,298.0543518066406,0.421606957912445,0.050000000745058,0.050412368029356,293.2010192871094,297.1499938964844,293.1499938964844,0.2615136802196502,-3837.69384765625,304.15545654296875,0.8509392142295837,0.3451853692531585,0.2433355748653412,293.2293395996094,297.1499938964844,293.1499938964844,0.3342202305793762,-6306.71044921875,304.1519775390625,0.9087073802947998,0.4200440645217895,0.3999933898448944,293.2328186035156,297.1499938964844,293.1499938964844,0.0099251382052898,-3087.00634765625,301.7922668457031,0.421606957912445,0.050000000745058,0.2391345798969268,291.1052551269531,291.1499938964844,261.7929992675781,260.1839904785156,279.77734375,293.27349853515625,291.1056823730469,1.0,0.317810595035553,0.8159184455871582,0.8159184455871582,1.0,1.0,-1.292007565498352,0.5541550517082214,0.7378525137901306,0.2467944473028183,0.0,0.0,0.6581708192825317,87.46472930908203,100.0,7.448714256286621,-14750.03125,314.6649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0552062988281,308.35992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17873.453125,18000.0,0.0,0.0,0.3260253965854645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7510913014411926,0.7510987520217896,-7.467796876881039e-06,0.0,0.0003308743471279,0.0,0.0,66.23485565185547,0.0,0.0,0.0,0.4648050665855407,4.0,0.0,1.0
477300,293.15087890625,297.1499938964844,293.1499938964844,0.0985095426440239,-2263.8984375,304.1498413085937,0.6540579199790955,0.1564611941576004,0.1436367481946945,293.3458557128906,297.1499938964844,293.1499938964844,0.0054347552359104,-421.06585693359375,298.0189514160156,0.4192217290401459,0.050000000745058,0.0504958517849445,293.2015075683594,297.1499938964844,293.1499938964844,0.2608473002910614,-3829.871826171875,304.1556701660156,0.8466746807098389,0.3444470465183258,0.2428837120532989,293.229248046875,297.1499938964844,293.1499938964844,0.3333067297935486,-6292.55859375,304.1532592773437,0.9035528302192688,0.4190599918365478,0.3991356492042541,293.2336730957031,297.1499938964844,293.1499938964844,0.0099196815863251,-3086.6767578125,301.77606201171875,0.4192217290401459,0.050000000745058,0.2395305782556533,291.1078186035156,291.1499938964844,261.7724304199219,260.1669311523437,279.7708740234375,293.2745666503906,291.1083374023437,1.0,0.3199136555194855,0.8156840205192566,0.8156840205192566,1.0,1.0,-1.2909705638885498,0.5536386966705322,0.7373318672180176,0.2465818524360656,0.0,0.0,0.6607290506362915,89.56425476074219,100.0,7.57052755355835,-14750.70703125,318.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9853210449219,308.32696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17879.634765625,18000.0,0.0,0.0,0.3269866406917572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7570605874061584,0.7570680975914001,-7.523863132519182e-06,0.0,0.0003318498493172,0.0,0.0,67.39359283447266,0.0,0.0,0.0,0.4672915637493133,4.0,0.0,1.0
477360,293.15142822265625,297.1499938964844,293.1499938964844,0.0984579548239708,-2262.8828125,304.14996337890625,0.6512021422386169,0.1563412994146347,0.1436032503843307,293.3468017578125,297.1499938964844,293.1499938964844,0.005410277750343,-419.408935546875,297.9837951660156,0.4170591831207275,0.050000000745058,0.0505757220089435,293.2019348144531,297.1499938964844,293.1499938964844,0.2601695358753204,-3821.91357421875,304.1558837890625,0.8427206873893738,0.3437098264694214,0.2424298077821731,293.22900390625,297.1499938964844,293.1499938964844,0.3323951363563537,-6278.5234375,304.1543273925781,0.8989256024360657,0.418101817369461,0.3983027935028076,293.2344970703125,297.1499938964844,293.1499938964844,0.0099128512665629,-3086.017822265625,301.7598571777344,0.4170591831207275,0.050000000745058,0.2399094551801681,291.1107177734375,291.1499938964844,261.7518920898437,260.14990234375,279.7644348144531,293.2755432128906,291.111328125,1.0,0.3219054043292999,0.8154348134994507,0.8154348134994507,1.0,1.0,-1.2899365425109863,0.5531226396560669,0.7368138432502747,0.2463677823543548,0.0,0.0,0.6630604863166809,91.57240295410156,88.0,8.081140518188477,-14752.2333984375,322.7850646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9239196777344,308.2991943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17887.306640625,18000.0,0.0,0.0,0.3279927372932434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7626137733459473,0.7626214027404785,-7.576844382128911e-06,0.0,0.0003328709572087,0.0,0.0,68.48798370361328,0.0,0.0,0.0,0.4696139991283417,4.0,0.0,1.0
477420,293.1523132324219,297.1499938964844,293.1499938964844,0.0982007905840873,-2257.92919921875,304.1504211425781,0.6517508029937744,0.1561271399259567,0.1433791816234588,293.3482360839844,297.1499938964844,293.1499938964844,0.005339965224266,-414.5222473144531,297.9154052734375,0.4177417457103729,0.050000000745058,0.0505500957369804,293.2025146484375,297.1499938964844,293.1499938964844,0.2585973441600799,-3803.36083984375,304.15655517578125,0.8426766395568848,0.3422727584838867,0.2414009571075439,293.2281494140625,297.1499938964844,293.1499938964844,0.3303607106208801,-6247.3193359375,304.1562805175781,0.8988087773323059,0.4162710309028625,0.3965279161930084,293.2358703613281,297.1499938964844,293.1499938964844,0.0098464246839284,-3072.87158203125,301.7283020019531,0.4177417457103729,0.050000000745058,0.2397878915071487,291.11920166015625,291.1499938964844,261.7113037109375,260.1161193847656,279.751708984375,293.2758178710937,291.1202697753906,1.0,0.3203102350234985,0.8149364590644836,0.8149364590644836,1.0,1.0,-1.2861264944076538,0.5513020157814026,0.7348244786262512,0.2454994469881057,0.0,0.0,0.6666774153709412,90.86801147460938,76.0,12.37259292602539,-14745.193359375,319.5731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8290710449219,308.262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.65625,18000.0,0.0,0.0,0.3300482630729675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719894051551819,0.7719970345497131,-7.669494152651168e-06,0.0,0.0003349570324644,0.0,0.0,70.3818130493164,0.0,0.0,0.0,0.4735567569732666,4.0,0.0,1.0
477480,293.1523132324219,297.1499938964844,293.1499938964844,0.0982007905840873,-2257.92919921875,304.1504211425781,0.6517508029937744,0.1561271399259567,0.1433791816234588,293.3482360839844,297.1499938964844,293.1499938964844,0.005339965224266,-414.5222473144531,297.9154052734375,0.4177417457103729,0.050000000745058,0.0505500957369804,293.2025146484375,297.1499938964844,293.1499938964844,0.2585973441600799,-3803.36083984375,304.15655517578125,0.8426766395568848,0.3422727584838867,0.2414009571075439,293.2281494140625,297.1499938964844,293.1499938964844,0.3303607106208801,-6247.3193359375,304.1562805175781,0.8988087773323059,0.4162710309028625,0.3965279161930084,293.2358703613281,297.1499938964844,293.1499938964844,0.0098464246839284,-3072.87158203125,301.7283020019531,0.4177417457103729,0.050000000745058,0.2397878915071487,291.11920166015625,291.1499938964844,261.7113037109375,260.1161193847656,279.751708984375,293.2758178710937,291.1202697753906,1.0,0.3203102350234985,0.8149364590644836,0.8149364590644836,1.0,1.0,-1.2861264944076538,0.5513020157814026,0.7348244786262512,0.2454994469881057,0.0,0.0,0.6666774153709412,90.86801147460938,76.0,12.37259292602539,-14745.193359375,319.5731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8290710449219,308.262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.65625,18000.0,0.0,0.0,0.3300482630729675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719894051551819,0.7719970345497131,-7.669494152651168e-06,0.0,0.0003349570324644,0.0,0.0,70.3818130493164,0.0,0.0,0.0,0.4735567569732666,4.0,0.0,1.0
