time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477540,293.15283203125,297.1499938964844,293.1499938964844,0.0978259369730949,-2250.730712890625,304.1509094238281,0.6573053002357483,0.1559600085020065,0.1430568695068359,293.348876953125,297.1499938964844,293.1499938964844,0.0052547575905919,-408.4771728515625,297.85089111328125,0.4224737882614136,0.050000000745058,0.0503832474350929,293.2026062011719,297.1499938964844,293.1499938964844,0.2568654716014862,-3782.870849609375,304.1572570800781,0.8488733172416687,0.3409221172332763,0.2403228282928466,293.2268371582031,297.1499938964844,293.1499938964844,0.3281524181365967,-6213.5869140625,304.1578369140625,0.9059687852859496,0.4145607054233551,0.3947257697582245,293.2367858886719,297.1499938964844,293.1499938964844,0.0097403870895504,-3050.4677734375,301.6983947753906,0.4224737882614136,0.050000000745058,0.2389964312314987,291.1318359375,291.1499938964844,261.6717224121094,260.0831604003906,279.7393493652344,293.2748413085937,291.1331481933594,1.0,0.3150473833084106,0.8144380450248718,0.8144380450248718,1.0,1.0,-1.281132459640503,0.5489519238471985,0.7321804761886597,0.2443161904811859,0.0,0.0,0.6682930588722229,86.56916809082031,64.0,16.858577728271484,-14726.01171875,308.0281066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7753295898437,308.248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.822265625,18000.0,0.0,0.0,0.3319896459579468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775619626045227,0.7775697112083435,-7.730787729087751e-06,0.0,0.0003369272744748,0.0,0.0,71.56578826904297,0.0,0.0,0.0,0.4759449362754822,4.0,0.0,1.0
477600,293.15283203125,297.1499938964844,293.1499938964844,0.0978259369730949,-2250.730712890625,304.1509094238281,0.6573053002357483,0.1559600085020065,0.1430568695068359,293.348876953125,297.1499938964844,293.1499938964844,0.0052547575905919,-408.4771728515625,297.85089111328125,0.4224737882614136,0.050000000745058,0.0503832474350929,293.2026062011719,297.1499938964844,293.1499938964844,0.2568654716014862,-3782.870849609375,304.1572570800781,0.8488733172416687,0.3409221172332763,0.2403228282928466,293.2268371582031,297.1499938964844,293.1499938964844,0.3281524181365967,-6213.5869140625,304.1578369140625,0.9059687852859496,0.4145607054233551,0.3947257697582245,293.2367858886719,297.1499938964844,293.1499938964844,0.0097403870895504,-3050.4677734375,301.6983947753906,0.4224737882614136,0.050000000745058,0.2389964312314987,291.1318359375,291.1499938964844,261.6717224121094,260.0831604003906,279.7393493652344,293.2748413085937,291.1331481933594,1.0,0.3150473833084106,0.8144380450248718,0.8144380450248718,1.0,1.0,-1.281132459640503,0.5489519238471985,0.7321804761886597,0.2443161904811859,0.0,0.0,0.6682930588722229,86.56916809082031,64.0,16.858577728271484,-14726.01171875,308.0281066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7753295898437,308.248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.822265625,18000.0,0.0,0.0,0.3319896459579468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775619626045227,0.7775697112083435,-7.730787729087751e-06,0.0,0.0003369272744748,0.0,0.0,71.56578826904297,0.0,0.0,0.0,0.4759449362754822,4.0,0.0,1.0
477660,293.1529235839844,297.1499938964844,293.1499938964844,0.0974212288856506,-2242.97216796875,304.1512756347656,0.6671141982078552,0.1558693349361419,0.1427136659622192,293.3484191894531,297.1499938964844,293.1499938964844,0.0051630097441375,-401.89544677734375,297.7900390625,0.4309292733669281,0.050000000745058,0.0501265600323677,293.2022399902344,297.1499938964844,293.1499938964844,0.2550963461399078,-3761.944091796875,304.15777587890625,0.8602468371391296,0.3396632373332977,0.239241749048233,293.2251281738281,297.1499938964844,293.1499938964844,0.325898677110672,-6179.298828125,304.1589660644531,0.9199477434158324,0.4129571318626404,0.392937421798706,293.2372436523437,297.1499938964844,293.1499938964844,0.009612288326025,-3022.733642578125,301.6698303222656,0.4309292733669281,0.050000000745058,0.2377788126468658,291.1458435058594,291.1499938964844,261.6336975097656,260.0514221191406,279.7274780273437,293.2732238769531,291.1471862792969,1.0,0.307176411151886,0.8139691352844238,0.8139691352844238,1.0,1.0,-1.2755064964294434,0.5463240742683411,0.7291824817657471,0.2429662346839904,0.0,0.0,0.6679264903068542,79.98585510253906,52.0,18.97948837280273,-14696.5634765625,291.3454284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7637634277344,308.25341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.16015625,18000.0,0.0,0.0,0.3336398601531982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.778802216053009,0.7788099646568298,-7.752310011710506e-06,0.0,0.0003386020252946,0.0,0.0,71.886474609375,0.0,0.0,0.0,0.4765290319919586,4.0,0.0,1.0
477720,293.1529235839844,297.1499938964844,293.1499938964844,0.0974212288856506,-2242.97216796875,304.1512756347656,0.6671141982078552,0.1558693349361419,0.1427136659622192,293.3484191894531,297.1499938964844,293.1499938964844,0.0051630097441375,-401.89544677734375,297.7900390625,0.4309292733669281,0.050000000745058,0.0501265600323677,293.2022399902344,297.1499938964844,293.1499938964844,0.2550963461399078,-3761.944091796875,304.15777587890625,0.8602468371391296,0.3396632373332977,0.239241749048233,293.2251281738281,297.1499938964844,293.1499938964844,0.325898677110672,-6179.298828125,304.1589660644531,0.9199477434158324,0.4129571318626404,0.392937421798706,293.2372436523437,297.1499938964844,293.1499938964844,0.009612288326025,-3022.733642578125,301.6698303222656,0.4309292733669281,0.050000000745058,0.2377788126468658,291.1458435058594,291.1499938964844,261.6336975097656,260.0514221191406,279.7274780273437,293.2732238769531,291.1471862792969,1.0,0.307176411151886,0.8139691352844238,0.8139691352844238,1.0,1.0,-1.2755064964294434,0.5463240742683411,0.7291824817657471,0.2429662346839904,0.0,0.0,0.6679264903068542,79.98585510253906,52.0,18.97948837280273,-14696.5634765625,291.3454284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7637634277344,308.25341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.16015625,18000.0,0.0,0.0,0.3336398601531982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.778802216053009,0.7788099646568298,-7.752310011710506e-06,0.0,0.0003386020252946,0.0,0.0,71.886474609375,0.0,0.0,0.0,0.4765290319919586,4.0,0.0,1.0
477780,293.15264892578125,297.1499938964844,293.1499938964844,0.0970293432474136,-2235.47216796875,304.1514892578125,0.6812776327133179,0.1558527946472168,0.1423838436603546,293.3466186523437,297.1499938964844,293.1499938964844,0.0050696488469839,-395.1488342285156,297.73297119140625,0.4437844455242157,0.050000000745058,0.0498121753334999,293.20147705078125,297.1499938964844,293.1499938964844,0.2533604204654693,-3741.434326171875,304.1580810546875,0.8769470453262329,0.3384972512722015,0.2381825447082519,293.2231750488281,297.1499938964844,293.1499938964844,0.3236736357212066,-6145.56689453125,304.15966796875,0.9406501054763794,0.4114478230476379,0.3911827504634857,293.2372131347656,297.1499938964844,293.1499938964844,0.0094726979732513,-2992.051513671875,301.642333984375,0.4437844455242157,0.050000000745058,0.2362875044345855,291.1595764160156,291.1499938964844,261.5977783203125,260.0214233398437,279.7162170410156,293.2708740234375,291.16082763671875,1.0,0.2974031865596771,0.813500165939331,0.813500165939331,1.0,1.0,-1.2695655822753906,0.5435591340065002,0.7260065078735352,0.2415277957916259,0.0,0.0,0.665735125541687,71.93682861328125,40.0,18.84206199645996,-14658.732421875,271.5105285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,308.2760925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18034.865234375,18000.0,0.0,0.0,0.3348613679409027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7758356332778931,0.7758433222770691,-7.733735401416197e-06,0.0,0.0003398417320568,0.0,0.0,71.35203552246094,0.0,0.0,0.0,0.4753487706184387,4.0,0.0,1.0
477840,293.15264892578125,297.1499938964844,293.1499938964844,0.0970293432474136,-2235.47216796875,304.1514892578125,0.6812776327133179,0.1558527946472168,0.1423838436603546,293.3466186523437,297.1499938964844,293.1499938964844,0.0050696488469839,-395.1488342285156,297.73297119140625,0.4437844455242157,0.050000000745058,0.0498121753334999,293.20147705078125,297.1499938964844,293.1499938964844,0.2533604204654693,-3741.434326171875,304.1580810546875,0.8769470453262329,0.3384972512722015,0.2381825447082519,293.2231750488281,297.1499938964844,293.1499938964844,0.3236736357212066,-6145.56689453125,304.15966796875,0.9406501054763794,0.4114478230476379,0.3911827504634857,293.2372131347656,297.1499938964844,293.1499938964844,0.0094726979732513,-2992.051513671875,301.642333984375,0.4437844455242157,0.050000000745058,0.2362875044345855,291.1595764160156,291.1499938964844,261.5977783203125,260.0214233398437,279.7162170410156,293.2708740234375,291.16082763671875,1.0,0.2974031865596771,0.813500165939331,0.813500165939331,1.0,1.0,-1.2695655822753906,0.5435591340065002,0.7260065078735352,0.2415277957916259,0.0,0.0,0.665735125541687,71.93682861328125,40.0,18.84206199645996,-14658.732421875,271.5105285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,308.2760925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18034.865234375,18000.0,0.0,0.0,0.3348613679409027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7758356332778931,0.7758433222770691,-7.733735401416197e-06,0.0,0.0003398417320568,0.0,0.0,71.35203552246094,0.0,0.0,0.0,0.4753487706184387,4.0,0.0,1.0
477900,293.1523742675781,297.1499938964844,293.1499938964844,0.0968454256653785,-2231.95849609375,304.15155029296875,0.6901328563690186,0.1558697819709777,0.1422284692525863,293.34521484375,297.1499938964844,293.1499938964844,0.0050234380178153,-391.7967224121094,297.705810546875,0.452256828546524,0.050000000745058,0.0496404208242893,293.2009582519531,297.1499938964844,293.1499938964844,0.2525205016136169,-3731.5234375,304.1581420898437,0.8875283598899841,0.3379478752613067,0.2376659214496612,293.2221374511719,297.1499938964844,293.1499938964844,0.3225890100002289,-6129.16455078125,304.1598815917969,0.9530696868896484,0.4107252955436706,0.3903218805789947,293.2370910644531,297.1499938964844,293.1499938964844,0.0094008864834904,-2976.13330078125,301.62890625,0.452256828546524,0.050000000745058,0.2354727834463119,291.1659240722656,291.1499938964844,261.5807800292969,260.0071716308594,279.7108459472656,293.2694396972656,291.1670837402344,1.0,0.2919493615627289,0.8132656812667847,0.8132656812667847,1.0,1.0,-1.2665413618087769,0.5421543717384338,0.724386990070343,0.2407917231321334,0.0,0.0,0.6640427708625793,67.5428695678711,40.0,18.06951713562012,-14637.1240234375,260.8428649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8186340332031,308.29302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.771484375,18000.0,0.0,0.0,0.3352813124656677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729246616363525,0.7729323506355286,-7.710634235991165e-06,0.0,0.00034026792855,0.0,0.0,70.7958755493164,0.0,0.0,0.0,0.4741602540016174,4.0,0.0,1.0
477960,293.1520690917969,297.1499938964844,293.1499938964844,0.0966721400618553,-2228.653076171875,304.1515808105469,0.7002798318862915,0.155902549624443,0.1420808881521225,293.3435363769531,297.1499938964844,293.1499938964844,0.0049778050743043,-388.4808654785156,297.67950439453125,0.4623750746250152,0.050000000745058,0.0494616515934467,293.2003479003906,297.1499938964844,293.1499938964844,0.2517048120498657,-3721.908447265625,304.1581420898437,0.8997852802276611,0.3374197483062744,0.2371592223644256,293.2210693359375,297.1499938964844,293.1499938964844,0.3215298056602478,-6113.1728515625,304.1600341796875,0.9664437174797058,0.4100230038166046,0.389473408460617,293.2368469238281,297.1499938964844,293.1499938964844,0.009328537620604,-2960.0224609375,301.6156311035156,0.4623750746250152,0.050000000745058,0.2346247881650924,291.1717529296875,291.1499938964844,261.5644836425781,259.9935607910156,279.7056579589844,293.2678527832031,291.1727905273437,1.0,0.2861695289611816,0.8130506873130798,0.8130506873130798,1.0,1.0,-1.2635051012039185,0.540747344493866,0.7227577567100525,0.2400521636009216,0.0,0.0,0.6620119214057922,62.971221923828125,28.0,16.919605255126953,-14613.9169921875,249.8377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8533630371094,308.31304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.94921875,18000.0,0.0,0.0,0.335562527179718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691705226898193,0.7691782116889954,-7.679363989154808e-06,0.0,0.0003405533207114,0.0,0.0,70.0722427368164,0.0,0.0,0.0,0.4726195633411407,4.0,0.0,1.0
478020,293.1512451171875,297.1499938964844,293.1499938964844,0.0963630974292755,-2222.775146484375,304.1515808105469,0.7239057421684265,0.1560126692056656,0.1418123990297317,293.3392944335937,297.1499938964844,293.1499938964844,0.0048889312893152,-382.0124816894531,297.6291198730469,0.4826404154300689,0.050000000745058,0.0490889437496662,293.198974609375,297.1499938964844,293.1499938964844,0.2501560747623443,-3703.68212890625,304.1579895019531,0.93305504322052,0.3364219665527344,0.2361768186092376,293.2188415527344,297.1499938964844,293.1499938964844,0.3195026218891144,-6082.63623046875,304.1600646972656,0.9943228363990784,0.408676415681839,0.3878167867660522,293.23614501953125,297.1499938964844,293.1499938964844,0.0091839833185076,-2927.648681640625,301.5895080566406,0.4826404154300689,0.050000000745058,0.232856810092926,291.1815490722656,291.1499938964844,261.53436279296875,259.9683532714844,279.6960144042969,293.2643127441406,291.1823425292969,1.0,0.2737368941307068,0.8126205801963806,0.8126205801963806,1.0,1.0,-1.2574454545974731,0.5379435420036316,0.7195019125938416,0.2385698407888412,0.0,0.0,0.6571273803710938,53.44395065307617,25.0,13.801125526428224,-14563.1826171875,227.1644592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94207763671875,308.3605041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18098.912109375,18000.0,0.0,0.0,0.3356892168521881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595440745353699,0.7595517039299011,-7.596324394398834e-06,0.0,0.0003406818723306,0.0,0.0,68.21749114990234,0.0,0.0,0.0,0.4686595499515533,4.0,0.0,1.0
478080,293.1512451171875,297.1499938964844,293.1499938964844,0.0963630974292755,-2222.775146484375,304.1515808105469,0.7239057421684265,0.1560126692056656,0.1418123990297317,293.3392944335937,297.1499938964844,293.1499938964844,0.0048889312893152,-382.0124816894531,297.6291198730469,0.4826404154300689,0.050000000745058,0.0490889437496662,293.198974609375,297.1499938964844,293.1499938964844,0.2501560747623443,-3703.68212890625,304.1579895019531,0.93305504322052,0.3364219665527344,0.2361768186092376,293.2188415527344,297.1499938964844,293.1499938964844,0.3195026218891144,-6082.63623046875,304.1600646972656,0.9943228363990784,0.408676415681839,0.3878167867660522,293.23614501953125,297.1499938964844,293.1499938964844,0.0091839833185076,-2927.648681640625,301.5895080566406,0.4826404154300689,0.050000000745058,0.232856810092926,291.1815490722656,291.1499938964844,261.53436279296875,259.9683532714844,279.6960144042969,293.2643127441406,291.1823425292969,1.0,0.2737368941307068,0.8126205801963806,0.8126205801963806,1.0,1.0,-1.2574454545974731,0.5379435420036316,0.7195019125938416,0.2385698407888412,0.0,0.0,0.6571273803710938,53.44395065307617,25.0,13.801125526428224,-14563.1826171875,227.1644592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94207763671875,308.3605041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18098.912109375,18000.0,0.0,0.0,0.3356892168521881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595440745353699,0.7595517039299011,-7.596324394398834e-06,0.0,0.0003406818723306,0.0,0.0,68.21749114990234,0.0,0.0,0.0,0.4686595499515533,4.0,0.0,1.0
478140,293.1506652832031,297.1499938964844,293.1499938964844,0.0960520133376121,-2216.604736328125,304.1515808105469,0.7405910491943359,0.1561037003993988,0.1417053490877151,293.3341369628906,297.1499938964844,293.1499938964844,0.0048186061903834,-376.62689208984375,297.5901184082031,0.4949494898319244,0.050000000745058,0.048859104514122,293.1973876953125,297.1499938964844,293.1499938964844,0.248461827635765,-3683.4248046875,304.158203125,0.9581205248832704,0.3355006575584411,0.2353572398424148,293.2037353515625,297.1499938964844,293.1499938964844,0.3004213571548462,-5782.36669921875,304.1894836425781,0.9990000128746032,0.4099191725254059,0.368559718132019,293.23504638671875,297.1499938964844,293.1499938964844,0.0090719545260071,-2900.900146484375,301.5675354003906,0.4949494898319244,0.050000000745058,0.2317665666341781,291.2056579589844,291.1499938964844,261.5079345703125,259.9462280273437,279.6955261230469,293.2553405761719,291.2111511230469,1.0,0.2630347013473511,0.8121904730796814,0.8121904730796814,1.0,1.0,-1.2316492795944214,0.5262582898139954,0.7053910493850708,0.2321433126926422,0.0,0.0,0.6487806439399719,47.24039077758789,28.0,44.804664611816406,-14371.4560546875,205.01239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0674133300781,308.46466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18153.3046875,18000.0,0.0,0.0,0.3350394964218139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7461043000221252,0.7461117506027222,-7.485744390578475e-06,0.0,0.0003400224959477,0.0,0.0,65.71408081054688,0.0,0.0,0.0,0.4630930721759796,4.0,0.0,1.0
478200,293.1506652832031,297.1499938964844,293.1499938964844,0.0960520133376121,-2216.604736328125,304.1515808105469,0.7405910491943359,0.1561037003993988,0.1417053490877151,293.3341369628906,297.1499938964844,293.1499938964844,0.0048186061903834,-376.62689208984375,297.5901184082031,0.4949494898319244,0.050000000745058,0.048859104514122,293.1973876953125,297.1499938964844,293.1499938964844,0.248461827635765,-3683.4248046875,304.158203125,0.9581205248832704,0.3355006575584411,0.2353572398424148,293.2037353515625,297.1499938964844,293.1499938964844,0.3004213571548462,-5782.36669921875,304.1894836425781,0.9990000128746032,0.4099191725254059,0.368559718132019,293.23504638671875,297.1499938964844,293.1499938964844,0.0090719545260071,-2900.900146484375,301.5675354003906,0.4949494898319244,0.050000000745058,0.2317665666341781,291.2056579589844,291.1499938964844,261.5079345703125,259.9462280273437,279.6955261230469,293.2553405761719,291.2111511230469,1.0,0.2630347013473511,0.8121904730796814,0.8121904730796814,1.0,1.0,-1.2316492795944214,0.5262582898139954,0.7053910493850708,0.2321433126926422,0.0,0.0,0.6487806439399719,47.24039077758789,28.0,44.804664611816406,-14371.4560546875,205.01239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0674133300781,308.46466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18153.3046875,18000.0,0.0,0.0,0.3350394964218139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7461043000221252,0.7461117506027222,-7.485744390578475e-06,0.0,0.0003400224959477,0.0,0.0,65.71408081054688,0.0,0.0,0.0,0.4630930721759796,4.0,0.0,1.0
478260,293.1519775390625,297.1499938964844,293.1499938964844,0.0954239442944526,-2204.2099609375,304.152099609375,0.7518448233604431,0.155823603272438,0.1414001286029815,293.3288269042969,297.1499938964844,293.1499938964844,0.0047530587762594,-371.3276977539063,297.5648498535156,0.503350555896759,0.050000000745058,0.0487235859036445,293.1963195800781,297.1499938964844,293.1499938964844,0.2464360743761062,-3658.936767578125,304.1588134765625,0.973185122013092,0.3345240354537964,0.2345993667840957,293.1631774902344,297.1499938964844,293.1499938964844,0.2817322313785553,-5489.7900390625,304.20684814453125,0.9990000128746032,0.4167529046535492,0.3506779670715332,293.2337951660156,297.1499938964844,293.1499938964844,0.0089730275794863,-2875.435546875,301.55096435546875,0.503350555896759,0.050000000745058,0.2311237156391143,291.251953125,291.1499938964844,261.4857482910156,259.9276428222656,279.6910705566406,293.23992919921875,291.25445556640625,1.0,0.2555676400661468,0.8118850588798523,0.8118850588798523,1.0,1.0,-1.207964539527893,0.5156189203262329,0.6923455595970154,0.226134717464447,0.0,0.0,0.6317332983016968,43.45939254760742,46.0,48.02910232543945,-14121.908203125,189.3392028808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655029296875,308.54937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18314.689453125,18000.0,0.0,0.0,0.3330146670341491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7151450514793396,0.7151522636413574,-7.247527719300706e-06,0.0,0.0003379675617907,0.0,0.0,60.26779174804688,0.0,0.0,0.0,0.4507653713226318,4.0,0.0,1.0
478320,293.1519775390625,297.1499938964844,293.1499938964844,0.0954239442944526,-2204.2099609375,304.152099609375,0.7518448233604431,0.155823603272438,0.1414001286029815,293.3288269042969,297.1499938964844,293.1499938964844,0.0047530587762594,-371.3276977539063,297.5648498535156,0.503350555896759,0.050000000745058,0.0487235859036445,293.1963195800781,297.1499938964844,293.1499938964844,0.2464360743761062,-3658.936767578125,304.1588134765625,0.973185122013092,0.3345240354537964,0.2345993667840957,293.1631774902344,297.1499938964844,293.1499938964844,0.2817322313785553,-5489.7900390625,304.20684814453125,0.9990000128746032,0.4167529046535492,0.3506779670715332,293.2337951660156,297.1499938964844,293.1499938964844,0.0089730275794863,-2875.435546875,301.55096435546875,0.503350555896759,0.050000000745058,0.2311237156391143,291.251953125,291.1499938964844,261.4857482910156,259.9276428222656,279.6910705566406,293.23992919921875,291.25445556640625,1.0,0.2555676400661468,0.8118850588798523,0.8118850588798523,1.0,1.0,-1.207964539527893,0.5156189203262329,0.6923455595970154,0.226134717464447,0.0,0.0,0.6317332983016968,43.45939254760742,46.0,48.02910232543945,-14121.908203125,189.3392028808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655029296875,308.54937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18314.689453125,18000.0,0.0,0.0,0.3330146670341491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7151450514793396,0.7151522636413574,-7.247527719300706e-06,0.0,0.0003379675617907,0.0,0.0,60.26779174804688,0.0,0.0,0.0,0.4507653713226318,4.0,0.0,1.0
478380,293.1520690917969,297.1499938964844,293.1499938964844,0.0953578799962997,-2203.17578125,304.1514587402344,0.7504783272743225,0.1557494848966598,0.1412683278322219,293.323486328125,297.1499938964844,293.1499938964844,0.0047139334492385,-368.6423034667969,297.5160827636719,0.5025330185890198,0.050000000745058,0.0487359426915645,293.1957397460937,297.1499938964844,293.1499938964844,0.2455571144819259,-3649.061767578125,304.1572570800781,0.9707508683204652,0.3334660232067108,0.2338739335536956,293.1311950683594,297.1499938964844,293.1499938964844,0.2824699282646179,-5509.2763671875,304.18572998046875,0.9990000128746032,0.4229643046855926,0.3523402214050293,293.2323303222656,297.1499938964844,293.1499938964844,0.0089424876496195,-2870.259765625,301.5252380371094,0.5025330185890198,0.050000000745058,0.2311823368072509,291.24822998046875,291.1499938964844,261.46832275390625,259.9130859375,279.6799621582031,293.232421875,291.24420166015625,1.0,0.256820797920227,0.811579704284668,0.811579704284668,1.0,1.0,-1.2090022563934326,0.5160678625106812,0.6929343938827515,0.2263252884149551,0.0,0.0,0.618035078048706,43.785526275634766,64.0,-11.01795768737793,-14024.5595703125,190.34698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4971618652344,308.5843505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18297.099609375,18000.0,0.0,0.0,0.3297681510448456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816470623016357,0.6816540360450745,-6.959419806662481e-06,0.0,0.0003346727462485,0.0,0.0,54.50600814819336,0.0,0.0,0.0,0.4374972283840179,4.0,0.0,1.0
478440,293.1520690917969,297.1499938964844,293.1499938964844,0.0953578799962997,-2203.17578125,304.1514587402344,0.7504783272743225,0.1557494848966598,0.1412683278322219,293.323486328125,297.1499938964844,293.1499938964844,0.0047139334492385,-368.6423034667969,297.5160827636719,0.5025330185890198,0.050000000745058,0.0487359426915645,293.1957397460937,297.1499938964844,293.1499938964844,0.2455571144819259,-3649.061767578125,304.1572570800781,0.9707508683204652,0.3334660232067108,0.2338739335536956,293.1311950683594,297.1499938964844,293.1499938964844,0.2824699282646179,-5509.2763671875,304.18572998046875,0.9990000128746032,0.4229643046855926,0.3523402214050293,293.2323303222656,297.1499938964844,293.1499938964844,0.0089424876496195,-2870.259765625,301.5252380371094,0.5025330185890198,0.050000000745058,0.2311823368072509,291.24822998046875,291.1499938964844,261.46832275390625,259.9130859375,279.6799621582031,293.232421875,291.24420166015625,1.0,0.256820797920227,0.811579704284668,0.811579704284668,1.0,1.0,-1.2090022563934326,0.5160678625106812,0.6929343938827515,0.2263252884149551,0.0,0.0,0.618035078048706,43.785526275634766,64.0,-11.01795768737793,-14024.5595703125,190.34698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4971618652344,308.5843505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18297.099609375,18000.0,0.0,0.0,0.3297681510448456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816470623016357,0.6816540360450745,-6.959419806662481e-06,0.0,0.0003346727462485,0.0,0.0,54.50600814819336,0.0,0.0,0.0,0.4374972283840179,4.0,0.0,1.0
478500,293.1518249511719,297.1499938964844,293.1499938964844,0.0956249088048935,-2208.62841796875,304.15069580078125,0.745644211769104,0.1557754427194595,0.1413356959819793,293.3207092285156,297.1499938964844,293.1499938964844,0.0047056218609213,-368.42572021484375,297.4804382324219,0.4989944398403168,0.050000000745058,0.0487914271652698,293.1954040527344,297.1499938964844,293.1499938964844,0.2456742376089096,-3651.136474609375,304.1557312011719,0.9636420607566832,0.3329522013664245,0.2335548251867294,293.12762451171875,297.1499938964844,293.1499938964844,0.289677619934082,-5627.78125,304.16607666015625,0.9990000128746032,0.423908919095993,0.3597320914268493,293.2317199707031,297.1499938964844,293.1499938964844,0.0089531606063246,-2875.721923828125,301.5074462890625,0.4989944398403168,0.050000000745058,0.2314455211162567,291.2227478027344,291.1499938964844,261.4615783691406,259.9074401855469,279.67254638671875,293.2317810058594,291.2165222167969,1.0,0.2601120173931122,0.8114269971847534,0.8114269971847534,1.0,1.0,-1.2179512977600098,0.520054042339325,0.69789719581604,0.2285791188478469,0.0,0.0,0.615626871585846,45.32164001464844,64.0,-45.5011100769043,-14059.759765625,196.441146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5956420898437,308.59490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.916015625,18000.0,0.0,0.0,0.3279866576194763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6714791059494019,0.671485960483551,-6.85615441398113e-06,0.0,0.0003328647871967,0.0,0.0,52.72880554199219,0.0,0.0,0.0,0.4333734214305877,4.0,0.0,1.0
478560,293.15167236328125,297.1499938964844,293.1499938964844,0.095985323190689,-2215.94091796875,304.1499328613281,0.7387945652008057,0.1557779461145401,0.1414299458265304,293.3178405761719,297.1499938964844,293.1499938964844,0.004702940583229,-368.7311706542969,297.4407958984375,0.4939847886562347,0.050000000745058,0.0488760247826576,293.1950988769531,297.1499938964844,293.1499938964844,0.2460097521543502,-3655.90966796875,304.1540832519531,0.953055500984192,0.3324379324913025,0.23325976729393,293.13360595703125,297.1499938964844,293.1499938964844,0.3006682991981506,-5805.025390625,304.1431579589844,0.9990000128746032,0.4230268001556396,0.3707199096679687,293.2313232421875,297.1499938964844,293.1499938964844,0.0089753121137619,-2884.627197265625,301.4871826171875,0.4939847886562347,0.050000000745058,0.231846809387207,291.1883850097656,291.1499938964844,261.4562072753906,259.9029846191406,279.6636962890625,293.2318420410156,291.1809997558594,1.0,0.2649277746677398,0.8112515211105347,0.8112515211105347,1.0,1.0,-1.2314788103103638,0.5260934829711914,0.7053852677345276,0.2319982349872589,0.0,0.0,0.6164199709892273,47.664207458496094,67.0,-72.96536254882812,-14152.6005859375,205.84800720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6666564941406,308.60272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.26953125,18000.0,0.0,0.0,0.3263086676597595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6676594614982605,0.6676662564277649,-6.800070423196303e-06,0.0,0.0003311618056613,0.0,0.0,51.96537780761719,0.0,0.0,0.0,0.4316741526126861,4.0,0.0,1.0
478620,293.1513366699219,297.1499938964844,293.1499938964844,0.0966279059648513,-2228.9365234375,304.1488952636719,0.7282108664512634,0.1558073461055755,0.1415759325027465,293.3118591308594,297.1499938964844,293.1499938964844,0.0046983240172266,-369.3013305664063,297.36553955078125,0.4861353039741516,0.050000000745058,0.0490211099386215,293.1942443847656,297.1499938964844,293.1499938964844,0.2465788722038269,-3663.907958984375,304.1518249511719,0.9351817965507508,0.3314640820026397,0.2326691001653671,293.1650695800781,297.1499938964844,293.1499938964844,0.3197045028209686,-6105.38232421875,304.1142272949219,0.9990000128746032,0.4171024858951568,0.3888447284698486,293.2314453125,297.1499938964844,293.1499938964844,0.009008658118546,-2899.387939453125,301.4451904296875,0.4861353039741516,0.050000000745058,0.2325350493192672,291.12353515625,291.1499938964844,261.4499206542969,259.8978576660156,279.654052734375,293.2385559082031,291.11920166015625,1.0,0.2723796665668487,0.8109005689620972,0.8109005689620972,1.0,1.0,-1.2537055015563965,0.536003589630127,0.7177019119262695,0.2377111762762069,0.0,0.0,0.6246323585510254,51.67530059814453,70.0,-75.6037368774414,-14375.8935546875,222.0497283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7048645019531,308.6312255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17894.7890625,18000.0,0.0,0.0,0.323737770318985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6773382425308228,0.6773450970649719,-6.8328790803207085e-06,0.0,0.0003285526763647,0.0,0.0,53.24045944213867,0.0,0.0,0.0,0.4350204467773437,4.0,0.0,1.0
478680,293.1513366699219,297.1499938964844,293.1499938964844,0.0966279059648513,-2228.9365234375,304.1488952636719,0.7282108664512634,0.1558073461055755,0.1415759325027465,293.3118591308594,297.1499938964844,293.1499938964844,0.0046983240172266,-369.3013305664063,297.36553955078125,0.4861353039741516,0.050000000745058,0.0490211099386215,293.1942443847656,297.1499938964844,293.1499938964844,0.2465788722038269,-3663.907958984375,304.1518249511719,0.9351817965507508,0.3314640820026397,0.2326691001653671,293.1650695800781,297.1499938964844,293.1499938964844,0.3197045028209686,-6105.38232421875,304.1142272949219,0.9990000128746032,0.4171024858951568,0.3888447284698486,293.2314453125,297.1499938964844,293.1499938964844,0.009008658118546,-2899.387939453125,301.4451904296875,0.4861353039741516,0.050000000745058,0.2325350493192672,291.12353515625,291.1499938964844,261.4499206542969,259.8978576660156,279.654052734375,293.2385559082031,291.11920166015625,1.0,0.2723796665668487,0.8109005689620972,0.8109005689620972,1.0,1.0,-1.2537055015563965,0.536003589630127,0.7177019119262695,0.2377111762762069,0.0,0.0,0.6246323585510254,51.67530059814453,70.0,-75.6037368774414,-14375.8935546875,222.0497283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7048645019531,308.6312255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17894.7890625,18000.0,0.0,0.0,0.323737770318985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6773382425308228,0.6773450970649719,-6.8328790803207085e-06,0.0,0.0003285526763647,0.0,0.0,53.24045944213867,0.0,0.0,0.0,0.4350204467773437,4.0,0.0,1.0
478740,293.1494140625,297.1499938964844,293.1499938964844,0.0971692502498626,-2239.351318359375,304.1483764648437,0.7156549692153931,0.1561622768640518,0.14201720058918,293.3055419921875,297.1499938964844,293.1499938964844,0.0046938974410295,-369.3097534179688,297.3144836425781,0.4759637713432312,0.050000000745058,0.0492190346121788,293.1932373046875,297.1499938964844,293.1499938964844,0.2463923990726471,-3662.002197265625,304.151611328125,0.913513958454132,0.3305492699146271,0.2321822643280029,293.1994934082031,297.1499938964844,293.1499938964844,0.322130411863327,-6138.65966796875,304.12371826171875,0.9859466552734376,0.4096973836421966,0.3900873064994812,293.2323608398437,297.1499938964844,293.1499938964844,0.0090281832963228,-2907.34619140625,301.4094543457031,0.4759637713432312,0.050000000745058,0.2334738969802856,291.1001281738281,291.1499938964844,261.45001220703125,259.8981018066406,279.6571960449219,293.24432373046875,291.10186767578125,1.0,0.2789349853992462,0.8105496168136597,0.8105496168136597,1.0,1.0,-1.2563873529434204,0.5371224880218506,0.7192649245262146,0.2385149151086807,0.0,0.0,0.6335791349411011,56.7324333190918,73.0,-24.36396598815918,-14482.4697265625,233.83843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62799072265625,308.6531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17826.560546875,18000.0,0.0,0.0,0.3224192559719085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961849927902222,0.6961919665336609,-6.974644293222809e-06,0.0,0.000327214540448,0.0,0.0,56.27116394042969,0.0,0.0,0.0,0.4422916769981384,4.0,0.0,1.0
478800,293.1494140625,297.1499938964844,293.1499938964844,0.0971692502498626,-2239.351318359375,304.1483764648437,0.7156549692153931,0.1561622768640518,0.14201720058918,293.3055419921875,297.1499938964844,293.1499938964844,0.0046938974410295,-369.3097534179688,297.3144836425781,0.4759637713432312,0.050000000745058,0.0492190346121788,293.1932373046875,297.1499938964844,293.1499938964844,0.2463923990726471,-3662.002197265625,304.151611328125,0.913513958454132,0.3305492699146271,0.2321822643280029,293.1994934082031,297.1499938964844,293.1499938964844,0.322130411863327,-6138.65966796875,304.12371826171875,0.9859466552734376,0.4096973836421966,0.3900873064994812,293.2323608398437,297.1499938964844,293.1499938964844,0.0090281832963228,-2907.34619140625,301.4094543457031,0.4759637713432312,0.050000000745058,0.2334738969802856,291.1001281738281,291.1499938964844,261.45001220703125,259.8981018066406,279.6571960449219,293.24432373046875,291.10186767578125,1.0,0.2789349853992462,0.8105496168136597,0.8105496168136597,1.0,1.0,-1.2563873529434204,0.5371224880218506,0.7192649245262146,0.2385149151086807,0.0,0.0,0.6335791349411011,56.7324333190918,73.0,-24.36396598815918,-14482.4697265625,233.83843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62799072265625,308.6531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17826.560546875,18000.0,0.0,0.0,0.3224192559719085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961849927902222,0.6961919665336609,-6.974644293222809e-06,0.0,0.000327214540448,0.0,0.0,56.27116394042969,0.0,0.0,0.0,0.4422916769981384,4.0,0.0,1.0
478860,293.15869140625,297.1499938964844,293.1499938964844,0.0960729792714119,-2218.26220703125,304.1507873535156,0.700292706489563,0.1542755663394928,0.140947476029396,293.3114624023437,297.1499938964844,293.1499938964844,0.0046479576267302,-365.6771240234375,297.258056640625,0.4643478393554687,0.050000000745058,0.0494291894137859,293.202392578125,297.1499938964844,293.1499938964844,0.2437587231397628,-3629.711181640625,304.1554870605469,0.8935580849647522,0.3275777697563171,0.2305478155612945,293.2219543457031,297.1499938964844,293.1499938964844,0.3165154457092285,-6045.90869140625,304.1416015625,0.9648227691650392,0.4038395881652832,0.3844217956066131,293.2458190917969,297.1499938964844,293.1499938964844,0.0089636370539665,-2893.606201171875,301.3490295410156,0.4643478393554687,0.050000000745058,0.2344707995653152,291.12701416015625,291.1499938964844,261.4557189941406,259.9031066894531,279.6718139648437,293.2542724609375,291.1295166015625,1.0,0.284315288066864,0.8098907470703125,0.8098907470703125,1.0,1.0,-1.2479214668273926,0.5332497954368591,0.7146717309951782,0.2363052070140838,0.0,0.0,0.6349775791168213,61.92540740966797,76.0,20.59214782714844,-14434.58203125,241.76348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5245056152344,308.63006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.39453125,18000.0,0.0,0.0,0.3217521905899048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7050225734710693,0.7050296664237976,-7.074002496665344e-06,0.0,0.0003265375853516,0.0,0.0,57.93761444091797,0.0,0.0,0.0,0.445982426404953,4.0,0.0,1.0
478920,293.15869140625,297.1499938964844,293.1499938964844,0.0960729792714119,-2218.26220703125,304.1507873535156,0.700292706489563,0.1542755663394928,0.140947476029396,293.3114624023437,297.1499938964844,293.1499938964844,0.0046479576267302,-365.6771240234375,297.258056640625,0.4643478393554687,0.050000000745058,0.0494291894137859,293.202392578125,297.1499938964844,293.1499938964844,0.2437587231397628,-3629.711181640625,304.1554870605469,0.8935580849647522,0.3275777697563171,0.2305478155612945,293.2219543457031,297.1499938964844,293.1499938964844,0.3165154457092285,-6045.90869140625,304.1416015625,0.9648227691650392,0.4038395881652832,0.3844217956066131,293.2458190917969,297.1499938964844,293.1499938964844,0.0089636370539665,-2893.606201171875,301.3490295410156,0.4643478393554687,0.050000000745058,0.2344707995653152,291.12701416015625,291.1499938964844,261.4557189941406,259.9031066894531,279.6718139648437,293.2542724609375,291.1295166015625,1.0,0.284315288066864,0.8098907470703125,0.8098907470703125,1.0,1.0,-1.2479214668273926,0.5332497954368591,0.7146717309951782,0.2363052070140838,0.0,0.0,0.6349775791168213,61.92540740966797,76.0,20.59214782714844,-14434.58203125,241.76348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5245056152344,308.63006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.39453125,18000.0,0.0,0.0,0.3217521905899048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7050225734710693,0.7050296664237976,-7.074002496665344e-06,0.0,0.0003265375853516,0.0,0.0,57.93761444091797,0.0,0.0,0.0,0.445982426404953,4.0,0.0,1.0
478980,293.1625671386719,297.1499938964844,293.1499938964844,0.0952142104506492,-2201.933349609375,304.15191650390625,0.6882626414299011,0.153263121843338,0.14006869494915,293.3135986328125,297.1499938964844,293.1499938964844,0.004611209500581,-362.8462829589844,297.2048034667969,0.4540628492832184,0.050000000745058,0.0496067851781845,293.2049865722656,297.1499938964844,293.1499938964844,0.2417227625846862,-3605.15087890625,304.156982421875,0.8789659738540649,0.3257175981998443,0.2292407602071762,293.228759765625,297.1499938964844,293.1499938964844,0.3130624294281006,-5990.36328125,304.1499328613281,0.9474069476127625,0.4006182253360748,0.3811125159263611,293.2555236816406,297.1499938964844,293.1499938964844,0.0089132925495505,-2883.4853515625,301.2923278808594,0.4540628492832184,0.050000000745058,0.2353132367134094,291.1435546875,291.1499938964844,261.4657592773437,259.9116516113281,279.6829833984375,293.25830078125,291.1444091796875,1.0,0.2889983057975769,0.8092318177223206,0.8092318177223206,1.0,1.0,-1.2425484657287598,0.5307736396789551,0.7117748260498047,0.2348671555519104,0.0,0.0,0.6345340013504028,66.3408203125,79.0,18.62859535217285,-14362.494140625,249.11436462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4395751953125,308.5736694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.091796875,18000.0,0.0,0.0,0.3212815821170807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7055233716964722,0.7055304646492004,-7.092018677212764e-06,0.0,0.0003260599623899,0.0,0.0,58.112091064453125,0.0,0.0,0.0,0.4463577270507812,4.0,0.0,1.0
479040,293.1625671386719,297.1499938964844,293.1499938964844,0.0952142104506492,-2201.933349609375,304.15191650390625,0.6882626414299011,0.153263121843338,0.14006869494915,293.3135986328125,297.1499938964844,293.1499938964844,0.004611209500581,-362.8462829589844,297.2048034667969,0.4540628492832184,0.050000000745058,0.0496067851781845,293.2049865722656,297.1499938964844,293.1499938964844,0.2417227625846862,-3605.15087890625,304.156982421875,0.8789659738540649,0.3257175981998443,0.2292407602071762,293.228759765625,297.1499938964844,293.1499938964844,0.3130624294281006,-5990.36328125,304.1499328613281,0.9474069476127625,0.4006182253360748,0.3811125159263611,293.2555236816406,297.1499938964844,293.1499938964844,0.0089132925495505,-2883.4853515625,301.2923278808594,0.4540628492832184,0.050000000745058,0.2353132367134094,291.1435546875,291.1499938964844,261.4657592773437,259.9116516113281,279.6829833984375,293.25830078125,291.1444091796875,1.0,0.2889983057975769,0.8092318177223206,0.8092318177223206,1.0,1.0,-1.2425484657287598,0.5307736396789551,0.7117748260498047,0.2348671555519104,0.0,0.0,0.6345340013504028,66.3408203125,79.0,18.62859535217285,-14362.494140625,249.11436462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4395751953125,308.5736694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.091796875,18000.0,0.0,0.0,0.3212815821170807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7055233716964722,0.7055304646492004,-7.092018677212764e-06,0.0,0.0003260599623899,0.0,0.0,58.112091064453125,0.0,0.0,0.0,0.4463577270507812,4.0,0.0,1.0
479100,293.1636962890625,297.1499938964844,293.1499938964844,0.0949416235089302,-2196.800048828125,304.1520690917969,0.6833395957946777,0.1528864949941635,0.1397755891084671,293.3135681152344,297.1499938964844,293.1499938964844,0.0045951977372169,-361.6595458984375,297.1783447265625,0.4498552680015564,0.050000000745058,0.0496869906783103,293.20526123046875,297.1499938964844,293.1499938964844,0.2409932613372802,-3596.480224609375,304.15704345703125,0.8729690909385681,0.3249684274196625,0.2287456393241882,293.2297058105469,297.1499938964844,293.1499938964844,0.3118955492973327,-5971.88427734375,304.1520690917969,0.9398962259292604,0.3994311690330505,0.3799708485603332,293.25927734375,297.1499938964844,293.1499938964844,0.0088911764323711,-2879.418701171875,301.2647399902344,0.4498552680015564,0.050000000745058,0.2356936931610107,291.14697265625,291.1499938964844,261.4722900390625,259.91717529296875,279.688232421875,293.259521484375,291.1474609375,1.0,0.2911653518676758,0.808902382850647,0.808902382850647,1.0,1.0,-1.2407845258712769,0.5299503803253174,0.7108341455459595,0.2343821227550506,0.0,0.0,0.634382426738739,68.34496307373047,79.0,13.873859405517578,-14332.7705078125,252.6835327148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40478515625,308.54742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.302734375,18000.0,0.0,0.0,0.3210874795913696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7052955031394958,0.7053025960922241,-7.091696716088336e-06,0.0,0.0003258629585616,0.0,0.0,58.0830192565918,0.0,0.0,0.0,0.4462916254997253,4.0,0.0,1.0
479160,293.16436767578125,297.1499938964844,293.1499938964844,0.0947241261601448,-2192.723876953125,304.1520690917969,0.6788979768753052,0.1525769531726837,0.1395376920700073,293.3129272460937,297.1499938964844,293.1499938964844,0.004580492619425,-360.5813903808594,297.15283203125,0.4460798799991607,0.050000000745058,0.0497635230422019,293.2052001953125,297.1499938964844,293.1499938964844,0.2403546422719955,-3588.932373046875,304.15692138671875,0.867539644241333,0.3242816030979156,0.2283029854297638,293.2298889160156,297.1499938964844,293.1499938964844,0.3109038770198822,-5956.330078125,304.1534729003906,0.9329596161842346,0.3983865976333618,0.3789990544319153,293.26239013671875,297.1499938964844,293.1499938964844,0.0088702701032161,-2875.67236328125,301.23785400390625,0.4460798799991607,0.050000000745058,0.2360567152500152,291.1490478515625,291.1499938964844,261.479736328125,259.9234619140625,279.6941833496094,293.26202392578125,291.1493835449219,1.0,0.2932428121566772,0.8087082505226135,0.8087082505226135,1.0,1.0,-1.2393285036087036,0.5292788147926331,0.7100497484207153,0.2339860796928405,0.0,0.0,0.6342299580574036,70.26067352294922,82.0,9.91346263885498,-14306.23828125,256.1728210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3741760253906,308.5240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.08203125,18000.0,0.0,0.0,0.3209161758422851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7050270438194275,0.7050341367721558,-7.09002642906853e-06,0.0,0.0003256891213823,0.0,0.0,58.04054260253906,0.0,0.0,0.0,0.4461924135684967,4.0,0.0,1.0
479220,293.16473388671875,297.1499938964844,293.1499938964844,0.0944450497627258,-2187.529052734375,304.15185546875,0.6711992621421814,0.1521407514810562,0.1392339020967483,293.3101806640625,297.1499938964844,293.1499938964844,0.0045542046427726,-358.6687927246094,297.10516357421875,0.4395152628421783,0.050000000745058,0.0499085895717144,293.2044982910156,297.1499938964844,293.1499938964844,0.2392323017120361,-3575.72119140625,304.1564636230469,0.8579427599906921,0.3230244815349579,0.2275097072124481,293.22900390625,297.1499938964844,293.1499938964844,0.3092007935047149,-5929.91650390625,304.1551208496094,0.92052161693573,0.3965409696102142,0.3773366212844848,293.2672424316406,297.1499938964844,293.1499938964844,0.0088306283578276,-2868.674560546875,301.1859436035156,0.4395152628421783,0.050000000745058,0.2367448657751083,291.15142822265625,291.1499938964844,261.4973449707031,259.938232421875,279.70660400390625,293.2669982910156,291.15155029296875,1.0,0.2971861362457275,0.8083199262619019,0.8083199262619019,1.0,1.0,-1.237015962600708,0.5282089710235596,0.7088070511817932,0.2333411127328872,0.0,0.0,0.6338622570037842,73.898681640625,85.0,4.627664566040039,-14260.576171875,262.9501647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323974609375,308.484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.900390625,18000.0,0.0,0.0,0.320626437664032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043281197547913,0.7043352127075195,-7.084682238200912e-06,0.0,0.0003253950853832,0.0,0.0,57.92367935180664,0.0,0.0,0.0,0.4459175765514374,4.0,0.0,1.0
