time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479280,293.16473388671875,297.1499938964844,293.1499938964844,0.0944450497627258,-2187.529052734375,304.15185546875,0.6711992621421814,0.1521407514810562,0.1392339020967483,293.3101806640625,297.1499938964844,293.1499938964844,0.0045542046427726,-358.6687927246094,297.10516357421875,0.4395152628421783,0.050000000745058,0.0499085895717144,293.2044982910156,297.1499938964844,293.1499938964844,0.2392323017120361,-3575.72119140625,304.1564636230469,0.8579427599906921,0.3230244815349579,0.2275097072124481,293.22900390625,297.1499938964844,293.1499938964844,0.3092007935047149,-5929.91650390625,304.1551208496094,0.92052161693573,0.3965409696102142,0.3773366212844848,293.2672424316406,297.1499938964844,293.1499938964844,0.0088306283578276,-2868.674560546875,301.1859436035156,0.4395152628421783,0.050000000745058,0.2367448657751083,291.15142822265625,291.1499938964844,261.4973449707031,259.938232421875,279.70660400390625,293.2669982910156,291.15155029296875,1.0,0.2971861362457275,0.8083199262619019,0.8083199262619019,1.0,1.0,-1.237015962600708,0.5282089710235596,0.7088070511817932,0.2333411127328872,0.0,0.0,0.6338622570037842,73.898681640625,85.0,4.627664566040039,-14260.576171875,262.9501647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323974609375,308.484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.900390625,18000.0,0.0,0.0,0.320626437664032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043281197547913,0.7043352127075195,-7.084682238200912e-06,0.0,0.0003253950853832,0.0,0.0,57.92367935180664,0.0,0.0,0.0,0.4459175765514374,4.0,0.0,1.0
479340,293.164306640625,297.1499938964844,293.1499938964844,0.0942961797118187,-2184.7900390625,304.1514892578125,0.6646409630775452,0.1518513411283493,0.1390740722417831,293.3058166503906,297.1499938964844,293.1499938964844,0.0045318193733692,-357.0504455566406,297.0622863769531,0.4339358806610107,0.050000000745058,0.0500462092459201,293.2034912109375,297.1499938964844,293.1499938964844,0.2382274717092514,-3563.911376953125,304.156005859375,0.8495743274688721,0.3218469023704529,0.2267838269472122,293.227294921875,297.1499938964844,293.1499938964844,0.3077009320259094,-5906.9091796875,304.1558837890625,0.9098045825958252,0.3948830068111419,0.3758790791034698,293.2706298828125,297.1499938964844,293.1499938964844,0.0087929675355553,-2862.0771484375,301.1360778808594,0.4339358806610107,0.050000000745058,0.2373976707458496,291.1524658203125,291.1499938964844,261.5181579589844,259.9556579589844,279.71923828125,293.2704772949219,291.15252685546875,1.0,0.3009067475795746,0.807931661605835,0.807931661605835,1.0,1.0,-1.2351518869400024,0.5273436903953552,0.707808256149292,0.2328004091978073,0.0,0.0,0.6334612965583801,77.3545913696289,73.0,2.216783046722412,-14222.515625,269.4939880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28662109375,308.4547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.90625,18000.0,0.0,0.0,0.320384681224823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035208940505981,0.7035279273986816,-7.078008366079303e-06,0.0,0.0003251497400924,0.0,0.0,57.78568649291992,0.0,0.0,0.0,0.4455945193767547,4.0,0.0,1.0
479400,293.164306640625,297.1499938964844,293.1499938964844,0.0942961797118187,-2184.7900390625,304.1514892578125,0.6646409630775452,0.1518513411283493,0.1390740722417831,293.3058166503906,297.1499938964844,293.1499938964844,0.0045318193733692,-357.0504455566406,297.0622863769531,0.4339358806610107,0.050000000745058,0.0500462092459201,293.2034912109375,297.1499938964844,293.1499938964844,0.2382274717092514,-3563.911376953125,304.156005859375,0.8495743274688721,0.3218469023704529,0.2267838269472122,293.227294921875,297.1499938964844,293.1499938964844,0.3077009320259094,-5906.9091796875,304.1558837890625,0.9098045825958252,0.3948830068111419,0.3758790791034698,293.2706298828125,297.1499938964844,293.1499938964844,0.0087929675355553,-2862.0771484375,301.1360778808594,0.4339358806610107,0.050000000745058,0.2373976707458496,291.1524658203125,291.1499938964844,261.5181579589844,259.9556579589844,279.71923828125,293.2704772949219,291.15252685546875,1.0,0.3009067475795746,0.807931661605835,0.807931661605835,1.0,1.0,-1.2351518869400024,0.5273436903953552,0.707808256149292,0.2328004091978073,0.0,0.0,0.6334612965583801,77.3545913696289,73.0,2.216783046722412,-14222.515625,269.4939880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28662109375,308.4547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.90625,18000.0,0.0,0.0,0.320384681224823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035208940505981,0.7035279273986816,-7.078008366079303e-06,0.0,0.0003251497400924,0.0,0.0,57.78568649291992,0.0,0.0,0.0,0.4455945193767547,4.0,0.0,1.0
479460,293.1632995605469,297.1499938964844,293.1499938964844,0.0940955877304077,-2181.031005859375,304.1513366699219,0.6658364534378052,0.1516902595758438,0.1388664692640304,293.3002014160156,297.1499938964844,293.1499938964844,0.0044969585724174,-354.4620361328125,297.0252990722656,0.4352883696556091,0.050000000745058,0.05001150816679,293.2022399902344,297.1499938964844,293.1499938964844,0.237085610628128,-3550.347412109375,304.1559143066406,0.8504174947738647,0.3207421004772186,0.2259711921215057,293.22515869140625,297.1499938964844,293.1499938964844,0.3061011135578155,-5882.35888671875,304.1565856933594,0.9107038378715516,0.3933597207069397,0.3743779957294464,293.27294921875,297.1499938964844,293.1499938964844,0.0087167304009199,-2845.75732421875,301.0885009765625,0.4352883696556091,0.050000000745058,0.2372330725193023,291.1551208496094,291.1499938964844,261.5419006347656,259.9754333496094,279.7332458496094,293.2728576660156,291.1556091308594,1.0,0.2990520596504211,0.8075048327445984,0.8075048327445984,1.0,1.0,-1.2318872213363647,0.5258479118347168,0.706039309501648,0.2318985909223556,0.0,0.0,0.6326602697372437,76.42646789550781,61.0,4.617417335510254,-14177.5009765625,266.2727966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26141357421875,308.4364624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.833984375,18000.0,0.0,0.0,0.3201453685760498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023005485534668,0.7023076415061951,-7.068930699460907e-06,0.0,0.0003249068395234,0.0,0.0,57.58389663696289,0.0,0.0,0.0,0.4451046288013458,4.0,0.0,1.0
479520,293.1632995605469,297.1499938964844,293.1499938964844,0.0940955877304077,-2181.031005859375,304.1513366699219,0.6658364534378052,0.1516902595758438,0.1388664692640304,293.3002014160156,297.1499938964844,293.1499938964844,0.0044969585724174,-354.4620361328125,297.0252990722656,0.4352883696556091,0.050000000745058,0.05001150816679,293.2022399902344,297.1499938964844,293.1499938964844,0.237085610628128,-3550.347412109375,304.1559143066406,0.8504174947738647,0.3207421004772186,0.2259711921215057,293.22515869140625,297.1499938964844,293.1499938964844,0.3061011135578155,-5882.35888671875,304.1565856933594,0.9107038378715516,0.3933597207069397,0.3743779957294464,293.27294921875,297.1499938964844,293.1499938964844,0.0087167304009199,-2845.75732421875,301.0885009765625,0.4352883696556091,0.050000000745058,0.2372330725193023,291.1551208496094,291.1499938964844,261.5419006347656,259.9754333496094,279.7332458496094,293.2728576660156,291.1556091308594,1.0,0.2990520596504211,0.8075048327445984,0.8075048327445984,1.0,1.0,-1.2318872213363647,0.5258479118347168,0.706039309501648,0.2318985909223556,0.0,0.0,0.6326602697372437,76.42646789550781,61.0,4.617417335510254,-14177.5009765625,266.2727966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26141357421875,308.4364624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.833984375,18000.0,0.0,0.0,0.3201453685760498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023005485534668,0.7023076415061951,-7.068930699460907e-06,0.0,0.0003249068395234,0.0,0.0,57.58389663696289,0.0,0.0,0.0,0.4451046288013458,4.0,0.0,1.0
479580,293.1618347167969,297.1499938964844,293.1499938964844,0.0938597470521926,-2176.55712890625,304.1512756347656,0.6732723712921143,0.1516501903533935,0.1386464238166809,293.2934875488281,297.1499938964844,293.1499938964844,0.0044532790780067,-351.15740966796875,296.99517822265625,0.4423056840896606,0.050000000745058,0.0498449802398681,293.2005310058594,297.1499938964844,293.1499938964844,0.2358667254447937,-3535.783203125,304.1559753417969,0.8586621284484863,0.3197683095932007,0.225147545337677,293.2225952148437,297.1499938964844,293.1499938964844,0.3044082522392273,-5856.35888671875,304.1572265625,0.9209157824516296,0.3919768631458282,0.3728785514831543,293.2743225097656,297.1499938964844,293.1499938964844,0.008611774072051,-2821.833251953125,301.0436096191406,0.4423056840896606,0.050000000745058,0.2364431321620941,291.1611022949219,291.1499938964844,261.5681457519531,259.99725341796875,279.7481994628906,293.2742614746094,291.1617126464844,1.0,0.2935174405574798,0.807077944278717,0.807077944278717,1.0,1.0,-1.2276867628097534,0.5239389538764954,0.7037478685379028,0.2307440936565399,0.0,0.0,0.6308005452156067,72.14611053466797,49.0,7.607621192932129,-14121.47265625,255.7034454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.251953125,308.4253234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18032.140625,18000.0,0.0,0.0,0.3198182284832001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.699245274066925,0.6992523074150085,-7.047068265819689e-06,0.0,0.0003245748521294,0.0,0.0,57.086036682128906,0.0,0.0,0.0,0.4439052045345306,4.0,0.0,1.0
479640,293.1618347167969,297.1499938964844,293.1499938964844,0.0938597470521926,-2176.55712890625,304.1512756347656,0.6732723712921143,0.1516501903533935,0.1386464238166809,293.2934875488281,297.1499938964844,293.1499938964844,0.0044532790780067,-351.15740966796875,296.99517822265625,0.4423056840896606,0.050000000745058,0.0498449802398681,293.2005310058594,297.1499938964844,293.1499938964844,0.2358667254447937,-3535.783203125,304.1559753417969,0.8586621284484863,0.3197683095932007,0.225147545337677,293.2225952148437,297.1499938964844,293.1499938964844,0.3044082522392273,-5856.35888671875,304.1572265625,0.9209157824516296,0.3919768631458282,0.3728785514831543,293.2743225097656,297.1499938964844,293.1499938964844,0.008611774072051,-2821.833251953125,301.0436096191406,0.4423056840896606,0.050000000745058,0.2364431321620941,291.1611022949219,291.1499938964844,261.5681457519531,259.99725341796875,279.7481994628906,293.2742614746094,291.1617126464844,1.0,0.2935174405574798,0.807077944278717,0.807077944278717,1.0,1.0,-1.2276867628097534,0.5239389538764954,0.7037478685379028,0.2307440936565399,0.0,0.0,0.6308005452156067,72.14611053466797,49.0,7.607621192932129,-14121.47265625,255.7034454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.251953125,308.4253234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18032.140625,18000.0,0.0,0.0,0.3198182284832001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.699245274066925,0.6992523074150085,-7.047068265819689e-06,0.0,0.0003245748521294,0.0,0.0,57.086036682128906,0.0,0.0,0.0,0.4439052045345306,4.0,0.0,1.0
479700,293.1609802246094,297.1499938964844,293.1499938964844,0.093743085861206,-2174.340087890625,304.1512451171875,0.679036021232605,0.151667907834053,0.1385399550199508,293.2897644042969,297.1499938964844,293.1499938964844,0.0044298181310296,-349.3749084472656,296.9820861816406,0.4478257894515991,0.050000000745058,0.049727663397789,293.1994934082031,297.1499938964844,293.1499938964844,0.2352635413408279,-3528.571044921875,304.1559753417969,0.8652383089065552,0.3193284869194031,0.2247441411018371,293.22119140625,297.1499938964844,293.1499938964844,0.3035647273063659,-5843.42138671875,304.1574401855469,0.9291523098945618,0.3913334608078003,0.3721413016319275,293.2746887207031,297.1499938964844,293.1499938964844,0.0085528725758194,-2808.123779296875,301.0219116210937,0.4478257894515991,0.050000000745058,0.2358866333961486,291.1643371582031,291.1499938964844,261.58209228515625,260.00885009765625,279.75592041015625,293.274658203125,291.1649780273437,1.0,0.2896942794322967,0.8068645596504211,0.8068645596504211,1.0,1.0,-1.2253810167312622,0.5228942632675171,0.7024867534637451,0.2301109880208969,0.0,0.0,0.6295232176780701,69.14067840576172,49.0,8.330399513244629,-14090.0439453125,248.5634155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2538146972656,308.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7109375,18000.0,0.0,0.0,0.3195944428443908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969484090805054,0.6969554424285889,-7.029758762655547e-06,0.0,0.0003243477258365,0.0,0.0,56.70797729492188,0.0,0.0,0.0,0.4430018067359924,4.0,0.0,1.0
479760,293.1600646972656,297.1499938964844,293.1499938964844,0.0936303809285163,-2172.197021484375,304.1512451171875,0.6861605644226074,0.1517074555158615,0.1384379565715789,293.2858581542969,297.1499938964844,293.1499938964844,0.0044058170169591,-347.54833984375,296.97021484375,0.4548036158084869,0.050000000745058,0.0495933182537555,293.1983947753906,297.1499938964844,293.1499938964844,0.2346712797880172,-3521.48974609375,304.1559753417969,0.8734918832778931,0.3189173936843872,0.2243488878011703,293.2197265625,297.1499938964844,293.1499938964844,0.3027314245700836,-5830.65478515625,304.1575927734375,0.939324140548706,0.3907195329666137,0.3714156746864319,293.2748718261719,297.1499938964844,293.1499938964844,0.0084911054000258,-2793.599609375,301.0006408691406,0.4548036158084869,0.050000000745058,0.2352493554353714,291.1675720214844,291.1499938964844,261.5965576171875,260.0208435058594,279.7637634277344,293.2748718261719,291.1681823730469,1.0,0.2852993607521057,0.8066644668579102,0.8066644668579102,1.0,1.0,-1.2229870557785034,0.5218125581741333,0.7011744976043701,0.2294545471668243,0.0,0.0,0.6280308961868286,65.7027587890625,37.0,8.638533592224121,-14056.8798828125,240.516830444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26007080078125,308.4206848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18050.87109375,18000.0,0.0,0.0,0.3193182647228241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6941750049591064,0.6941819787025452,-7.008401553321164e-06,0.0,0.0003240674268454,0.0,0.0,56.25063705444336,0.0,0.0,0.0,0.4419084787368774,4.0,0.0,1.0
479820,293.1581420898437,297.1499938964844,293.1499938964844,0.0934234261512756,-2168.26416015625,304.1511535644531,0.704675555229187,0.1518424749374389,0.13825124502182,293.2774658203125,297.1499938964844,293.1499938964844,0.0043574958108365,-343.8666381835937,296.94976806640625,0.4724105596542358,0.050000000745058,0.0492866188287735,293.1960144042969,297.1499938964844,293.1499938964844,0.2335327267646789,-3507.885009765625,304.1558837890625,0.8954960107803345,0.3181717693805694,0.2235860079526901,293.2166442871094,297.1499938964844,293.1499938964844,0.3011143803596496,-5805.92333984375,304.1577453613281,0.9644129872322084,0.3895725011825561,0.3700049519538879,293.2748413085937,297.1499938964844,293.1499938964844,0.0083623034879565,-2762.941650390625,300.95904541015625,0.4724105596542358,0.050000000745058,0.2337944954633712,291.1735534667969,291.1499938964844,261.6268005371094,260.0458679199219,279.7797546386719,293.2748413085937,291.1741027832031,1.0,0.2750830352306366,0.806264340877533,0.806264340877533,1.0,1.0,-1.2180395126342771,0.5195813775062561,0.6984581351280212,0.2280953079462051,0.0,0.0,0.624485969543457,57.8621711730957,25.0,8.199416160583496,-13986.3896484375,222.459213256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850036621094,308.4222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18067.1640625,18000.0,0.0,0.0,0.3185824751853943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873401999473572,0.6873471736907959,-6.954747277632123e-06,0.0,0.0003233207098674,0.0,0.0,55.126739501953125,0.0,0.0,0.0,0.4392123520374298,4.0,0.0,1.0
479880,293.1581420898437,297.1499938964844,293.1499938964844,0.0934234261512756,-2168.26416015625,304.1511535644531,0.704675555229187,0.1518424749374389,0.13825124502182,293.2774658203125,297.1499938964844,293.1499938964844,0.0043574958108365,-343.8666381835937,296.94976806640625,0.4724105596542358,0.050000000745058,0.0492866188287735,293.1960144042969,297.1499938964844,293.1499938964844,0.2335327267646789,-3507.885009765625,304.1558837890625,0.8954960107803345,0.3181717693805694,0.2235860079526901,293.2166442871094,297.1499938964844,293.1499938964844,0.3011143803596496,-5805.92333984375,304.1577453613281,0.9644129872322084,0.3895725011825561,0.3700049519538879,293.2748413085937,297.1499938964844,293.1499938964844,0.0083623034879565,-2762.941650390625,300.95904541015625,0.4724105596542358,0.050000000745058,0.2337944954633712,291.1735534667969,291.1499938964844,261.6268005371094,260.0458679199219,279.7797546386719,293.2748413085937,291.1741027832031,1.0,0.2750830352306366,0.806264340877533,0.806264340877533,1.0,1.0,-1.2180395126342771,0.5195813775062561,0.6984581351280212,0.2280953079462051,0.0,0.0,0.624485969543457,57.8621711730957,25.0,8.199416160583496,-13986.3896484375,222.459213256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850036621094,308.4222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18067.1640625,18000.0,0.0,0.0,0.3185824751853943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873401999473572,0.6873471736907959,-6.954747277632123e-06,0.0,0.0003233207098674,0.0,0.0,55.126739501953125,0.0,0.0,0.0,0.4392123520374298,4.0,0.0,1.0
479940,293.1561584472656,297.1499938964844,293.1499938964844,0.0932468846440315,-2164.917724609375,304.15106201171875,0.7281409502029419,0.1520389914512634,0.1380899846553802,293.2684326171875,297.1499938964844,293.1499938964844,0.0043102004565298,-340.26275634765625,296.9333801269531,0.4901891350746155,0.050000000745058,0.0489447116851806,293.1935119628906,297.1499938964844,293.1499938964844,0.2324679344892501,-3495.178955078125,304.1557006835937,0.9285017251968384,0.3175148069858551,0.2228617817163467,293.2135009765625,297.1499938964844,293.1499938964844,0.2995832562446594,-5782.56103515625,304.15771484375,0.9930030107498168,0.3885226249694824,0.3686535656452179,293.2743225097656,297.1499938964844,293.1499938964844,0.0082301739603281,-2731.07861328125,300.91851806640625,0.4901891350746155,0.050000000745058,0.2321726381778717,291.1784362792969,291.1499938964844,261.6584777832031,260.072021484375,279.7960510253906,293.2743530273437,291.1788330078125,1.0,0.2632802426815033,0.8058642148971558,0.8058642148971558,1.0,1.0,-1.2129971981048584,0.5173122882843018,0.6956849098205566,0.2267049849033355,0.0,0.0,0.6203581690788269,49.12887954711914,25.0,6.798842430114746,-13911.998046875,202.6696319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3243408203125,308.4290466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18079.447265625,18000.0,0.0,0.0,0.3175732791423797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791160702705383,0.6791229844093323,-6.88928321324056e-06,0.0,0.0003222964878659,0.0,0.0,53.78691101074219,0.0,0.0,0.0,0.4359718263149261,4.0,0.0,1.0
480000,293.1561584472656,297.1499938964844,293.1499938964844,0.0932468846440315,-2164.917724609375,304.15106201171875,0.7281409502029419,0.1520389914512634,0.1380899846553802,293.2684326171875,297.1499938964844,293.1499938964844,0.0043102004565298,-340.26275634765625,296.9333801269531,0.4901891350746155,0.050000000745058,0.0489447116851806,293.1935119628906,297.1499938964844,293.1499938964844,0.2324679344892501,-3495.178955078125,304.1557006835937,0.9285017251968384,0.3175148069858551,0.2228617817163467,293.2135009765625,297.1499938964844,293.1499938964844,0.2995832562446594,-5782.56103515625,304.15771484375,0.9930030107498168,0.3885226249694824,0.3686535656452179,293.2743225097656,297.1499938964844,293.1499938964844,0.0082301739603281,-2731.07861328125,300.91851806640625,0.4901891350746155,0.050000000745058,0.2321726381778717,291.1784362792969,291.1499938964844,261.6584777832031,260.072021484375,279.7960510253906,293.2743530273437,291.1788330078125,1.0,0.2632802426815033,0.8058642148971558,0.8058642148971558,1.0,1.0,-1.2129971981048584,0.5173122882843018,0.6956849098205566,0.2267049849033355,0.0,0.0,0.6203581690788269,49.12887954711914,25.0,6.798842430114746,-13911.998046875,202.6696319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3243408203125,308.4290466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18079.447265625,18000.0,0.0,0.0,0.3175732791423797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791160702705383,0.6791229844093323,-6.88928321324056e-06,0.0,0.0003222964878659,0.0,0.0,53.78691101074219,0.0,0.0,0.0,0.4359718263149261,4.0,0.0,1.0
480060,293.1542053222656,297.1499938964844,293.1499938964844,0.0931295454502105,-2162.507568359375,304.1509094238281,0.7441118955612183,0.1522800326347351,0.1381133645772934,293.2588195800781,297.1499938964844,293.1499938964844,0.0042799888178706,-337.7919616699219,296.9271850585937,0.501808762550354,0.050000000745058,0.0487470924854278,293.19110107421875,297.1499938964844,293.1499938964844,0.2313645482063293,-3481.806640625,304.1556701660156,0.9525265693664552,0.3169034123420715,0.2222916036844253,293.2012023925781,297.1499938964844,293.1499938964844,0.285151869058609,-5552.82958984375,304.1802062988281,0.9990000128746032,0.3893499374389648,0.3538279235363006,293.2733764648437,297.1499938964844,293.1499938964844,0.008129084482789,-2705.670654296875,300.8818359375,0.501808762550354,0.050000000745058,0.2312352210283279,291.1931457519531,291.1499938964844,261.6912841796875,260.0990295410156,279.8201904296875,293.2734375,291.197509765625,1.0,0.2542615234851837,0.8054942488670349,0.8054942488670349,1.0,1.0,-1.1931909322738647,0.5084434747695923,0.6847474575042725,0.2216493487358093,0.0,0.0,0.6141248345375061,43.83683395385742,28.0,31.27119827270508,-13736.92578125,185.38815307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858337402344,308.4786071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18107.384765625,18000.0,0.0,0.0,0.3161535561084747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6689719557762146,0.6689788103103638,-6.812559149693698e-06,0.0,0.0003208556736353,0.0,0.0,52.1859016418457,0.0,0.0,0.0,0.4319625198841095,4.0,0.0,1.0
480120,293.1542053222656,297.1499938964844,293.1499938964844,0.0931295454502105,-2162.507568359375,304.1509094238281,0.7441118955612183,0.1522800326347351,0.1381133645772934,293.2588195800781,297.1499938964844,293.1499938964844,0.0042799888178706,-337.7919616699219,296.9271850585937,0.501808762550354,0.050000000745058,0.0487470924854278,293.19110107421875,297.1499938964844,293.1499938964844,0.2313645482063293,-3481.806640625,304.1556701660156,0.9525265693664552,0.3169034123420715,0.2222916036844253,293.2012023925781,297.1499938964844,293.1499938964844,0.285151869058609,-5552.82958984375,304.1802062988281,0.9990000128746032,0.3893499374389648,0.3538279235363006,293.2733764648437,297.1499938964844,293.1499938964844,0.008129084482789,-2705.670654296875,300.8818359375,0.501808762550354,0.050000000745058,0.2312352210283279,291.1931457519531,291.1499938964844,261.6912841796875,260.0990295410156,279.8201904296875,293.2734375,291.197509765625,1.0,0.2542615234851837,0.8054942488670349,0.8054942488670349,1.0,1.0,-1.1931909322738647,0.5084434747695923,0.6847474575042725,0.2216493487358093,0.0,0.0,0.6141248345375061,43.83683395385742,28.0,31.27119827270508,-13736.92578125,185.38815307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858337402344,308.4786071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18107.384765625,18000.0,0.0,0.0,0.3161535561084747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6689719557762146,0.6689788103103638,-6.812559149693698e-06,0.0,0.0003208556736353,0.0,0.0,52.1859016418457,0.0,0.0,0.0,0.4319625198841095,4.0,0.0,1.0
480180,293.1526794433594,297.1499938964844,293.1499938964844,0.0929067805409431,-2157.82763671875,304.1509704589844,0.7546213865280151,0.1524809151887893,0.138199895620346,293.249267578125,297.1499938964844,293.1499938964844,0.0042536673136055,-335.376220703125,296.9366760253906,0.5094282031059265,0.050000000745058,0.0486377999186515,293.1890563964844,297.1499938964844,293.1499938964844,0.2299251854419708,-3464.06494140625,304.1561279296875,0.966254472732544,0.3162748217582702,0.2217702269554138,293.168212890625,297.1499938964844,293.1499938964844,0.2697600722312927,-5309.00048828125,304.1952514648437,0.9990000128746032,0.3947202265262604,0.3388539850711822,293.27203369140625,297.1499938964844,293.1499938964844,0.0080386605113744,-2681.139404296875,300.8523254394531,0.5094282031059265,0.050000000745058,0.2307167798280716,291.2303466796875,291.1499938964844,261.7248229980469,260.1265869140625,279.843505859375,293.27215576171875,291.23223876953125,1.0,0.2480824589729309,0.8051242828369141,0.8051242828369141,1.0,1.0,-1.1739379167556765,0.4998843371868133,0.6740536093711853,0.2166355848312378,0.0,0.0,0.6006487011909485,40.7905387878418,31.0,36.496826171875,-13502.9306640625,173.27670288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5032043457031,308.5083923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18226.44140625,18000.0,0.0,0.0,0.3138198852539062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645720899105072,0.6457275748252869,-6.653860054939287e-06,0.0,0.0003184872912243,0.0,0.0,48.72616958618164,0.0,0.0,0.0,0.4231567978858948,4.0,0.0,1.0
480240,293.1526794433594,297.1499938964844,293.1499938964844,0.0929067805409431,-2157.82763671875,304.1509704589844,0.7546213865280151,0.1524809151887893,0.138199895620346,293.249267578125,297.1499938964844,293.1499938964844,0.0042536673136055,-335.376220703125,296.9366760253906,0.5094282031059265,0.050000000745058,0.0486377999186515,293.1890563964844,297.1499938964844,293.1499938964844,0.2299251854419708,-3464.06494140625,304.1561279296875,0.966254472732544,0.3162748217582702,0.2217702269554138,293.168212890625,297.1499938964844,293.1499938964844,0.2697600722312927,-5309.00048828125,304.1952514648437,0.9990000128746032,0.3947202265262604,0.3388539850711822,293.27203369140625,297.1499938964844,293.1499938964844,0.0080386605113744,-2681.139404296875,300.8523254394531,0.5094282031059265,0.050000000745058,0.2307167798280716,291.2303466796875,291.1499938964844,261.7248229980469,260.1265869140625,279.843505859375,293.27215576171875,291.23223876953125,1.0,0.2480824589729309,0.8051242828369141,0.8051242828369141,1.0,1.0,-1.1739379167556765,0.4998843371868133,0.6740536093711853,0.2166355848312378,0.0,0.0,0.6006487011909485,40.7905387878418,31.0,36.496826171875,-13502.9306640625,173.27670288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5032043457031,308.5083923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18226.44140625,18000.0,0.0,0.0,0.3138198852539062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645720899105072,0.6457275748252869,-6.653860054939287e-06,0.0,0.0003184872912243,0.0,0.0,48.72616958618164,0.0,0.0,0.0,0.4231567978858948,4.0,0.0,1.0
480300,293.1520080566406,297.1499938964844,293.1499938964844,0.0929038524627685,-2157.718017578125,304.1507873535156,0.7585992813110352,0.1525789052248001,0.138251781463623,293.2445983886719,297.1499938964844,293.1499938964844,0.0042450306937098,-334.6651306152344,296.9353942871094,0.5123110413551331,0.050000000745058,0.0486002936959266,293.18804931640625,297.1499938964844,293.1499938964844,0.2294872254133224,-3458.836669921875,304.15582275390625,0.9709270000457764,0.3159790933132171,0.2215325087308883,293.15045166015625,297.1499938964844,293.1499938964844,0.2643745243549347,-5224.46826171875,304.19677734375,0.9990000128746032,0.3979782164096832,0.3335600197315216,293.2711486816406,297.1499938964844,293.1499938964844,0.0080044837668538,-2672.68359375,300.8351745605469,0.5123110413551331,0.050000000745058,0.230538859963417,291.236328125,291.1499938964844,261.7417907714844,260.1404724121094,279.8536071777344,293.2712707519531,291.23681640625,1.0,0.2459022998809814,0.8049392700195312,0.8049392700195312,1.0,1.0,-1.167100429534912,0.4968498349189758,0.670250654220581,0.2148399651050567,0.0,0.0,0.5942482948303223,39.742557525634766,31.0,23.620996475219727,-13397.4111328125,169.12657165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5796203613281,308.5189514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18239.228515625,18000.0,0.0,0.0,0.3122737407684326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6323049664497375,0.6323115229606628,-6.55263329463196e-06,0.0,0.0003169181582052,0.0,0.0,46.739776611328125,0.0,0.0,0.0,0.418077677488327,4.0,0.0,1.0
480360,293.1513671875,297.1499938964844,293.1499938964844,0.0929526463150978,-2158.65625,304.15057373046875,0.7617641687393188,0.1526807397603988,0.1383145600557327,293.239990234375,297.1499938964844,293.1499938964844,0.0042390190064907,-334.2157592773437,296.931640625,0.5145857930183411,0.050000000745058,0.0485720410943031,293.1870422363281,297.1499938964844,293.1499938964844,0.229176253080368,-3455.228271484375,304.15533447265625,0.9743906259536744,0.3156951665878296,0.2213101238012313,293.1337585449219,297.1499938964844,293.1499938964844,0.2602728307247162,-5160.65673828125,304.1956787109375,0.9990000128746032,0.4012513160705566,0.3295162618160248,293.2701416015625,297.1499938964844,293.1499938964844,0.007975885644555,-2666.049560546875,300.817138671875,0.5145857930183411,0.050000000745058,0.2304048538208007,291.2367553710937,291.1499938964844,261.7587585449219,260.15435791015625,279.8626403808594,293.270263671875,291.236328125,1.0,0.2442479431629181,0.8048520088195801,0.8048520088195801,1.0,1.0,-1.1618590354919434,0.4945349097251892,0.6673241257667542,0.2134570628404617,0.0,0.0,0.5883867740631104,38.95199966430664,49.0,10.558921813964844,-13308.142578125,165.9996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66168212890625,308.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18230.271484375,18000.0,0.0,0.0,0.3105117976665497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197178363800049,0.6197243332862854,-6.4549089984211605e-06,0.0,0.0003151299897581,0.0,0.0,44.90559768676758,0.0,0.0,0.0,0.4132898151874542,4.0,0.0,1.0
480420,293.150390625,297.1499938964844,293.1499938964844,0.0933537930250167,-2166.65234375,304.1496887207031,0.7557335495948792,0.1528470814228058,0.138534128665924,293.2311096191406,297.1499938964844,293.1499938964844,0.0042420523241162,-334.79888916015625,296.9107360839844,0.5098124146461487,0.050000000745058,0.0486327297985553,293.185302734375,297.1499938964844,293.1499938964844,0.2292308062314987,-3456.6708984375,304.1534118652344,0.965745449066162,0.3151125311851501,0.220953568816185,293.1160888671875,297.1499938964844,293.1499938964844,0.2681688666343689,-5294.9453125,304.1665344238281,0.9990000128746032,0.4053098559379577,0.3381372392177582,293.2681579589844,297.1499938964844,293.1499938964844,0.007955546490848,-2664.6845703125,300.7744140625,0.5098124146461487,0.050000000745058,0.2306927442550659,291.2110900878906,291.1499938964844,261.7927551269531,260.1820678710937,279.87017822265625,293.26824951171875,291.2052001953125,1.0,0.2484863698482513,0.8046775460243225,0.8046775460243225,1.0,1.0,-1.1724485158920288,0.4992845058441162,0.6731640100479126,0.2159049808979034,0.0,0.0,0.5812243223190308,40.63271713256836,67.0,-41.29483795166016,-13289.322265625,172.51174926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085327148437,308.5191955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18156.23046875,18000.0,0.0,0.0,0.3066843152046203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000749468803406,0.6000812649726868,-6.292666057561291e-06,0.0,0.0003112455888185,0.0,0.0,42.07743453979492,0.0,0.0,0.0,0.4058226644992828,4.0,0.0,1.0
480480,293.150390625,297.1499938964844,293.1499938964844,0.0933537930250167,-2166.65234375,304.1496887207031,0.7557335495948792,0.1528470814228058,0.138534128665924,293.2311096191406,297.1499938964844,293.1499938964844,0.0042420523241162,-334.79888916015625,296.9107360839844,0.5098124146461487,0.050000000745058,0.0486327297985553,293.185302734375,297.1499938964844,293.1499938964844,0.2292308062314987,-3456.6708984375,304.1534118652344,0.965745449066162,0.3151125311851501,0.220953568816185,293.1160888671875,297.1499938964844,293.1499938964844,0.2681688666343689,-5294.9453125,304.1665344238281,0.9990000128746032,0.4053098559379577,0.3381372392177582,293.2681579589844,297.1499938964844,293.1499938964844,0.007955546490848,-2664.6845703125,300.7744140625,0.5098124146461487,0.050000000745058,0.2306927442550659,291.2110900878906,291.1499938964844,261.7927551269531,260.1820678710937,279.87017822265625,293.26824951171875,291.2052001953125,1.0,0.2484863698482513,0.8046775460243225,0.8046775460243225,1.0,1.0,-1.1724485158920288,0.4992845058441162,0.6731640100479126,0.2159049808979034,0.0,0.0,0.5812243223190308,40.63271713256836,67.0,-41.29483795166016,-13289.322265625,172.51174926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085327148437,308.5191955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18156.23046875,18000.0,0.0,0.0,0.3066843152046203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000749468803406,0.6000812649726868,-6.292666057561291e-06,0.0,0.0003112455888185,0.0,0.0,42.07743453979492,0.0,0.0,0.0,0.4058226644992828,4.0,0.0,1.0
480540,293.1498413085937,297.1499938964844,293.1499938964844,0.0941530913114547,-2182.729248046875,304.1484680175781,0.7397708892822266,0.1529461443424224,0.1388100534677505,293.2225341796875,297.1499938964844,293.1499938964844,0.0042668604291975,-337.5528869628906,296.8669738769531,0.4977936148643493,0.050000000745058,0.0488112159073352,293.18389892578125,297.1499938964844,293.1499938964844,0.2302541732788086,-3470.431640625,304.15057373046875,0.9415615797042848,0.3144996762275696,0.2206654995679855,293.1345520019531,297.1499938964844,293.1499938964844,0.29219451546669,-5684.63818359375,304.1207275390625,0.9990000128746032,0.4025079011917114,0.3623132407665252,293.26715087890625,297.1499938964844,293.1499938964844,0.0079779792577028,-2678.100830078125,300.7177429199219,0.4977936148643493,0.050000000745058,0.2315393835306167,291.14080810546875,291.1499938964844,261.8263854980469,260.2094421386719,279.8682556152344,293.2671813964844,291.1329345703125,1.0,0.2590595483779907,0.8045030236244202,0.8045030236244202,1.0,1.0,-1.2026761770248413,0.5127719044685364,0.6899042129516602,0.2233515232801437,0.0,0.0,0.5868106484413147,45.58185958862305,70.0,-87.77075958251953,-13499.7822265625,191.98806762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8569030761719,308.49176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.5390625,18000.0,0.0,0.0,0.3034235835075378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6013545989990234,0.6013608574867249,-6.257972927414812e-06,0.0,0.0003079363668803,0.0,0.0,42.01163864135742,0.0,0.0,0.0,0.4058952033519745,4.0,0.0,1.0
480600,293.1498413085937,297.1499938964844,293.1499938964844,0.0941530913114547,-2182.729248046875,304.1484680175781,0.7397708892822266,0.1529461443424224,0.1388100534677505,293.2225341796875,297.1499938964844,293.1499938964844,0.0042668604291975,-337.5528869628906,296.8669738769531,0.4977936148643493,0.050000000745058,0.0488112159073352,293.18389892578125,297.1499938964844,293.1499938964844,0.2302541732788086,-3470.431640625,304.15057373046875,0.9415615797042848,0.3144996762275696,0.2206654995679855,293.1345520019531,297.1499938964844,293.1499938964844,0.29219451546669,-5684.63818359375,304.1207275390625,0.9990000128746032,0.4025079011917114,0.3623132407665252,293.26715087890625,297.1499938964844,293.1499938964844,0.0079779792577028,-2678.100830078125,300.7177429199219,0.4977936148643493,0.050000000745058,0.2315393835306167,291.14080810546875,291.1499938964844,261.8263854980469,260.2094421386719,279.8682556152344,293.2671813964844,291.1329345703125,1.0,0.2590595483779907,0.8045030236244202,0.8045030236244202,1.0,1.0,-1.2026761770248413,0.5127719044685364,0.6899042129516602,0.2233515232801437,0.0,0.0,0.5868106484413147,45.58185958862305,70.0,-87.77075958251953,-13499.7822265625,191.98806762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8569030761719,308.49176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.5390625,18000.0,0.0,0.0,0.3034235835075378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6013545989990234,0.6013608574867249,-6.257972927414812e-06,0.0,0.0003079363668803,0.0,0.0,42.01163864135742,0.0,0.0,0.0,0.4058952033519745,4.0,0.0,1.0
480660,293.1495666503906,297.1499938964844,293.1499938964844,0.0948547720909118,-2196.72509765625,304.1478271484375,0.7236872315406799,0.1530085057020187,0.1390716135501861,293.21417236328125,297.1499938964844,293.1499938964844,0.0042988997884094,-340.70709228515625,296.8303527832031,0.48575559258461,0.050000000745058,0.0490286499261856,293.1827392578125,297.1499938964844,293.1499938964844,0.2310926020145416,-3481.50830078125,304.1490478515625,0.9149248600006104,0.3138779997825622,0.2203888893127441,293.1781921386719,297.1499938964844,293.1499938964844,0.3067460060119629,-5914.32568359375,304.10870361328125,0.9909588098526,0.3940528631210327,0.3757208585739136,293.26763916015625,297.1499938964844,293.1499938964844,0.0080008301883935,-2690.731201171875,300.6592102050781,0.48575559258461,0.050000000745058,0.2325708121061325,291.0789489746094,291.1499938964844,261.859375,260.23614501953125,279.8745422363281,293.267578125,291.0770263671875,1.0,0.2682596445083618,0.8039678931236267,0.8039678931236267,1.0,1.0,-1.2199252843856812,0.5204418301582336,0.6994834542274475,0.2275926619768142,0.0,0.0,0.600989043712616,51.33966064453125,73.0,-63.32590866088867,-13725.1513671875,209.6424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7545166015625,308.4941101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17785.478515625,18000.0,0.0,0.0,0.3017797172069549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6240807771682739,0.6240872144699097,-6.387272151187062e-06,0.0,0.000306268048007,0.0,0.0,44.96215438842773,0.0,0.0,0.0,0.4140127301216125,4.0,0.0,1.0
480720,293.1495666503906,297.1499938964844,293.1499938964844,0.0948547720909118,-2196.72509765625,304.1478271484375,0.7236872315406799,0.1530085057020187,0.1390716135501861,293.21417236328125,297.1499938964844,293.1499938964844,0.0042988997884094,-340.70709228515625,296.8303527832031,0.48575559258461,0.050000000745058,0.0490286499261856,293.1827392578125,297.1499938964844,293.1499938964844,0.2310926020145416,-3481.50830078125,304.1490478515625,0.9149248600006104,0.3138779997825622,0.2203888893127441,293.1781921386719,297.1499938964844,293.1499938964844,0.3067460060119629,-5914.32568359375,304.10870361328125,0.9909588098526,0.3940528631210327,0.3757208585739136,293.26763916015625,297.1499938964844,293.1499938964844,0.0080008301883935,-2690.731201171875,300.6592102050781,0.48575559258461,0.050000000745058,0.2325708121061325,291.0789489746094,291.1499938964844,261.859375,260.23614501953125,279.8745422363281,293.267578125,291.0770263671875,1.0,0.2682596445083618,0.8039678931236267,0.8039678931236267,1.0,1.0,-1.2199252843856812,0.5204418301582336,0.6994834542274475,0.2275926619768142,0.0,0.0,0.600989043712616,51.33966064453125,73.0,-63.32590866088867,-13725.1513671875,209.6424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7545166015625,308.4941101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17785.478515625,18000.0,0.0,0.0,0.3017797172069549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6240807771682739,0.6240872144699097,-6.387272151187062e-06,0.0,0.000306268048007,0.0,0.0,44.96215438842773,0.0,0.0,0.0,0.4140127301216125,4.0,0.0,1.0
480780,293.1496887207031,297.1499938964844,293.1499938964844,0.0948729664087295,-2196.59716796875,304.1485290527344,0.7069665193557739,0.1529950648546219,0.1393268555402755,293.2065734863281,297.1499938964844,293.1499938964844,0.0043191169388592,-341.923095703125,296.8421325683594,0.4727043807506561,0.050000000745058,0.0492811687290668,293.181884765625,297.1499938964844,293.1499938964844,0.2302796095609665,-3471.091552734375,304.1507568359375,0.8911683559417725,0.313220202922821,0.2201288491487503,293.1992492675781,297.1499938964844,293.1499938964844,0.3017947077751159,-5827.7509765625,304.1304016113281,0.9650236964225768,0.3890206515789032,0.3701517283916473,293.2689208984375,297.1499938964844,293.1499938964844,0.0079886112362146,-2687.231689453125,300.62091064453125,0.4727043807506561,0.050000000745058,0.2337686419486999,291.10211181640625,291.1499938964844,261.89129638671875,260.2618713378906,279.89178466796875,293.2688293457031,291.10467529296875,1.0,0.2756914496421814,0.8034327626228333,0.8034327626228333,1.0,1.0,-1.215318202972412,0.5183234214782715,0.6969947814941406,0.226385235786438,0.0,0.0,0.6063908338546753,57.665992736816406,76.0,10.630936622619627,-13747.6748046875,221.100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5831298828125,308.4649963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17865.5546875,18000.0,0.0,0.0,0.3014124631881714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6422543525695801,0.6422609090805054,-6.545132691826439e-06,0.0,0.0003058953152503,0.0,0.0,47.72743606567383,0.0,0.0,0.0,0.4210004210472107,4.0,0.0,1.0
480840,293.1496887207031,297.1499938964844,293.1499938964844,0.0948729664087295,-2196.59716796875,304.1485290527344,0.7069665193557739,0.1529950648546219,0.1393268555402755,293.2065734863281,297.1499938964844,293.1499938964844,0.0043191169388592,-341.923095703125,296.8421325683594,0.4727043807506561,0.050000000745058,0.0492811687290668,293.181884765625,297.1499938964844,293.1499938964844,0.2302796095609665,-3471.091552734375,304.1507568359375,0.8911683559417725,0.313220202922821,0.2201288491487503,293.1992492675781,297.1499938964844,293.1499938964844,0.3017947077751159,-5827.7509765625,304.1304016113281,0.9650236964225768,0.3890206515789032,0.3701517283916473,293.2689208984375,297.1499938964844,293.1499938964844,0.0079886112362146,-2687.231689453125,300.62091064453125,0.4727043807506561,0.050000000745058,0.2337686419486999,291.10211181640625,291.1499938964844,261.89129638671875,260.2618713378906,279.89178466796875,293.2688293457031,291.10467529296875,1.0,0.2756914496421814,0.8034327626228333,0.8034327626228333,1.0,1.0,-1.215318202972412,0.5183234214782715,0.6969947814941406,0.226385235786438,0.0,0.0,0.6063908338546753,57.665992736816406,76.0,10.630936622619627,-13747.6748046875,221.100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5831298828125,308.4649963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17865.5546875,18000.0,0.0,0.0,0.3014124631881714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6422543525695801,0.6422609090805054,-6.545132691826439e-06,0.0,0.0003058953152503,0.0,0.0,47.72743606567383,0.0,0.0,0.0,0.4210004210472107,4.0,0.0,1.0
480900,293.1498718261719,297.1499938964844,293.1499938964844,0.0948751866817474,-2196.482666015625,304.1488037109375,0.6999690532684326,0.1529624015092849,0.1394069343805313,293.2032165527344,297.1499938964844,293.1499938964844,0.0043262243270874,-342.3592529296875,296.846435546875,0.4666086435317993,0.050000000745058,0.0493910014629364,293.1816101074219,297.1499938964844,293.1499938964844,0.22991843521595,-3466.556640625,304.1512756347656,0.8822299838066101,0.3128746747970581,0.2199747562408447,293.20343017578125,297.1499938964844,293.1499938964844,0.3003268539905548,-5802.91162109375,304.1365966796875,0.9539965391159058,0.3875755369663238,0.3686400949954986,293.2696228027344,297.1499938964844,293.1499938964844,0.0079788174480199,-2684.93994140625,300.6007995605469,0.4666086435317993,0.050000000745058,0.2342896461486816,291.1112060546875,291.1499938964844,261.9067687988281,260.2742919921875,279.899658203125,293.26953125,291.11236572265625,1.0,0.2789633274078369,0.8031651377677917,0.8031651377677917,1.0,1.0,-1.2141716480255127,0.517802357673645,0.6963692307472229,0.2260121405124664,0.0,0.0,0.60801762342453,60.42874526977539,76.0,14.504323959350586,-13729.7666015625,226.40753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4980773925781,308.41815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17908.68359375,18000.0,0.0,0.0,0.3014837205410003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6462016105651855,0.6462081670761108,-6.585770279343706e-06,0.0,0.0003059676673728,0.0,0.0,48.37818908691406,0.0,0.0,0.0,0.4226828813552856,4.0,0.0,1.0
480960,293.1500549316406,297.1499938964844,293.1499938964844,0.0948978811502456,-2196.818603515625,304.14898681640625,0.6938257813453674,0.1529266089200973,0.1394727975130081,293.2001037597656,297.1499938964844,293.1499938964844,0.0043338765390217,-342.88592529296875,296.8481750488281,0.4605236053466797,0.050000000745058,0.0494929291307926,293.181396484375,297.1499938964844,293.1499938964844,0.2296157330274582,-3462.811279296875,304.1515808105469,0.8744574785232544,0.3125152885913849,0.2198048830032348,293.20562744140625,297.1499938964844,293.1499938964844,0.299302190542221,-5785.603515625,304.140869140625,0.9440740942955016,0.3864660859107971,0.3675439059734344,293.270263671875,297.1499938964844,293.1499938964844,0.0079697370529174,-2683.15087890625,300.5794982910156,0.4605236053466797,0.050000000745058,0.2347731441259384,291.1157531738281,291.1499938964844,261.9218444824219,260.2863464355469,279.9070739746094,293.27020263671875,291.11651611328125,1.0,0.2820006012916565,0.8029174208641052,0.8029174208641052,1.0,1.0,-1.2134333848953247,0.5174649953842163,0.6959684491157532,0.2257461547851562,0.0,0.0,0.6098359823226929,62.99741744995117,79.0,13.604470252990724,-13715.3505859375,231.44998168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4176330566406,308.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17922.12109375,18000.0,0.0,0.0,0.3016736209392547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6500407457351685,0.6500473618507385,-6.619028681598138e-06,0.0,0.0003061603638343,0.0,0.0,48.979095458984375,0.0,0.0,0.0,0.4242331981658935,4.0,0.0,1.0
