time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481020,293.150390625,297.1499938964844,293.1499938964844,0.0949419289827346,-2197.501953125,304.14923095703125,0.683465838432312,0.1528587341308593,0.1395868808031082,293.1944580078125,297.1499938964844,293.1499938964844,0.0043481751345098,-343.88427734375,296.8503723144531,0.4502867460250854,0.050000000745058,0.0496787540614604,293.18115234375,297.1499938964844,293.1499938964844,0.2289954870939254,-3455.19287109375,304.1520690917969,0.861465573310852,0.3117677867412567,0.2194283902645111,293.20703125,297.1499938964844,293.1499938964844,0.2977948486804962,-5760.43603515625,304.1463317871094,0.9270126819610596,0.3847684860229492,0.3659862577915191,293.2713623046875,297.1499938964844,293.1499938964844,0.0079490914940834,-2679.031005859375,300.5365295410156,0.4502867460250854,0.050000000745058,0.2356546223163604,291.1227111816406,291.1499938964844,261.9506225585937,260.30926513671875,279.9209899902344,293.2713317871094,291.1233215332031,1.0,0.2874951064586639,0.8024219870567322,0.8024219870567322,1.0,1.0,-1.212529540061951,0.5170449614524841,0.6954846382141113,0.2253625243902206,0.0,0.0,0.6129934787750244,67.68675994873047,82.0,10.908828735351562,-13692.0693359375,240.8014678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2721862792969,308.291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.818359375,18000.0,0.0,0.0,0.3023585379123688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571518182754517,0.6571584939956665,-6.678347290289821e-06,0.0,0.0003068554797209,0.0,0.0,50.09014892578125,0.0,0.0,0.0,0.4270348846912384,4.0,0.0,1.0
481080,293.150390625,297.1499938964844,293.1499938964844,0.0949419289827346,-2197.501953125,304.14923095703125,0.683465838432312,0.1528587341308593,0.1395868808031082,293.1944580078125,297.1499938964844,293.1499938964844,0.0043481751345098,-343.88427734375,296.8503723144531,0.4502867460250854,0.050000000745058,0.0496787540614604,293.18115234375,297.1499938964844,293.1499938964844,0.2289954870939254,-3455.19287109375,304.1520690917969,0.861465573310852,0.3117677867412567,0.2194283902645111,293.20703125,297.1499938964844,293.1499938964844,0.2977948486804962,-5760.43603515625,304.1463317871094,0.9270126819610596,0.3847684860229492,0.3659862577915191,293.2713623046875,297.1499938964844,293.1499938964844,0.0079490914940834,-2679.031005859375,300.5365295410156,0.4502867460250854,0.050000000745058,0.2356546223163604,291.1227111816406,291.1499938964844,261.9506225585937,260.30926513671875,279.9209899902344,293.2713317871094,291.1233215332031,1.0,0.2874951064586639,0.8024219870567322,0.8024219870567322,1.0,1.0,-1.212529540061951,0.5170449614524841,0.6954846382141113,0.2253625243902206,0.0,0.0,0.6129934787750244,67.68675994873047,82.0,10.908828735351562,-13692.0693359375,240.8014678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2721862792969,308.291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.818359375,18000.0,0.0,0.0,0.3023585379123688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571518182754517,0.6571584939956665,-6.678347290289821e-06,0.0,0.0003068554797209,0.0,0.0,50.09014892578125,0.0,0.0,0.0,0.4270348846912384,4.0,0.0,1.0
481140,293.150634765625,297.1499938964844,293.1499938964844,0.0949926972389221,-2198.35107421875,304.1494140625,0.6749646067619324,0.1528004258871078,0.1396921128034591,293.18951416015625,297.1499938964844,293.1499938964844,0.0043612024746835,-344.8094787597656,296.8515014648437,0.4422191083431244,0.050000000745058,0.0498470403254032,293.1810607910156,297.1499938964844,293.1499938964844,0.2283692359924316,-3447.556884765625,304.1524353027344,0.8508709073066711,0.3109986782073974,0.2190208435058593,293.2066955566406,297.1499938964844,293.1499938964844,0.2966017425060272,-5740.94970703125,304.1495056152344,0.9130836725234984,0.3833868205547333,0.3647990226745605,293.2722473144531,297.1499938964844,293.1499938964844,0.0079259797930717,-2674.375244140625,300.493408203125,0.4422191083431244,0.050000000745058,0.2364529073238372,291.1277770996094,291.1499938964844,261.9773254394531,260.3303527832031,279.9337158203125,293.2721862792969,291.1282043457031,1.0,0.2923889458179474,0.8019265532493591,0.8019265532493591,1.0,1.0,-1.2119017839431765,0.5167468786239624,0.6951549053192139,0.2250519394874572,0.0,0.0,0.6156058311462402,71.93623352050781,85.0,7.958454132080078,-13671.8330078125,249.3347930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15093994140625,308.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.658203125,18000.0,0.0,0.0,0.3033344447612762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630280613899231,0.6630347967147827,-6.727907020831481e-06,0.0,0.0003078458830714,0.0,0.0,51.022762298583984,0.0,0.0,0.0,0.429361879825592,4.0,0.0,1.0
481200,293.150634765625,297.1499938964844,293.1499938964844,0.0949926972389221,-2198.35107421875,304.1494140625,0.6749646067619324,0.1528004258871078,0.1396921128034591,293.18951416015625,297.1499938964844,293.1499938964844,0.0043612024746835,-344.8094787597656,296.8515014648437,0.4422191083431244,0.050000000745058,0.0498470403254032,293.1810607910156,297.1499938964844,293.1499938964844,0.2283692359924316,-3447.556884765625,304.1524353027344,0.8508709073066711,0.3109986782073974,0.2190208435058593,293.2066955566406,297.1499938964844,293.1499938964844,0.2966017425060272,-5740.94970703125,304.1495056152344,0.9130836725234984,0.3833868205547333,0.3647990226745605,293.2722473144531,297.1499938964844,293.1499938964844,0.0079259797930717,-2674.375244140625,300.493408203125,0.4422191083431244,0.050000000745058,0.2364529073238372,291.1277770996094,291.1499938964844,261.9773254394531,260.3303527832031,279.9337158203125,293.2721862792969,291.1282043457031,1.0,0.2923889458179474,0.8019265532493591,0.8019265532493591,1.0,1.0,-1.2119017839431765,0.5167468786239624,0.6951549053192139,0.2250519394874572,0.0,0.0,0.6156058311462402,71.93623352050781,85.0,7.958454132080078,-13671.8330078125,249.3347930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15093994140625,308.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.658203125,18000.0,0.0,0.0,0.3033344447612762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630280613899231,0.6630347967147827,-6.727907020831481e-06,0.0,0.0003078458830714,0.0,0.0,51.022762298583984,0.0,0.0,0.0,0.429361879825592,4.0,0.0,1.0
481260,293.1507873535156,297.1499938964844,293.1499938964844,0.0950439795851707,-2199.22509765625,304.1495056152344,0.6677812337875366,0.152750164270401,0.139793261885643,293.1852111816406,297.1499938964844,293.1499938964844,0.0043732430785894,-345.6665954589844,296.85223388671875,0.4356405138969421,0.050000000745058,0.0500027872622013,293.1810302734375,297.1499938964844,293.1499938964844,0.2277265340089798,-3439.745361328125,304.1526794433594,0.8419143557548523,0.3102153241634369,0.2185933887958526,293.2057800292969,297.1499938964844,293.1499938964844,0.2955100834369659,-5723.4638671875,304.1514587402344,0.9019405841827391,0.382137656211853,0.3637553751468658,293.2728881835937,297.1499938964844,293.1499938964844,0.0079007465392351,-2669.162109375,300.45037841796875,0.4356405138969421,0.050000000745058,0.237191691994667,291.1321716308594,291.1499938964844,262.0015563964844,260.3492736816406,279.945068359375,293.2728576660156,291.1325988769531,1.0,0.296833336353302,0.8015138506889343,0.8015138506889343,1.0,1.0,-1.211331129074097,0.516481339931488,0.6948497295379639,0.2247676253318786,0.0,0.0,0.6176964044570923,75.8690414428711,73.0,6.733369827270508,-13656.1259765625,257.22821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05621337890625,308.1683349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17955.529296875,18000.0,0.0,0.0,0.3044756650924682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678751707077026,0.6678819060325623,-6.769313586119097e-06,0.0,0.0003090040991082,0.0,0.0,51.802955627441406,0.0,0.0,0.0,0.4312866926193237,4.0,0.0,1.0
481320,293.1507873535156,297.1499938964844,293.1499938964844,0.0950439795851707,-2199.22509765625,304.1495056152344,0.6677812337875366,0.152750164270401,0.139793261885643,293.1852111816406,297.1499938964844,293.1499938964844,0.0043732430785894,-345.6665954589844,296.85223388671875,0.4356405138969421,0.050000000745058,0.0500027872622013,293.1810302734375,297.1499938964844,293.1499938964844,0.2277265340089798,-3439.745361328125,304.1526794433594,0.8419143557548523,0.3102153241634369,0.2185933887958526,293.2057800292969,297.1499938964844,293.1499938964844,0.2955100834369659,-5723.4638671875,304.1514587402344,0.9019405841827391,0.382137656211853,0.3637553751468658,293.2728881835937,297.1499938964844,293.1499938964844,0.0079007465392351,-2669.162109375,300.45037841796875,0.4356405138969421,0.050000000745058,0.237191691994667,291.1321716308594,291.1499938964844,262.0015563964844,260.3492736816406,279.945068359375,293.2728576660156,291.1325988769531,1.0,0.296833336353302,0.8015138506889343,0.8015138506889343,1.0,1.0,-1.211331129074097,0.516481339931488,0.6948497295379639,0.2247676253318786,0.0,0.0,0.6176964044570923,75.8690414428711,73.0,6.733369827270508,-13656.1259765625,257.22821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05621337890625,308.1683349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17955.529296875,18000.0,0.0,0.0,0.3044756650924682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678751707077026,0.6678819060325623,-6.769313586119097e-06,0.0,0.0003090040991082,0.0,0.0,51.802955627441406,0.0,0.0,0.0,0.4312866926193237,4.0,0.0,1.0
481380,293.1507263183594,297.1499938964844,293.1499938964844,0.0949616581201553,-2197.557861328125,304.1498107910156,0.6686147451400757,0.1527429670095443,0.1397524029016494,293.181396484375,297.1499938964844,293.1499938964844,0.004369166214019,-345.2804870605469,296.8540954589844,0.436434656381607,0.050000000745058,0.0499829724431037,293.1809387207031,297.1499938964844,293.1499938964844,0.2268851399421692,-3429.464111328125,304.1531982421875,0.8422657251358032,0.3094466924667358,0.2180381119251251,293.2044982910156,297.1499938964844,293.1499938964844,0.2942549586296081,-5703.56884765625,304.153076171875,0.902172327041626,0.3809810876846313,0.3626241981983185,293.2732849121094,297.1499938964844,293.1499938964844,0.007840309292078,-2654.341064453125,300.408447265625,0.436434656381607,0.050000000745058,0.2370976954698562,291.13836669921875,291.1499938964844,262.02294921875,260.36578369140625,279.9559936523437,293.2732849121094,291.1392517089844,1.0,0.2955122292041778,0.8011011481285095,0.8011011481285095,1.0,1.0,-1.2091220617294312,0.5154803991317749,0.693641722202301,0.2240834981203079,0.0,0.0,0.6188926100730896,75.33304595947266,61.0,9.534390449523926,-13632.580078125,255.28924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898376464844,308.135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.6953125,18000.0,0.0,0.0,0.3056569993495941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712929010391235,0.6712997555732727,-6.800536539230961e-06,0.0,0.0003102030023001,0.0,0.0,52.369659423828125,0.0,0.0,0.0,0.4326555132865906,4.0,0.0,1.0
481440,293.1507263183594,297.1499938964844,293.1499938964844,0.0949616581201553,-2197.557861328125,304.1498107910156,0.6686147451400757,0.1527429670095443,0.1397524029016494,293.181396484375,297.1499938964844,293.1499938964844,0.004369166214019,-345.2804870605469,296.8540954589844,0.436434656381607,0.050000000745058,0.0499829724431037,293.1809387207031,297.1499938964844,293.1499938964844,0.2268851399421692,-3429.464111328125,304.1531982421875,0.8422657251358032,0.3094466924667358,0.2180381119251251,293.2044982910156,297.1499938964844,293.1499938964844,0.2942549586296081,-5703.56884765625,304.153076171875,0.902172327041626,0.3809810876846313,0.3626241981983185,293.2732849121094,297.1499938964844,293.1499938964844,0.007840309292078,-2654.341064453125,300.408447265625,0.436434656381607,0.050000000745058,0.2370976954698562,291.13836669921875,291.1499938964844,262.02294921875,260.36578369140625,279.9559936523437,293.2732849121094,291.1392517089844,1.0,0.2955122292041778,0.8011011481285095,0.8011011481285095,1.0,1.0,-1.2091220617294312,0.5154803991317749,0.693641722202301,0.2240834981203079,0.0,0.0,0.6188926100730896,75.33304595947266,61.0,9.534390449523926,-13632.580078125,255.28924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898376464844,308.135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.6953125,18000.0,0.0,0.0,0.3056569993495941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712929010391235,0.6712997555732727,-6.800536539230961e-06,0.0,0.0003102030023001,0.0,0.0,52.369659423828125,0.0,0.0,0.0,0.4326555132865906,4.0,0.0,1.0
481500,293.1505432128906,297.1499938964844,293.1499938964844,0.0948876142501831,-2196.090087890625,304.1499938964844,0.6715377569198608,0.1527720093727111,0.1397073417901992,293.1796569824219,297.1499938964844,293.1499938964844,0.0043618930503726,-344.6737365722656,296.8559875488281,0.439100980758667,0.050000000745058,0.0499185472726821,293.1808166503906,297.1499938964844,293.1499938964844,0.2263978570699691,-3423.494384765625,304.15350341796875,0.8453083038330078,0.3090806007385254,0.2177315205335617,293.2037353515625,297.1499938964844,293.1499938964844,0.2935627698898315,-5692.6435546875,304.1537780761719,0.9056877493858336,0.3804411590099334,0.3620399832725525,293.2733459472656,297.1499938964844,293.1499938964844,0.0077992444857954,-2643.848876953125,300.3882751464844,0.439100980758667,0.050000000745058,0.2367921024560928,291.1430053710937,291.1499938964844,262.0325012207031,260.3730163574219,279.9611511230469,293.2733459472656,291.1439819335937,1.0,0.2933362126350403,0.8008947968482971,0.8008947968482971,1.0,1.0,-1.207554817199707,0.5147736668586731,0.6927810907363892,0.2236244976520538,0.0,0.0,0.6189026832580566,73.67788696289062,61.0,11.370576858520508,-13616.48828125,251.2978973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9685974121094,308.12518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.72265625,18000.0,0.0,0.0,0.3062123358249664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671986997127533,0.6719938516616821,-6.80914399708854e-06,0.0,0.0003107665979769,0.0,0.0,52.49899673461914,0.0,0.0,0.0,0.4329510629177093,4.0,0.0,1.0
481560,293.1502380371094,297.1499938964844,293.1499938964844,0.0948059856891632,-2194.4794921875,304.150146484375,0.6758710145950317,0.1528215855360031,0.1396560370922088,293.177978515625,297.1499938964844,293.1499938964844,0.0043521681800484,-343.878662109375,296.85809326171875,0.4431028366088867,0.050000000745058,0.0498275309801101,293.1806335449219,297.1499938964844,293.1499938964844,0.2258903384208679,-3417.280517578125,304.1537780761719,0.8499630689620972,0.3087262511253357,0.2174136638641357,293.2029113769531,297.1499938964844,293.1499938964844,0.2928554713726043,-5681.51513671875,304.15435791015625,0.9113178849220276,0.3799250721931457,0.3614521622657776,293.2733154296875,297.1499938964844,293.1499938964844,0.0077533349394798,-2631.979736328125,300.368408203125,0.4431028366088867,0.050000000745058,0.2363603562116623,291.1479187011719,291.1499938964844,262.04119873046875,260.3795166015625,279.9659729003906,293.2733459472656,291.14892578125,1.0,0.2903509140014648,0.8006941080093384,0.8006941080093384,1.0,1.0,-1.2057788372039795,0.5139741897583008,0.6918046474456787,0.2231148779392242,0.0,0.0,0.6185550093650818,71.34642791748047,49.0,12.55348300933838,-13597.7353515625,245.85166931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,308.1185607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.814453125,18000.0,0.0,0.0,0.3067185878753662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719035506248474,0.6719103455543518,-6.811650109739276e-06,0.0,0.0003112803678959,0.0,0.0,52.5050048828125,0.0,0.0,0.0,0.4329457581043243,4.0,0.0,1.0
481620,293.1494445800781,297.1499938964844,293.1499938964844,0.094636432826519,-2191.150146484375,304.1503601074219,0.6886110901832581,0.1529749780893325,0.1395469158887863,293.1748962402344,297.1499938964844,293.1499938964844,0.0043273395858705,-341.8819580078125,296.8625183105469,0.4552853405475616,0.050000000745058,0.0495847165584564,293.1801452636719,297.1499938964844,293.1499938964844,0.224844142794609,-3404.490234375,304.1542663574219,0.8640615344047546,0.3080477118492126,0.2167554497718811,293.2010498046875,297.1499938964844,293.1499938964844,0.2914310097694397,-5659.2001953125,304.1552734375,0.9290457367897034,0.3789576590061188,0.3602791428565979,293.27301025390625,297.1499938964844,293.1499938964844,0.0076515250839293,-2605.341552734375,300.3295288085937,0.4552853405475616,0.050000000745058,0.2352085411548614,291.1577453613281,291.1499938964844,262.055908203125,260.3902587890625,279.974609375,293.2730407714844,291.1587219238281,1.0,0.282412439584732,0.8002927899360657,0.8002927899360657,1.0,1.0,-1.2017760276794434,0.5121734142303467,0.6896025538444519,0.2219871878623962,0.0,0.0,0.6168713569641113,65.13815307617188,37.0,13.348068237304688,-13554.349609375,231.683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95428466796875,308.1163024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18024.990234375,18000.0,0.0,0.0,0.3075211644172668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695789694786072,0.6695857644081116,-6.798859431000892e-06,0.0,0.0003120948967989,0.0,0.0,52.16986846923828,0.0,0.0,0.0,0.4320847690105438,4.0,0.0,1.0
481680,293.1494445800781,297.1499938964844,293.1499938964844,0.094636432826519,-2191.150146484375,304.1503601074219,0.6886110901832581,0.1529749780893325,0.1395469158887863,293.1748962402344,297.1499938964844,293.1499938964844,0.0043273395858705,-341.8819580078125,296.8625183105469,0.4552853405475616,0.050000000745058,0.0495847165584564,293.1801452636719,297.1499938964844,293.1499938964844,0.224844142794609,-3404.490234375,304.1542663574219,0.8640615344047546,0.3080477118492126,0.2167554497718811,293.2010498046875,297.1499938964844,293.1499938964844,0.2914310097694397,-5659.2001953125,304.1552734375,0.9290457367897034,0.3789576590061188,0.3602791428565979,293.27301025390625,297.1499938964844,293.1499938964844,0.0076515250839293,-2605.341552734375,300.3295288085937,0.4552853405475616,0.050000000745058,0.2352085411548614,291.1577453613281,291.1499938964844,262.055908203125,260.3902587890625,279.974609375,293.2730407714844,291.1587219238281,1.0,0.282412439584732,0.8002927899360657,0.8002927899360657,1.0,1.0,-1.2017760276794434,0.5121734142303467,0.6896025538444519,0.2219871878623962,0.0,0.0,0.6168713569641113,65.13815307617188,37.0,13.348068237304688,-13554.349609375,231.683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95428466796875,308.1163024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18024.990234375,18000.0,0.0,0.0,0.3075211644172668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695789694786072,0.6695857644081116,-6.798859431000892e-06,0.0,0.0003120948967989,0.0,0.0,52.16986846923828,0.0,0.0,0.0,0.4320847690105438,4.0,0.0,1.0
481740,293.1484680175781,297.1499938964844,293.1499938964844,0.0944749265909195,-2187.99462890625,304.1505126953125,0.706954836845398,0.1531886309385299,0.1394407600164413,293.1720886230469,297.1499938964844,293.1499938964844,0.0042976420372724,-339.5264587402344,296.8667907714844,0.4725329875946045,0.050000000745058,0.0492844991385936,293.1795654296875,297.1499938964844,293.1499938964844,0.2237870395183563,-3391.597900390625,304.15460205078125,0.885254442691803,0.3074002563953399,0.2160782665014267,293.1990966796875,297.1499938964844,293.1499938964844,0.290031373500824,-5637.384765625,304.1558532714844,0.9545948505401612,0.3780651390552521,0.3591227531433105,293.2723693847656,297.1499938964844,293.1499938964844,0.0075417072512209,-2576.28173828125,300.2914123535156,0.4725329875946045,0.050000000745058,0.2337844520807266,291.16680908203125,291.1499938964844,262.06671142578125,260.39764404296875,279.9816589355469,293.2724304199219,291.1676330566406,1.0,0.2723829746246338,0.799891471862793,0.799891471862793,1.0,1.0,-1.1973779201507568,0.5101953148841858,0.687182605266571,0.2207679748535156,0.0,0.0,0.6140229105949402,57.47120666503906,25.0,12.450357437133787,-13505.052734375,214.49839782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98321533203125,308.1274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18048.916015625,18000.0,0.0,0.0,0.307964414358139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646515130996704,0.6646583080291748,-6.7643477450474165e-06,0.0,0.0003125447256024,0.0,0.0,51.41928482055664,0.0,0.0,0.0,0.4301984310150146,4.0,0.0,1.0
481800,293.1484680175781,297.1499938964844,293.1499938964844,0.0944749265909195,-2187.99462890625,304.1505126953125,0.706954836845398,0.1531886309385299,0.1394407600164413,293.1720886230469,297.1499938964844,293.1499938964844,0.0042976420372724,-339.5264587402344,296.8667907714844,0.4725329875946045,0.050000000745058,0.0492844991385936,293.1795654296875,297.1499938964844,293.1499938964844,0.2237870395183563,-3391.597900390625,304.15460205078125,0.885254442691803,0.3074002563953399,0.2160782665014267,293.1990966796875,297.1499938964844,293.1499938964844,0.290031373500824,-5637.384765625,304.1558532714844,0.9545948505401612,0.3780651390552521,0.3591227531433105,293.2723693847656,297.1499938964844,293.1499938964844,0.0075417072512209,-2576.28173828125,300.2914123535156,0.4725329875946045,0.050000000745058,0.2337844520807266,291.16680908203125,291.1499938964844,262.06671142578125,260.39764404296875,279.9816589355469,293.2724304199219,291.1676330566406,1.0,0.2723829746246338,0.799891471862793,0.799891471862793,1.0,1.0,-1.1973779201507568,0.5101953148841858,0.687182605266571,0.2207679748535156,0.0,0.0,0.6140229105949402,57.47120666503906,25.0,12.450357437133787,-13505.052734375,214.49839782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98321533203125,308.1274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18048.916015625,18000.0,0.0,0.0,0.307964414358139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646515130996704,0.6646583080291748,-6.7643477450474165e-06,0.0,0.0003125447256024,0.0,0.0,51.41928482055664,0.0,0.0,0.0,0.4301984310150146,4.0,0.0,1.0
481860,293.1473693847656,297.1499938964844,293.1499938964844,0.0943349599838256,-2185.274658203125,304.15057373046875,0.7299569845199585,0.1534492224454879,0.1393450051546096,293.1695861816406,297.1499938964844,293.1499938964844,0.0042651044204831,-336.9753112792969,296.87030029296875,0.4900313913822174,0.050000000745058,0.0489477925002574,293.178955078125,297.1499938964844,293.1499938964844,0.22275111079216,-3379.00048828125,304.15478515625,0.915978193283081,0.3067792654037475,0.2153934240341186,293.19708251953125,297.1499938964844,293.1499938964844,0.288687914609909,-5616.53955078125,304.1561279296875,0.9849151968955994,0.3772299885749817,0.3579878509044647,293.271484375,297.1499938964844,293.1499938964844,0.0074284258298575,-2546.06982421875,300.2537536621094,0.4900313913822174,0.050000000745058,0.2321872562170028,291.1741943359375,291.1499938964844,262.0732727050781,260.40142822265625,279.9868469238281,293.27154541015625,291.1748352050781,1.0,0.2607057988643646,0.7995306849479675,0.7995306849479675,1.0,1.0,-1.192757487297058,0.5081208944320679,0.684636652469635,0.2195059806108474,0.0,0.0,0.6102889776229858,48.87752151489258,25.0,10.297164916992188,-13451.873046875,195.4827117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374450683594,308.1495666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18067.4765625,18000.0,0.0,0.0,0.3079860508441925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576401591300964,0.6576468348503113,-6.7122464315616526e-06,0.0,0.0003125666698906,0.0,0.0,50.34478759765625,0.0,0.0,0.0,0.4274960458278656,4.0,0.0,1.0
481920,293.1473693847656,297.1499938964844,293.1499938964844,0.0943349599838256,-2185.274658203125,304.15057373046875,0.7299569845199585,0.1534492224454879,0.1393450051546096,293.1695861816406,297.1499938964844,293.1499938964844,0.0042651044204831,-336.9753112792969,296.87030029296875,0.4900313913822174,0.050000000745058,0.0489477925002574,293.178955078125,297.1499938964844,293.1499938964844,0.22275111079216,-3379.00048828125,304.15478515625,0.915978193283081,0.3067792654037475,0.2153934240341186,293.19708251953125,297.1499938964844,293.1499938964844,0.288687914609909,-5616.53955078125,304.1561279296875,0.9849151968955994,0.3772299885749817,0.3579878509044647,293.271484375,297.1499938964844,293.1499938964844,0.0074284258298575,-2546.06982421875,300.2537536621094,0.4900313913822174,0.050000000745058,0.2321872562170028,291.1741943359375,291.1499938964844,262.0732727050781,260.40142822265625,279.9868469238281,293.27154541015625,291.1748352050781,1.0,0.2607057988643646,0.7995306849479675,0.7995306849479675,1.0,1.0,-1.192757487297058,0.5081208944320679,0.684636652469635,0.2195059806108474,0.0,0.0,0.6102889776229858,48.87752151489258,25.0,10.297164916992188,-13451.873046875,195.4827117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374450683594,308.1495666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18067.4765625,18000.0,0.0,0.0,0.3079860508441925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576401591300964,0.6576468348503113,-6.7122464315616526e-06,0.0,0.0003125666698906,0.0,0.0,50.34478759765625,0.0,0.0,0.0,0.4274960458278656,4.0,0.0,1.0
481980,293.14630126953125,297.1499938964844,293.1499938964844,0.0943133234977722,-2184.800537109375,304.1504211425781,0.7481744289398193,0.1537310630083084,0.1393838226795196,293.16729736328125,297.1499938964844,293.1499938964844,0.0042438642121851,-335.2901306152344,296.8731689453125,0.5031923651695251,0.050000000745058,0.0487261526286602,293.1783752441406,297.1499938964844,293.1499938964844,0.2218456268310547,-3368.034423828125,304.1546936035156,0.9432725310325624,0.3061605095863342,0.2147995233535766,293.1929626464844,297.1499938964844,293.1499938964844,0.2819627523422241,-5508.8876953125,304.1663818359375,0.9990000128746032,0.3768478333950043,0.3509997129440307,293.2704467773437,297.1499938964844,293.1499938964844,0.007340042386204,-2522.49560546875,300.2164001464844,0.5031923651695251,0.050000000745058,0.2311358898878097,291.1801147460937,291.1499938964844,262.07525634765625,260.4012756347656,279.9931640625,293.2705078125,291.1816101074219,1.0,0.2520465850830078,0.7991698384284973,0.7991698384284973,1.0,1.0,-1.182184100151062,0.5033736824989319,0.6788104176521301,0.2168318182229995,0.0,0.0,0.6059229969978333,43.11489868164063,25.0,13.95592975616455,-13359.84375,180.4726104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,308.1938171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18079.345703125,18000.0,0.0,0.0,0.3075513541698456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492546796798706,0.6492613554000854,-6.648382623097859e-06,0.0,0.0003121255140285,0.0,0.0,49.06852722167969,0.0,0.0,0.0,0.4242575168609619,4.0,0.0,1.0
482040,293.14630126953125,297.1499938964844,293.1499938964844,0.0943133234977722,-2184.800537109375,304.1504211425781,0.7481744289398193,0.1537310630083084,0.1393838226795196,293.16729736328125,297.1499938964844,293.1499938964844,0.0042438642121851,-335.2901306152344,296.8731689453125,0.5031923651695251,0.050000000745058,0.0487261526286602,293.1783752441406,297.1499938964844,293.1499938964844,0.2218456268310547,-3368.034423828125,304.1546936035156,0.9432725310325624,0.3061605095863342,0.2147995233535766,293.1929626464844,297.1499938964844,293.1499938964844,0.2819627523422241,-5508.8876953125,304.1663818359375,0.9990000128746032,0.3768478333950043,0.3509997129440307,293.2704467773437,297.1499938964844,293.1499938964844,0.007340042386204,-2522.49560546875,300.2164001464844,0.5031923651695251,0.050000000745058,0.2311358898878097,291.1801147460937,291.1499938964844,262.07525634765625,260.4012756347656,279.9931640625,293.2705078125,291.1816101074219,1.0,0.2520465850830078,0.7991698384284973,0.7991698384284973,1.0,1.0,-1.182184100151062,0.5033736824989319,0.6788104176521301,0.2168318182229995,0.0,0.0,0.6059229969978333,43.11489868164063,25.0,13.95592975616455,-13359.84375,180.4726104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,308.1938171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18079.345703125,18000.0,0.0,0.0,0.3075513541698456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492546796798706,0.6492613554000854,-6.648382623097859e-06,0.0,0.0003121255140285,0.0,0.0,49.06852722167969,0.0,0.0,0.0,0.4242575168609619,4.0,0.0,1.0
482100,293.1458740234375,297.1499938964844,293.1499938964844,0.0942340120673179,-2183.075439453125,304.1504821777344,0.7544991970062256,0.1538613885641098,0.1394467949867248,293.1662902832031,297.1499938964844,293.1499938964844,0.0042361039668321,-334.504150390625,296.8812561035156,0.507721483707428,0.050000000745058,0.0486610196530818,293.17822265625,297.1499938964844,293.1499938964844,0.2211821377277374,-3359.750244140625,304.1550598144531,0.9519123435020448,0.305834412574768,0.2145325243473053,293.1829833984375,297.1499938964844,293.1499938964844,0.2731445133686065,-5367.53662109375,304.17938232421875,0.9990000128746032,0.3782594799995422,0.3420820832252502,293.26983642578125,297.1499938964844,293.1499938964844,0.0073007084429264,-2510.890380859375,300.2017517089844,0.507721483707428,0.050000000745058,0.2308269143104553,291.19500732421875,291.1499938964844,262.07440185546875,260.399658203125,279.9983825683594,293.2698974609375,291.19921875,1.0,0.2482980489730835,0.798989474773407,0.798989474773407,1.0,1.0,-1.1707841157913208,0.4983011782169342,0.6724829077720642,0.2139295190572738,0.0,0.0,0.6015468835830688,41.30328750610352,25.0,33.25727081298828,-13269.560546875,173.3417205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650695800781,308.2358093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18110.140625,18000.0,0.0,0.0,0.3070436418056488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.643251359462738,0.6432579755783081,-6.6082284320145845e-06,0.0,0.0003116102598141,0.0,0.0,48.19936752319336,0.0,0.0,0.0,0.4219327569007873,4.0,0.0,1.0
482160,293.14556884765625,297.1499938964844,293.1499938964844,0.0941219702363014,-2180.692626953125,304.1506042480469,0.7605093121528625,0.15397709608078,0.1395022571086883,293.1654357910156,297.1499938964844,293.1499938964844,0.0042266258969902,-333.55242919921875,296.8917541503906,0.5120614767074585,0.050000000745058,0.0486035160720348,293.1781616210937,297.1499938964844,293.1499938964844,0.2204427868127823,-3350.498291015625,304.1554870605469,0.9596351981163024,0.3054864108562469,0.2142555564641952,293.1683654785156,297.1499938964844,293.1499938964844,0.2649810314178467,-5236.8203125,304.1888122558594,0.9990000128746032,0.3807093203067779,0.3340111076831817,293.2691345214844,297.1499938964844,293.1499938964844,0.0072609866037964,-2498.904052734375,300.1888732910156,0.5120614767074585,0.050000000745058,0.2305541634559631,291.2146301269531,291.1499938964844,262.072265625,260.3969421386719,280.0023498535156,293.26922607421875,291.2182006835937,1.0,0.2449133694171905,0.7988559007644653,0.7988559007644653,1.0,1.0,-1.1604331731796265,0.4937051832675934,0.6667280793190002,0.2113031446933746,0.0,0.0,0.595268189907074,39.70124816894531,28.0,40.5594367980957,-13164.9609375,167.05735778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2323303222656,308.2655334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18170.03125,18000.0,0.0,0.0,0.3062750399112701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633188784122467,0.6331953406333923,-6.543776180478744e-06,0.0,0.0003108302480541,0.0,0.0,46.77999877929688,0.0,0.0,0.0,0.418177992105484,4.0,0.0,1.0
482220,293.14508056640625,297.1499938964844,293.1499938964844,0.0940763503313064,-2179.608642578125,304.15045166015625,0.7694553136825562,0.1541875451803207,0.1396225690841674,293.1640930175781,297.1499938964844,293.1499938964844,0.0042135007679462,-332.3524475097656,296.9007263183594,0.5185388922691345,0.050000000745058,0.0485256016254425,293.17828369140625,297.1499938964844,293.1499938964844,0.2193572521209716,-3337.188720703125,304.1554260253906,0.96995609998703,0.3047470152378082,0.2136932462453842,293.1348571777344,297.1499938964844,293.1499938964844,0.2535695433616638,-5055.5625,304.19451904296875,0.9990000128746032,0.3870387971401214,0.3227514028549194,293.2674255371094,297.1499938964844,293.1499938964844,0.0071982322260737,-2481.197021484375,300.15826416015625,0.5185388922691345,0.050000000745058,0.2301845550537109,291.2335205078125,291.1499938964844,262.06396484375,260.3880615234375,280.0052185058594,293.267578125,291.2338256835937,1.0,0.2403169423341751,0.7985888719558716,0.7985888719558716,1.0,1.0,-1.145846962928772,0.4872410893440246,0.6586058735847473,0.2075778543949127,0.0,0.0,0.5825016498565674,37.52404022216797,46.0,21.14449119567871,-12972.9111328125,158.52615356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4033203125,308.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18221.970703125,18000.0,0.0,0.0,0.3039059340953827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080843806266785,0.6080907583236694,-6.36629465589067e-06,0.0,0.0003084258933085,0.0,0.0,43.25865173339844,0.0,0.0,0.0,0.4088638722896576,4.0,0.0,1.0
482280,293.14508056640625,297.1499938964844,293.1499938964844,0.0940763503313064,-2179.608642578125,304.15045166015625,0.7694553136825562,0.1541875451803207,0.1396225690841674,293.1640930175781,297.1499938964844,293.1499938964844,0.0042135007679462,-332.3524475097656,296.9007263183594,0.5185388922691345,0.050000000745058,0.0485256016254425,293.17828369140625,297.1499938964844,293.1499938964844,0.2193572521209716,-3337.188720703125,304.1554260253906,0.96995609998703,0.3047470152378082,0.2136932462453842,293.1348571777344,297.1499938964844,293.1499938964844,0.2535695433616638,-5055.5625,304.19451904296875,0.9990000128746032,0.3870387971401214,0.3227514028549194,293.2674255371094,297.1499938964844,293.1499938964844,0.0071982322260737,-2481.197021484375,300.15826416015625,0.5185388922691345,0.050000000745058,0.2301845550537109,291.2335205078125,291.1499938964844,262.06396484375,260.3880615234375,280.0052185058594,293.267578125,291.2338256835937,1.0,0.2403169423341751,0.7985888719558716,0.7985888719558716,1.0,1.0,-1.145846962928772,0.4872410893440246,0.6586058735847473,0.2075778543949127,0.0,0.0,0.5825016498565674,37.52404022216797,46.0,21.14449119567871,-12972.9111328125,158.52615356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4033203125,308.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18221.970703125,18000.0,0.0,0.0,0.3039059340953827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080843806266785,0.6080907583236694,-6.36629465589067e-06,0.0,0.0003084258933085,0.0,0.0,43.25865173339844,0.0,0.0,0.0,0.4088638722896576,4.0,0.0,1.0
482340,293.1449279785156,297.1499938964844,293.1499938964844,0.0944239944219589,-2186.5126953125,304.14971923828125,0.7641729116439819,0.1543444842100143,0.1398268342018127,293.1632080078125,297.1499938964844,293.1499938964844,0.004217273555696,-332.9203491210937,296.88702392578125,0.5143336057662964,0.050000000745058,0.0485752150416374,293.17877197265625,297.1499938964844,293.1499938964844,0.2190959304571151,-3334.63525390625,304.15399169921875,0.9620254039764404,0.3039314448833465,0.2131781876087188,293.1155090332031,297.1499938964844,293.1499938964844,0.2600215971469879,-5166.66943359375,304.1681213378906,0.9990000128746032,0.3914054334163666,0.3299594521522522,293.2656555175781,297.1499938964844,293.1499938964844,0.0071745472960174,-2477.613525390625,300.11639404296875,0.5143336057662964,0.050000000745058,0.2304199039936065,291.2134704589844,291.1499938964844,262.04998779296875,260.3743896484375,279.9945678710937,293.2657470703125,291.2079162597656,1.0,0.2439389526844024,0.7983217835426331,0.7983217835426331,1.0,1.0,-1.1544554233551023,0.4910699725151062,0.6633853912353516,0.2095579504966735,0.0,0.0,0.5746254920959473,38.895599365234375,64.0,-33.592796325683594,-12953.103515625,163.71006774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5775451660156,308.3135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18161.97265625,18000.0,0.0,0.0,0.3007878959178924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876665711402893,0.587672770023346,-6.2044687183515634e-06,0.0,0.0003052614920306,0.0,0.0,40.42290115356445,0.0,0.0,0.0,0.4012193977832794,4.0,0.0,1.0
482400,293.1449279785156,297.1499938964844,293.1499938964844,0.0944239944219589,-2186.5126953125,304.14971923828125,0.7641729116439819,0.1543444842100143,0.1398268342018127,293.1632080078125,297.1499938964844,293.1499938964844,0.004217273555696,-332.9203491210937,296.88702392578125,0.5143336057662964,0.050000000745058,0.0485752150416374,293.17877197265625,297.1499938964844,293.1499938964844,0.2190959304571151,-3334.63525390625,304.15399169921875,0.9620254039764404,0.3039314448833465,0.2131781876087188,293.1155090332031,297.1499938964844,293.1499938964844,0.2600215971469879,-5166.66943359375,304.1681213378906,0.9990000128746032,0.3914054334163666,0.3299594521522522,293.2656555175781,297.1499938964844,293.1499938964844,0.0071745472960174,-2477.613525390625,300.11639404296875,0.5143336057662964,0.050000000745058,0.2304199039936065,291.2134704589844,291.1499938964844,262.04998779296875,260.3743896484375,279.9945678710937,293.2657470703125,291.2079162597656,1.0,0.2439389526844024,0.7983217835426331,0.7983217835426331,1.0,1.0,-1.1544554233551023,0.4910699725151062,0.6633853912353516,0.2095579504966735,0.0,0.0,0.5746254920959473,38.895599365234375,64.0,-33.592796325683594,-12953.103515625,163.71006774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5775451660156,308.3135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18161.97265625,18000.0,0.0,0.0,0.3007878959178924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876665711402893,0.587672770023346,-6.2044687183515634e-06,0.0,0.0003052614920306,0.0,0.0,40.42290115356445,0.0,0.0,0.0,0.4012193977832794,4.0,0.0,1.0
482460,293.1451721191406,297.1499938964844,293.1499938964844,0.0951890796422958,-2201.9072265625,304.1485290527344,0.7478854656219482,0.1544240415096283,0.1400763094425201,293.16259765625,297.1499938964844,293.1499938964844,0.0042411107569932,-335.57000732421875,296.845947265625,0.5021280646324158,0.050000000745058,0.0487423427402973,293.1796569824219,297.1499938964844,293.1499938964844,0.2197648286819458,-3344.113037109375,304.15155029296875,0.9375098943710328,0.3030282258987427,0.2126893401145935,293.13189697265625,297.1499938964844,293.1499938964844,0.2829240560531616,-5540.5537109375,304.1236267089844,0.9990000128746032,0.3890373706817627,0.3531714379787445,293.2648010253906,297.1499938964844,293.1499938964844,0.0071886153891682,-2488.4140625,300.05743408203125,0.5021280646324158,0.050000000745058,0.2312126904726028,291.1455993652344,291.1499938964844,262.0328369140625,260.3580322265625,279.9733581542969,293.2648010253906,291.1376953125,1.0,0.2540509402751922,0.798058032989502,0.798058032989502,1.0,1.0,-1.1831746101379397,0.503808856010437,0.6793658137321472,0.21663199365139,0.0,0.0,0.5793681144714355,43.529563903808594,67.0,-84.33197784423828,-13163.3876953125,181.61997985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6642150878906,308.3091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.728515625,18000.0,0.0,0.0,0.297994464635849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5874282717704773,0.5874344110488892,-6.160649263620144e-06,0.0,0.0003024264879059,0.0,0.0,40.16720962524414,0.0,0.0,0.0,0.4007376134395599,4.0,0.0,1.0
482520,293.1451721191406,297.1499938964844,293.1499938964844,0.0951890796422958,-2201.9072265625,304.1485290527344,0.7478854656219482,0.1544240415096283,0.1400763094425201,293.16259765625,297.1499938964844,293.1499938964844,0.0042411107569932,-335.57000732421875,296.845947265625,0.5021280646324158,0.050000000745058,0.0487423427402973,293.1796569824219,297.1499938964844,293.1499938964844,0.2197648286819458,-3344.113037109375,304.15155029296875,0.9375098943710328,0.3030282258987427,0.2126893401145935,293.13189697265625,297.1499938964844,293.1499938964844,0.2829240560531616,-5540.5537109375,304.1236267089844,0.9990000128746032,0.3890373706817627,0.3531714379787445,293.2648010253906,297.1499938964844,293.1499938964844,0.0071886153891682,-2488.4140625,300.05743408203125,0.5021280646324158,0.050000000745058,0.2312126904726028,291.1455993652344,291.1499938964844,262.0328369140625,260.3580322265625,279.9733581542969,293.2648010253906,291.1376953125,1.0,0.2540509402751922,0.798058032989502,0.798058032989502,1.0,1.0,-1.1831746101379397,0.503808856010437,0.6793658137321472,0.21663199365139,0.0,0.0,0.5793681144714355,43.529563903808594,67.0,-84.33197784423828,-13163.3876953125,181.61997985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6642150878906,308.3091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.728515625,18000.0,0.0,0.0,0.297994464635849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5874282717704773,0.5874344110488892,-6.160649263620144e-06,0.0,0.0003024264879059,0.0,0.0,40.16720962524414,0.0,0.0,0.0,0.4007376134395599,4.0,0.0,1.0
482580,293.1455993652344,297.1499938964844,293.1499938964844,0.0958564057946205,-2215.214111328125,304.14794921875,0.7307795286178589,0.1544616669416427,0.1403179466724395,293.1621398925781,297.1499938964844,293.1499938964844,0.0042722048237919,-338.61822509765625,296.80926513671875,0.4894895851612091,0.050000000745058,0.0489578507840633,293.1806640625,297.1499938964844,293.1499938964844,0.2202106416225433,-3350.44580078125,304.1503601074219,0.9096974730491638,0.3020693063735962,0.2121868133544922,293.17218017578125,297.1499938964844,293.1499938964844,0.2947303354740143,-5724.60205078125,304.1151733398437,0.9881382584571838,0.381322979927063,0.3634231090545654,293.26531982421875,297.1499938964844,293.1499938964844,0.0072065540589392,-2499.32666015625,299.99713134765625,0.4894895851612091,0.050000000745058,0.2322349697351455,291.0858459472656,291.1499938964844,262.01519775390625,260.3412780761719,279.9605407714844,293.2652587890625,291.0852355957031,1.0,0.2628430724143982,0.7977943420410156,0.7977943420410156,1.0,1.0,-1.196686625480652,0.5096335411071777,0.6870530843734741,0.2204596549272537,0.0,0.0,0.5925993323326111,49.1923942565918,70.0,-56.83481216430664,-13378.2861328125,197.4027709960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60797119140625,308.3456420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17805.40625,18000.0,0.0,0.0,0.296571135520935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6084262728691101,0.6084325313568115,-6.274614406720502e-06,0.0,0.0003009820065926,0.0,0.0,42.78654098510742,0.0,0.0,0.0,0.4080965220928192,4.0,0.0,1.0
482640,293.1455993652344,297.1499938964844,293.1499938964844,0.0958564057946205,-2215.214111328125,304.14794921875,0.7307795286178589,0.1544616669416427,0.1403179466724395,293.1621398925781,297.1499938964844,293.1499938964844,0.0042722048237919,-338.61822509765625,296.80926513671875,0.4894895851612091,0.050000000745058,0.0489578507840633,293.1806640625,297.1499938964844,293.1499938964844,0.2202106416225433,-3350.44580078125,304.1503601074219,0.9096974730491638,0.3020693063735962,0.2121868133544922,293.17218017578125,297.1499938964844,293.1499938964844,0.2947303354740143,-5724.60205078125,304.1151733398437,0.9881382584571838,0.381322979927063,0.3634231090545654,293.26531982421875,297.1499938964844,293.1499938964844,0.0072065540589392,-2499.32666015625,299.99713134765625,0.4894895851612091,0.050000000745058,0.2322349697351455,291.0858459472656,291.1499938964844,262.01519775390625,260.3412780761719,279.9605407714844,293.2652587890625,291.0852355957031,1.0,0.2628430724143982,0.7977943420410156,0.7977943420410156,1.0,1.0,-1.196686625480652,0.5096335411071777,0.6870530843734741,0.2204596549272537,0.0,0.0,0.5925993323326111,49.1923942565918,70.0,-56.83481216430664,-13378.2861328125,197.4027709960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60797119140625,308.3456420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17805.40625,18000.0,0.0,0.0,0.296571135520935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6084262728691101,0.6084325313568115,-6.274614406720502e-06,0.0,0.0003009820065926,0.0,0.0,42.78654098510742,0.0,0.0,0.0,0.4080965220928192,4.0,0.0,1.0
482700,293.1459350585937,297.1499938964844,293.1499938964844,0.0958785265684127,-2215.414794921875,304.1482849121094,0.7221590876579285,0.1544515788555145,0.140442818403244,293.1620788574219,297.1499938964844,293.1499938964844,0.0042817434296011,-339.2095031738281,296.8122253417969,0.4829736948013305,0.050000000745058,0.0490828976035118,293.18133544921875,297.1499938964844,293.1499938964844,0.2196963131427765,-3343.900634765625,304.1512451171875,0.8968854546546936,0.3015504777431488,0.2119330167770385,293.1835327148437,297.1499938964844,293.1499938964844,0.2919335961341858,-5678.47265625,304.12652587890625,0.974596917629242,0.378802627325058,0.3605691492557525,293.26593017578125,297.1499938964844,293.1499938964844,0.0072017372585833,-2497.783203125,299.97821044921875,0.4829736948013305,0.050000000745058,0.232828140258789,291.0946655273437,291.1499938964844,262.0061950683594,260.3327331542969,279.95928955078125,293.2658386230469,291.0981140136719,1.0,0.2665875554084778,0.7976624965667725,0.7976624965667725,1.0,1.0,-1.19395112991333,0.5084906220436096,0.6854605078697205,0.2194961011409759,0.0,0.0,0.5955796241760254,52.31290054321289,70.0,-10.361248970031738,-13412.0205078125,202.8505096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54931640625,308.3638610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17825.61328125,18000.0,0.0,0.0,0.2962988913059234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6185340285301208,0.6185404062271118,-6.354494416882517e-06,0.0,0.0003007056948263,0.0,0.0,44.22388458251953,0.0,0.0,0.0,0.4118230044841766,4.0,0.0,1.0
