time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482760,293.1463928222656,297.1499938964844,293.1499938964844,0.0958401188254356,-2214.44775390625,304.1486511230469,0.7147030234336853,0.1544137299060821,0.1405280083417892,293.16229248046875,297.1499938964844,293.1499938964844,0.0042866389267146,-339.4139404296875,296.8177185058594,0.47715824842453,0.050000000745058,0.0491964668035507,293.1821594238281,297.1499938964844,293.1499938964844,0.2190691977739334,-3335.95751953125,304.15216064453125,0.8863242864608765,0.3009930551052093,0.2116416990756988,293.1899719238281,297.1499938964844,293.1499938964844,0.2900478541851043,-5646.48486328125,304.1341552734375,0.9624071717262268,0.3771125972270965,0.3587159216403961,293.26666259765625,297.1499938964844,293.1499938964844,0.0071915085427463,-2494.5107421875,299.960693359375,0.47715824842453,0.050000000745058,0.2333668619394302,291.1092224121094,291.1499938964844,261.9971008300781,260.3241577148437,279.957763671875,293.2665710449219,291.1112670898437,1.0,0.2700356841087341,0.7973700761795044,0.7973700761795044,1.0,1.0,-1.1922615766525269,0.5076978802680969,0.6845636367797852,0.2190726399421692,0.0,0.0,0.596810519695282,55.16490173339844,73.0,8.743693351745605,-13411.5634765625,208.07635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4853515625,308.3426208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17890.419921875,18000.0,0.0,0.0,0.2962038218975067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6235018968582153,0.6235083341598511,-6.406619377230527e-06,0.0,0.0003006092156283,0.0,0.0,45.013431549072266,0.0,0.0,0.0,0.413860946893692,4.0,0.0,1.0
482820,293.1473388671875,297.1499938964844,293.1499938964844,0.0958595722913742,-2214.62255859375,304.1490783691406,0.7016282081604004,0.1543092280626297,0.1406339406967163,293.16326904296875,297.1499938964844,293.1499938964844,0.0042967870831489,-340.08056640625,296.8163757324219,0.4661349654197693,0.050000000745058,0.0493993386626243,293.1839294433594,297.1499938964844,293.1499938964844,0.2180680036544799,-3323.54052734375,304.153076171875,0.8692531585693359,0.2998197972774505,0.2109877616167068,293.1956481933594,297.1499938964844,293.1499938964844,0.2880033254623413,-5611.794921875,304.1426696777344,0.9414985179901124,0.37493497133255,0.3565342724323272,293.2681884765625,297.1499938964844,293.1499938964844,0.0071736355312168,-2490.196533203125,299.91912841796875,0.4661349654197693,0.050000000745058,0.2343291938304901,291.119140625,291.1499938964844,261.9786071777344,260.30670166015625,279.9542236328125,293.2680969238281,291.11968994140625,1.0,0.2762136459350586,0.796785295009613,0.796785295009613,1.0,1.0,-1.1903831958770752,0.5067689418792725,0.6836142539978027,0.2186276167631149,0.0,0.0,0.600091814994812,60.27679061889648,76.0,10.2063627243042,-13399.2138671875,217.79995727539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36102294921875,308.2792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17931.44140625,18000.0,0.0,0.0,0.2963580191135406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303821802139282,0.630388617515564,-6.468283572758082e-06,0.0,0.0003007657069247,0.0,0.0,46.06006622314453,0.0,0.0,0.0,0.4166651666164398,4.0,0.0,1.0
482880,293.1473388671875,297.1499938964844,293.1499938964844,0.0958595722913742,-2214.62255859375,304.1490783691406,0.7016282081604004,0.1543092280626297,0.1406339406967163,293.16326904296875,297.1499938964844,293.1499938964844,0.0042967870831489,-340.08056640625,296.8163757324219,0.4661349654197693,0.050000000745058,0.0493993386626243,293.1839294433594,297.1499938964844,293.1499938964844,0.2180680036544799,-3323.54052734375,304.153076171875,0.8692531585693359,0.2998197972774505,0.2109877616167068,293.1956481933594,297.1499938964844,293.1499938964844,0.2880033254623413,-5611.794921875,304.1426696777344,0.9414985179901124,0.37493497133255,0.3565342724323272,293.2681884765625,297.1499938964844,293.1499938964844,0.0071736355312168,-2490.196533203125,299.91912841796875,0.4661349654197693,0.050000000745058,0.2343291938304901,291.119140625,291.1499938964844,261.9786071777344,260.30670166015625,279.9542236328125,293.2680969238281,291.11968994140625,1.0,0.2762136459350586,0.796785295009613,0.796785295009613,1.0,1.0,-1.1903831958770752,0.5067689418792725,0.6836142539978027,0.2186276167631149,0.0,0.0,0.600091814994812,60.27679061889648,76.0,10.2063627243042,-13399.2138671875,217.79995727539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36102294921875,308.2792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17931.44140625,18000.0,0.0,0.0,0.2963580191135406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303821802139282,0.630388617515564,-6.468283572758082e-06,0.0,0.0003007657069247,0.0,0.0,46.06006622314453,0.0,0.0,0.0,0.4166651666164398,4.0,0.0,1.0
482940,293.1480712890625,297.1499938964844,293.1499938964844,0.095878355205059,-2214.881591796875,304.1492919921875,0.6929095983505249,0.1542194783687591,0.1406924426555633,293.1644592285156,297.1499938964844,293.1499938964844,0.0043034171685576,-340.54132080078125,296.8117370605469,0.4575094878673553,0.050000000745058,0.0495450608432292,293.1854248046875,297.1499938964844,293.1499938964844,0.2172655761241912,-3313.665283203125,304.15362548828125,0.8582661151885986,0.2988320887088775,0.2104187905788421,293.1971740722656,297.1499938964844,293.1499938964844,0.2869511246681213,-5594.1552734375,304.146484375,0.9274981617927552,0.3737053275108337,0.3554237782955169,293.269287109375,297.1499938964844,293.1499938964844,0.0071577965281903,-2486.540283203125,299.88458251953125,0.4575094878673553,0.050000000745058,0.2350204437971115,291.1233215332031,291.1499938964844,261.9635314941406,260.2925109863281,279.9511108398437,293.26922607421875,291.123779296875,1.0,0.2806039750576019,0.796317458152771,0.796317458152771,1.0,1.0,-1.1894420385360718,0.5062685012817383,0.6831735372543335,0.2184329032897949,0.0,0.0,0.6026008129119873,63.9552001953125,76.0,8.60719108581543,-13394.40625,224.9209899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684326171875,308.2320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.626953125,18000.0,0.0,0.0,0.2967616021633148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6358141303062439,0.6358206272125244,-6.511449100798927e-06,0.0,0.0003011753142345,0.0,0.0,46.86460113525391,0.0,0.0,0.0,0.4187646508216858,4.0,0.0,1.0
483000,293.1482238769531,297.1499938964844,293.1499938964844,0.0958826541900634,-2214.9423828125,304.1493225097656,0.6909287571907043,0.15419702231884,0.14070525765419,293.1648254394531,297.1499938964844,293.1499938964844,0.0043047741055488,-340.6358642578125,296.8103332519531,0.4555624425411224,0.050000000745058,0.0495797879993915,293.1858215332031,297.1499938964844,293.1499938964844,0.2170592844486236,-3311.13134765625,304.1537475585937,0.8557875752449036,0.2985775172710418,0.2102700769901275,293.1973571777344,297.1499938964844,293.1499938964844,0.2867206633090973,-5590.33251953125,304.1471862792969,0.924324095249176,0.3734307587146759,0.3551853895187378,293.2695617675781,297.1499938964844,293.1499938964844,0.007153570652008,-2485.560302734375,299.8758850097656,0.4555624425411224,0.050000000745058,0.2351851612329483,291.12420654296875,291.1499938964844,261.959716796875,260.2889404296875,279.9503173828125,293.2694702148437,291.1246337890625,1.0,0.2816400825977325,0.7962004542350769,0.7962004542350769,1.0,1.0,-1.1892321109771729,0.50615394115448,0.6830782294273376,0.2183928340673446,0.0,0.0,0.6031821966171265,64.83203125,79.0,8.067883491516113,-13393.1171875,226.621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2465515136719,308.2206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17939.349609375,18000.0,0.0,0.0,0.2968943119049072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.637072741985321,0.6370792984962463,-6.521567229356151e-06,0.0,0.000301309977658,0.0,0.0,47.05288314819336,0.0,0.0,0.0,0.4192532300949096,4.0,0.0,1.0
483060,293.1490173339844,297.1499938964844,293.1499938964844,0.095905914902687,-2215.302734375,304.1495056152344,0.6819929480552673,0.154085025191307,0.1407614201307296,293.1669006347656,297.1499938964844,293.1499938964844,0.0043100090697407,-341.0063781738281,296.8013000488281,0.4469954967498779,0.050000000745058,0.0497449226677417,293.18780517578125,297.1499938964844,293.1499938964844,0.2160006761550903,-3298.1552734375,304.1542663574219,0.8446480631828308,0.2972639203071594,0.2094901502132415,293.1976623535156,297.1499938964844,293.1499938964844,0.2856780886650085,-5573.2626953125,304.1498413085937,0.9103122353553772,0.3721643090248108,0.354118287563324,293.2707824707031,297.1499938964844,293.1499938964844,0.0071313697844743,-2480.423583984375,299.83209228515625,0.4469954967498779,0.050000000745058,0.2359684854745865,291.1275634765625,291.1499938964844,261.94049072265625,260.2709350585937,279.9457092285156,293.2707214355469,291.1278381347656,1.0,0.2865050137042999,0.795829713344574,0.795829713344574,1.0,1.0,-1.1882209777832031,0.5056169629096985,0.6826040744781494,0.2182346731424331,0.0,0.0,0.605938196182251,69.0020523071289,67.0,5.446013927459717,-13387.8466796875,234.6976623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,308.1689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.892578125,18000.0,0.0,0.0,0.2977113425731659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642954409122467,0.6429609656333923,-6.568764547409955e-06,0.0,0.0003021391748916,0.0,0.0,47.93819808959961,0.0,0.0,0.0,0.4215413928031921,4.0,0.0,1.0
483120,293.1490173339844,297.1499938964844,293.1499938964844,0.095905914902687,-2215.302734375,304.1495056152344,0.6819929480552673,0.154085025191307,0.1407614201307296,293.1669006347656,297.1499938964844,293.1499938964844,0.0043100090697407,-341.0063781738281,296.8013000488281,0.4469954967498779,0.050000000745058,0.0497449226677417,293.18780517578125,297.1499938964844,293.1499938964844,0.2160006761550903,-3298.1552734375,304.1542663574219,0.8446480631828308,0.2972639203071594,0.2094901502132415,293.1976623535156,297.1499938964844,293.1499938964844,0.2856780886650085,-5573.2626953125,304.1498413085937,0.9103122353553772,0.3721643090248108,0.354118287563324,293.2707824707031,297.1499938964844,293.1499938964844,0.0071313697844743,-2480.423583984375,299.83209228515625,0.4469954967498779,0.050000000745058,0.2359684854745865,291.1275634765625,291.1499938964844,261.94049072265625,260.2709350585937,279.9457092285156,293.2707214355469,291.1278381347656,1.0,0.2865050137042999,0.795829713344574,0.795829713344574,1.0,1.0,-1.1882209777832031,0.5056169629096985,0.6826040744781494,0.2182346731424331,0.0,0.0,0.605938196182251,69.0020523071289,67.0,5.446013927459717,-13387.8466796875,234.6976623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,308.1689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.892578125,18000.0,0.0,0.0,0.2977113425731659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642954409122467,0.6429609656333923,-6.568764547409955e-06,0.0,0.0003021391748916,0.0,0.0,47.93819808959961,0.0,0.0,0.0,0.4215413928031921,4.0,0.0,1.0
483180,293.1495056152344,297.1499938964844,293.1499938964844,0.0957986265420913,-2213.195068359375,304.1498718261719,0.6822550296783447,0.1540098935365677,0.1406723707914352,293.1694030761719,297.1499938964844,293.1499938964844,0.0042980615980923,-340.06134033203125,296.7909545898437,0.4473820924758911,0.050000000745058,0.0497370064258575,293.18975830078125,297.1499938964844,293.1499938964844,0.2147160768508911,-3282.360107421875,304.15496826171875,0.8438969850540161,0.2959119975566864,0.2085472047328949,293.1973876953125,297.1499938964844,293.1499938964844,0.2845205068588257,-5554.62890625,304.1517944335937,0.9098272323608398,0.371015727519989,0.3530031144618988,293.27178955078125,297.1499938964844,293.1499938964844,0.0070789414457976,-2466.4765625,299.78887939453125,0.4473820924758911,0.050000000745058,0.235930934548378,291.13189697265625,291.1499938964844,261.9209289550781,260.252685546875,279.9417419433594,293.271728515625,291.1325988769531,1.0,0.2854610681533813,0.795458972454071,0.795458972454071,1.0,1.0,-1.185590147972107,0.50435471534729,0.6812354922294617,0.2176886796951294,0.0,0.0,0.6081205010414124,68.76763153076172,55.0,7.362712860107422,-13374.4150390625,233.28468322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06640625,308.1329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.720703125,18000.0,0.0,0.0,0.2986956536769867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480594277381897,0.6480660438537598,-6.610782747884514e-06,0.0,0.0003031381056644,0.0,0.0,48.72081756591797,0.0,0.0,0.0,0.4235307574272156,4.0,0.0,1.0
483240,293.1495056152344,297.1499938964844,293.1499938964844,0.0957986265420913,-2213.195068359375,304.1498718261719,0.6822550296783447,0.1540098935365677,0.1406723707914352,293.1694030761719,297.1499938964844,293.1499938964844,0.0042980615980923,-340.06134033203125,296.7909545898437,0.4473820924758911,0.050000000745058,0.0497370064258575,293.18975830078125,297.1499938964844,293.1499938964844,0.2147160768508911,-3282.360107421875,304.15496826171875,0.8438969850540161,0.2959119975566864,0.2085472047328949,293.1973876953125,297.1499938964844,293.1499938964844,0.2845205068588257,-5554.62890625,304.1517944335937,0.9098272323608398,0.371015727519989,0.3530031144618988,293.27178955078125,297.1499938964844,293.1499938964844,0.0070789414457976,-2466.4765625,299.78887939453125,0.4473820924758911,0.050000000745058,0.235930934548378,291.13189697265625,291.1499938964844,261.9209289550781,260.252685546875,279.9417419433594,293.271728515625,291.1325988769531,1.0,0.2854610681533813,0.795458972454071,0.795458972454071,1.0,1.0,-1.185590147972107,0.50435471534729,0.6812354922294617,0.2176886796951294,0.0,0.0,0.6081205010414124,68.76763153076172,55.0,7.362712860107422,-13374.4150390625,233.28468322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06640625,308.1329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.720703125,18000.0,0.0,0.0,0.2986956536769867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480594277381897,0.6480660438537598,-6.610782747884514e-06,0.0,0.0003031381056644,0.0,0.0,48.72081756591797,0.0,0.0,0.0,0.4235307574272156,4.0,0.0,1.0
483300,293.1495666503906,297.1499938964844,293.1499938964844,0.0957097113132476,-2211.462158203125,304.1500549316406,0.6852428913116455,0.1540024429559707,0.1406011432409286,293.1707763671875,297.1499938964844,293.1499938964844,0.0042863832786679,-339.1380310058594,296.7860412597656,0.4502996206283569,0.050000000745058,0.0496787019073963,293.1906433105469,297.1499938964844,293.1499938964844,0.2139907628297805,-3273.4189453125,304.1553955078125,0.8466743230819702,0.2952347695827484,0.2080330848693847,293.1970520019531,297.1499938964844,293.1499938964844,0.2838773429393768,-5544.3466796875,304.15264892578125,0.913628339767456,0.3704808354377746,0.3524296879768371,293.27215576171875,297.1499938964844,293.1499938964844,0.007043239660561,-2456.603759765625,299.7680358886719,0.4502996206283569,0.050000000745058,0.2356543689966201,291.1356201171875,291.1499938964844,261.9110412597656,260.24346923828125,279.9398498535156,293.2720947265625,291.1364440917969,1.0,0.2833661735057831,0.7952736020088196,0.7952736020088196,1.0,1.0,-1.1837975978851318,0.5035125017166138,0.6802850961685181,0.2172937989234924,0.0,0.0,0.6087117791175842,67.26751708984375,55.0,9.130375862121582,-13363.1669921875,229.625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0356140136719,308.1198425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17964.765625,18000.0,0.0,0.0,0.2992028892040252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.649823009967804,0.6498296856880188,-6.626954018429387e-06,0.0,0.0003036528942175,0.0,0.0,49.002689361572266,0.0,0.0,0.0,0.4242324531078338,4.0,0.0,1.0
483360,293.1495361328125,297.1499938964844,293.1499938964844,0.0956108570098877,-2209.54150390625,304.15020751953125,0.6898208856582642,0.1540138125419616,0.1405220031738281,293.1722106933594,297.1499938964844,293.1499938964844,0.0042719016782939,-337.9978332519531,296.7809143066406,0.4548020362854004,0.050000000745058,0.0495936535298824,293.19146728515625,297.1499938964844,293.1499938964844,0.2132328003644943,-3264.073486328125,304.1557922363281,0.8512237668037415,0.2945574522018432,0.2074989825487136,293.1966247558594,297.1499938964844,293.1499938964844,0.2832148969173431,-5533.7998046875,304.15338134765625,0.919805109500885,0.3699687421321869,0.3518520593643188,293.2724304199219,297.1499938964844,293.1499938964844,0.0070031606592237,-2445.39599609375,299.7474975585937,0.4548020362854004,0.050000000745058,0.2352509349584579,291.1397705078125,291.1499938964844,261.9010925292969,260.2342224121094,279.9380187988281,293.2723999023437,291.140625,1.0,0.2804261147975921,0.7950916290283203,0.7950916290283203,1.0,1.0,-1.1817820072174072,0.5025725364685059,0.6792095303535461,0.2168411761522293,0.0,0.0,0.6089851260185242,65.08699035644531,43.0,10.4347562789917,-13349.0703125,224.52967834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0118408203125,308.1098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17976.26953125,18000.0,0.0,0.0,0.2996940314769745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650929868221283,0.650936484336853,-6.638298145844601e-06,0.0,0.0003041513555217,0.0,0.0,49.187129974365234,0.0,0.0,0.0,0.4246860146522522,4.0,0.0,1.0
483420,293.14923095703125,297.1499938964844,293.1499938964844,0.0953985899686813,-2205.429931640625,304.1504821777344,0.7035102844238281,0.1540863513946533,0.1403521746397018,293.1752014160156,297.1499938964844,293.1499938964844,0.0042365845292806,-335.2289123535156,296.7699584960937,0.4682834446430206,0.050000000745058,0.0493619441986084,293.1929626464844,297.1499938964844,293.1499938964844,0.2116487771272659,-3244.545166015625,304.156494140625,0.865638256072998,0.2932033836841583,0.2063854932785034,293.1955261230469,297.1499938964844,293.1499938964844,0.2818610966205597,-5512.35400390625,304.15447998046875,0.9390085935592652,0.3690049648284912,0.3506948053836822,293.2727966308594,297.1499938964844,293.1499938964844,0.0069137224927544,-2420.091064453125,299.7071228027344,0.4682834446430206,0.050000000745058,0.2341518104076385,291.1485290527344,291.1499938964844,261.8809509277344,260.2156066894531,279.9342346191406,293.27276611328125,291.1494445800781,1.0,0.2724756300449371,0.7947278022766113,0.7947278022766113,1.0,1.0,-1.1772555112838743,0.5004779100418091,0.6767776012420654,0.215799406170845,0.0,0.0,0.6086107492446899,59.15876388549805,31.0,11.91386604309082,-13314.380859375,211.08157348632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864196777344,308.0998229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.884765625,18000.0,0.0,0.0,0.3005602955818176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512348055839539,0.6512414216995239,-6.646050223935163e-06,0.0,0.0003050304949283,0.0,0.0,49.26533126831055,0.0,0.0,0.0,0.4248537719249725,4.0,0.0,1.0
483480,293.14923095703125,297.1499938964844,293.1499938964844,0.0953985899686813,-2205.429931640625,304.1504821777344,0.7035102844238281,0.1540863513946533,0.1403521746397018,293.1752014160156,297.1499938964844,293.1499938964844,0.0042365845292806,-335.2289123535156,296.7699584960937,0.4682834446430206,0.050000000745058,0.0493619441986084,293.1929626464844,297.1499938964844,293.1499938964844,0.2116487771272659,-3244.545166015625,304.156494140625,0.865638256072998,0.2932033836841583,0.2063854932785034,293.1955261230469,297.1499938964844,293.1499938964844,0.2818610966205597,-5512.35400390625,304.15447998046875,0.9390085935592652,0.3690049648284912,0.3506948053836822,293.2727966308594,297.1499938964844,293.1499938964844,0.0069137224927544,-2420.091064453125,299.7071228027344,0.4682834446430206,0.050000000745058,0.2341518104076385,291.1485290527344,291.1499938964844,261.8809509277344,260.2156066894531,279.9342346191406,293.27276611328125,291.1494445800781,1.0,0.2724756300449371,0.7947278022766113,0.7947278022766113,1.0,1.0,-1.1772555112838743,0.5004779100418091,0.6767776012420654,0.215799406170845,0.0,0.0,0.6086107492446899,59.15876388549805,31.0,11.91386604309082,-13314.380859375,211.08157348632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864196777344,308.0998229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.884765625,18000.0,0.0,0.0,0.3005602955818176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512348055839539,0.6512414216995239,-6.646050223935163e-06,0.0,0.0003050304949283,0.0,0.0,49.26533126831055,0.0,0.0,0.0,0.4248537719249725,4.0,0.0,1.0
483540,293.148681640625,297.1499938964844,293.1499938964844,0.0951835289597511,-2201.278076171875,304.15069580078125,0.7225159406661987,0.1542150974273681,0.1401800215244293,293.1782531738281,297.1499938964844,293.1499938964844,0.0041952948085963,-332.0046691894531,296.7577819824219,0.4835584759712219,0.050000000745058,0.0490716211497783,293.1942749023437,297.1499938964844,293.1499938964844,0.2100100517272949,-3224.35009765625,304.15704345703125,0.888098418712616,0.2918511927127838,0.2052297294139862,293.1942443847656,297.1499938964844,293.1499938964844,0.2805033326148987,-5490.9599609375,304.1552429199219,0.9659159779548644,0.3681115210056305,0.3495480418205261,293.2728271484375,297.1499938964844,293.1499938964844,0.0068164933472871,-2392.268310546875,299.66748046875,0.4835584759712219,0.050000000745058,0.2327746450901031,291.1572570800781,291.1499938964844,261.860595703125,260.19683837890625,279.9301452636719,293.2728576660156,291.1581420898437,1.0,0.2623085379600525,0.7943639755249023,0.7943639755249023,1.0,1.0,-1.17228364944458,0.4981961846351623,0.6740874648094177,0.2146203219890594,0.0,0.0,0.6070572137832642,51.73959732055664,25.0,12.011539459228516,-13272.7470703125,194.61480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901123046875,308.102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.828125,18000.0,0.0,0.0,0.3011781573295593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490482687950134,0.6490548849105835,-6.633973953285022e-06,0.0,0.0003056575369555,0.0,0.0,48.96184158325195,0.0,0.0,0.0,0.4240531027317047,4.0,0.0,1.0
483600,293.148681640625,297.1499938964844,293.1499938964844,0.0951835289597511,-2201.278076171875,304.15069580078125,0.7225159406661987,0.1542150974273681,0.1401800215244293,293.1782531738281,297.1499938964844,293.1499938964844,0.0041952948085963,-332.0046691894531,296.7577819824219,0.4835584759712219,0.050000000745058,0.0490716211497783,293.1942749023437,297.1499938964844,293.1499938964844,0.2100100517272949,-3224.35009765625,304.15704345703125,0.888098418712616,0.2918511927127838,0.2052297294139862,293.1942443847656,297.1499938964844,293.1499938964844,0.2805033326148987,-5490.9599609375,304.1552429199219,0.9659159779548644,0.3681115210056305,0.3495480418205261,293.2728271484375,297.1499938964844,293.1499938964844,0.0068164933472871,-2392.268310546875,299.66748046875,0.4835584759712219,0.050000000745058,0.2327746450901031,291.1572570800781,291.1499938964844,261.860595703125,260.19683837890625,279.9301452636719,293.2728576660156,291.1581420898437,1.0,0.2623085379600525,0.7943639755249023,0.7943639755249023,1.0,1.0,-1.17228364944458,0.4981961846351623,0.6740874648094177,0.2146203219890594,0.0,0.0,0.6070572137832642,51.73959732055664,25.0,12.011539459228516,-13272.7470703125,194.61480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901123046875,308.102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.828125,18000.0,0.0,0.0,0.3011781573295593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490482687950134,0.6490548849105835,-6.633973953285022e-06,0.0,0.0003056575369555,0.0,0.0,48.96184158325195,0.0,0.0,0.0,0.4240531027317047,4.0,0.0,1.0
483660,293.1480712890625,297.1499938964844,293.1499938964844,0.0950249806046485,-2198.2197265625,304.1507263183594,0.7426807880401611,0.1543756425380706,0.1400630325078964,293.1812744140625,297.1499938964844,293.1499938964844,0.0041554463095963,-328.9049072265625,296.74383544921875,0.4983916878700256,0.050000000745058,0.0488015674054622,293.1954345703125,297.1499938964844,293.1499938964844,0.2084117382764816,-3204.686767578125,304.1573486328125,0.9148129820823668,0.2904927432537079,0.2040871679782867,293.19287109375,297.1499938964844,293.1499938964844,0.2792412042617798,-5471.197265625,304.15557861328125,0.991283357143402,0.3672687411308288,0.3484750688076019,293.272705078125,297.1499938964844,293.1499938964844,0.0067249680869281,-2365.98291015625,299.6278991699219,0.4983916878700256,0.050000000745058,0.2314936220645904,291.1646423339844,291.1499938964844,261.8400573730469,260.1779479980469,279.92529296875,293.272705078125,291.1652526855469,1.0,0.2526614665985107,0.7940415143966675,0.7940415143966675,1.0,1.0,-1.1676218509674072,0.4960709810256958,0.6715508699417114,0.2134855389595031,0.0,0.0,0.6045928597450256,44.83747100830078,25.0,9.927938461303713,-13229.8408203125,179.40606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,308.1156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18041.779296875,18000.0,0.0,0.0,0.3014715909957886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447188854217529,0.6447254419326782,-6.604246209462872e-06,0.0,0.0003059553273487,0.0,0.0,48.330326080322266,0.0,0.0,0.0,0.4224200844764709,4.0,0.0,1.0
483720,293.1480712890625,297.1499938964844,293.1499938964844,0.0950249806046485,-2198.2197265625,304.1507263183594,0.7426807880401611,0.1543756425380706,0.1400630325078964,293.1812744140625,297.1499938964844,293.1499938964844,0.0041554463095963,-328.9049072265625,296.74383544921875,0.4983916878700256,0.050000000745058,0.0488015674054622,293.1954345703125,297.1499938964844,293.1499938964844,0.2084117382764816,-3204.686767578125,304.1573486328125,0.9148129820823668,0.2904927432537079,0.2040871679782867,293.19287109375,297.1499938964844,293.1499938964844,0.2792412042617798,-5471.197265625,304.15557861328125,0.991283357143402,0.3672687411308288,0.3484750688076019,293.272705078125,297.1499938964844,293.1499938964844,0.0067249680869281,-2365.98291015625,299.6278991699219,0.4983916878700256,0.050000000745058,0.2314936220645904,291.1646423339844,291.1499938964844,261.8400573730469,260.1779479980469,279.92529296875,293.272705078125,291.1652526855469,1.0,0.2526614665985107,0.7940415143966675,0.7940415143966675,1.0,1.0,-1.1676218509674072,0.4960709810256958,0.6715508699417114,0.2134855389595031,0.0,0.0,0.6045928597450256,44.83747100830078,25.0,9.927938461303713,-13229.8408203125,179.40606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,308.1156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18041.779296875,18000.0,0.0,0.0,0.3014715909957886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447188854217529,0.6447254419326782,-6.604246209462872e-06,0.0,0.0003059553273487,0.0,0.0,48.330326080322266,0.0,0.0,0.0,0.4224200844764709,4.0,0.0,1.0
483780,293.1474609375,297.1499938964844,293.1499938964844,0.0949319377541542,-2196.341064453125,304.150634765625,0.7579190135002136,0.1545460671186447,0.1400593668222427,293.18414306640625,297.1499938964844,293.1499938964844,0.0041253729723393,-326.50457763671875,296.7305603027344,0.5094318389892578,0.050000000745058,0.0486378856003284,293.1965026855469,297.1499938964844,293.1499938964844,0.206839233636856,-3185.283203125,304.15753173828125,0.9356494545936584,0.2891236543655395,0.2030154317617416,293.1867980957031,297.1499938964844,293.1499938964844,0.2699789106845855,-5321.8466796875,304.170166015625,0.9990000128746032,0.3673799335956573,0.3388481736183166,293.2723388671875,297.1499938964844,293.1499938964844,0.006652383133769,-2344.78662109375,299.5897521972656,0.5094318389892578,0.050000000745058,0.230717197060585,291.1742858886719,291.1499938964844,261.8193054199219,260.1589660644531,279.92449951171875,293.2723693847656,291.1772766113281,1.0,0.2452411353588104,0.7937190532684326,0.7937190532684326,1.0,1.0,-1.1536520719528198,0.4898232221603393,0.6638288497924805,0.2100389748811721,0.0,0.0,0.6009395122528076,40.49946594238281,25.0,22.341943740844727,-13126.3828125,166.6211700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07421875,308.1628723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18059.76953125,18000.0,0.0,0.0,0.3013497591018677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387715935707092,0.6387781500816345,-6.561961981788045e-06,0.0,0.000305831694277,0.0,0.0,47.4625358581543,0.0,0.0,0.0,0.4201409816741943,4.0,0.0,1.0
483840,293.1474609375,297.1499938964844,293.1499938964844,0.0949319377541542,-2196.341064453125,304.150634765625,0.7579190135002136,0.1545460671186447,0.1400593668222427,293.18414306640625,297.1499938964844,293.1499938964844,0.0041253729723393,-326.50457763671875,296.7305603027344,0.5094318389892578,0.050000000745058,0.0486378856003284,293.1965026855469,297.1499938964844,293.1499938964844,0.206839233636856,-3185.283203125,304.15753173828125,0.9356494545936584,0.2891236543655395,0.2030154317617416,293.1867980957031,297.1499938964844,293.1499938964844,0.2699789106845855,-5321.8466796875,304.170166015625,0.9990000128746032,0.3673799335956573,0.3388481736183166,293.2723388671875,297.1499938964844,293.1499938964844,0.006652383133769,-2344.78662109375,299.5897521972656,0.5094318389892578,0.050000000745058,0.230717197060585,291.1742858886719,291.1499938964844,261.8193054199219,260.1589660644531,279.92449951171875,293.2723693847656,291.1772766113281,1.0,0.2452411353588104,0.7937190532684326,0.7937190532684326,1.0,1.0,-1.1536520719528198,0.4898232221603393,0.6638288497924805,0.2100389748811721,0.0,0.0,0.6009395122528076,40.49946594238281,25.0,22.341943740844727,-13126.3828125,166.6211700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07421875,308.1628723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18059.76953125,18000.0,0.0,0.0,0.3013497591018677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387715935707092,0.6387781500816345,-6.561961981788045e-06,0.0,0.000305831694277,0.0,0.0,47.4625358581543,0.0,0.0,0.0,0.4201409816741943,4.0,0.0,1.0
483900,293.14727783203125,297.1499938964844,293.1499938964844,0.0947974920272827,-2193.551513671875,304.1507568359375,0.763626754283905,0.1546177119016647,0.1400797069072723,293.185546875,297.1499938964844,293.1499938964844,0.0041103200055658,-325.1472473144531,296.7311096191406,0.5135924816131592,0.050000000745058,0.0485843680799007,293.19708251953125,297.1499938964844,293.1499938964844,0.2058366388082504,-3172.678955078125,304.1579895019531,0.9428642392158508,0.2884207367897033,0.2024934440851211,293.1760559082031,297.1499938964844,293.1499938964844,0.2623834013938904,-5199.41015625,304.1802673339844,0.9990000128746032,0.3690217435359955,0.3312689065933227,293.2720947265625,297.1499938964844,293.1499938964844,0.006616773083806,-2333.307373046875,299.5755920410156,0.5135924816131592,0.050000000745058,0.2304633259773254,291.19219970703125,291.1499938964844,261.80889892578125,260.1494445800781,279.9251708984375,293.2721252441406,291.1962585449219,1.0,0.242012932896614,0.7935578227043152,0.7935578227043152,1.0,1.0,-1.1435846090316772,0.4853614270687103,0.6582232117652893,0.2074951231479644,0.0,0.0,0.5963918566703796,39.0042610168457,25.0,36.851539611816406,-13042.029296875,160.75701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1203918457031,308.19482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18105.294921875,18000.0,0.0,0.0,0.3009952008724212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6326684355735779,0.6326749324798584,-6.525136086565908e-06,0.0,0.0003054718545172,0.0,0.0,46.61952209472656,0.0,0.0,0.0,0.4178394079208374,4.0,0.0,1.0
483960,293.1471252441406,297.1499938964844,293.1499938964844,0.0946744680404663,-2191.01171875,304.1508483886719,0.7690121531486511,0.1546818763017654,0.140095368027687,293.1869812011719,297.1499938964844,293.1499938964844,0.0040949434041976,-323.79071044921875,296.7309265136719,0.5175580978393555,0.050000000745058,0.0485369153320789,293.1976928710937,297.1499938964844,293.1499938964844,0.204860508441925,-3160.442138671875,304.1583251953125,0.949363887310028,0.2877062559127807,0.2019650936126709,293.1620788574219,297.1499938964844,293.1499938964844,0.2554500997066498,-5087.84912109375,304.18731689453125,0.9990000128746032,0.3714325726032257,0.3244006931781769,293.271728515625,297.1499938964844,293.1499938964844,0.0065826373174786,-2322.400634765625,299.5615234375,0.5175580978393555,0.050000000745058,0.2302382290363311,291.2091979980469,291.1499938964844,261.7984313964844,260.1399230957031,279.9250183105469,293.2717590332031,291.2121276855469,1.0,0.2390878647565841,0.7934482097625732,0.7934482097625732,1.0,1.0,-1.1343975067138672,0.4813036620616913,0.6530938744544983,0.2051686942577362,0.0,0.0,0.5907174944877625,37.67574691772461,25.0,38.328556060791016,-12946.076171875,155.554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18072509765625,308.2172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18158.6015625,18000.0,0.0,0.0,0.3003921210765838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230915784835815,0.6230980753898621,-6.464162652264349e-06,0.0,0.0003048598009627,0.0,0.0,45.29723739624024,0.0,0.0,0.0,0.4143187403678894,4.0,0.0,1.0
484020,293.1468200683594,297.1499938964844,293.1499938964844,0.0945648029446601,-2188.738037109375,304.1507568359375,0.7788679003715515,0.1548122018575668,0.1401351392269134,293.189697265625,297.1499938964844,293.1499938964844,0.0040682945400476,-321.58013916015625,296.720947265625,0.5248971581459045,0.050000000745058,0.0484570451080799,293.1988220214844,297.1499938964844,293.1499938964844,0.2031938135623932,-3139.772216796875,304.1582946777344,0.9603898525238036,0.2862708866596222,0.2009080350399017,293.13018798828125,297.1499938964844,293.1499938964844,0.2435870915651321,-4897.38818359375,304.1944580078125,0.9990000128746032,0.3775844573974609,0.3124986886978149,293.2705383300781,297.1499938964844,293.1499938964844,0.0065242587588727,-2304.6630859375,299.5290832519531,0.5248971581459045,0.050000000745058,0.2298593670129776,291.22705078125,291.1499938964844,261.7774353027344,260.1208801269531,279.9227600097656,293.2706604003906,291.22808837890625,1.0,0.2340211570262909,0.7932291030883789,0.7932291030883789,1.0,1.0,-1.118338704109192,0.474234938621521,0.6441037654876709,0.2010717988014221,0.0,0.0,0.5790576338768005,35.43293762207031,43.0,23.8735294342041,-12758.4853515625,146.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3385314941406,308.2649230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18200.03125,18000.0,0.0,0.0,0.2983870804309845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006355881690979,0.6006419062614441,-6.30665954304277e-06,0.0,0.0003028249484486,0.0,0.0,42.20761489868164,0.0,0.0,0.0,0.4060148894786834,4.0,0.0,1.0
484080,293.1468200683594,297.1499938964844,293.1499938964844,0.0945648029446601,-2188.738037109375,304.1507568359375,0.7788679003715515,0.1548122018575668,0.1401351392269134,293.189697265625,297.1499938964844,293.1499938964844,0.0040682945400476,-321.58013916015625,296.720947265625,0.5248971581459045,0.050000000745058,0.0484570451080799,293.1988220214844,297.1499938964844,293.1499938964844,0.2031938135623932,-3139.772216796875,304.1582946777344,0.9603898525238036,0.2862708866596222,0.2009080350399017,293.13018798828125,297.1499938964844,293.1499938964844,0.2435870915651321,-4897.38818359375,304.1944580078125,0.9990000128746032,0.3775844573974609,0.3124986886978149,293.2705383300781,297.1499938964844,293.1499938964844,0.0065242587588727,-2304.6630859375,299.5290832519531,0.5248971581459045,0.050000000745058,0.2298593670129776,291.22705078125,291.1499938964844,261.7774353027344,260.1208801269531,279.9227600097656,293.2706604003906,291.22808837890625,1.0,0.2340211570262909,0.7932291030883789,0.7932291030883789,1.0,1.0,-1.118338704109192,0.474234938621521,0.6441037654876709,0.2010717988014221,0.0,0.0,0.5790576338768005,35.43293762207031,43.0,23.8735294342041,-12758.4853515625,146.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3385314941406,308.2649230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18200.03125,18000.0,0.0,0.0,0.2983870804309845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006355881690979,0.6006419062614441,-6.30665954304277e-06,0.0,0.0003028249484486,0.0,0.0,42.20761489868164,0.0,0.0,0.0,0.4060148894786834,4.0,0.0,1.0
484140,293.14678955078125,297.1499938964844,293.1499938964844,0.0948015674948692,-2193.4677734375,304.15008544921875,0.773712158203125,0.1549040526151657,0.1402723640203476,293.19219970703125,297.1499938964844,293.1499938964844,0.0040556732565164,-320.827392578125,296.69268798828125,0.5208210349082947,0.050000000745058,0.0485002659261226,293.199951171875,297.1499938964844,293.1499938964844,0.2021975517272949,-3127.971923828125,304.1571350097656,0.951696276664734,0.2848003208637237,0.1999248266220092,293.1101989746094,297.1499938964844,293.1499938964844,0.2491959631443023,-4995.2001953125,304.16943359375,0.9990000128746032,0.3822032213211059,0.3189875185489654,293.2691955566406,297.1499938964844,293.1499938964844,0.0064957626163959,-2298.369140625,299.48651123046875,0.5208210349082947,0.050000000745058,0.2300643771886825,291.2139587402344,291.1499938964844,261.7563781738281,260.1018371582031,279.90936279296875,293.2692565917969,291.20867919921875,1.0,0.237291470170021,0.7930099964141846,0.7930099964141846,1.0,1.0,-1.1253968477249146,0.477387011051178,0.6480098366737366,0.202605053782463,0.0,0.0,0.5706209540367126,36.61765670776367,61.0,-27.780561447143555,-12729.3681640625,150.9973602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.507080078125,308.2681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18163.125,18000.0,0.0,0.0,0.2955990731716156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5802514553070068,0.5802575945854187,-6.152140031190356e-06,0.0,0.0002999955031555,0.0,0.0,39.45507049560547,0.0,0.0,0.0,0.398478090763092,4.0,0.0,1.0
484200,293.14678955078125,297.1499938964844,293.1499938964844,0.0948015674948692,-2193.4677734375,304.15008544921875,0.773712158203125,0.1549040526151657,0.1402723640203476,293.19219970703125,297.1499938964844,293.1499938964844,0.0040556732565164,-320.827392578125,296.69268798828125,0.5208210349082947,0.050000000745058,0.0485002659261226,293.199951171875,297.1499938964844,293.1499938964844,0.2021975517272949,-3127.971923828125,304.1571350097656,0.951696276664734,0.2848003208637237,0.1999248266220092,293.1101989746094,297.1499938964844,293.1499938964844,0.2491959631443023,-4995.2001953125,304.16943359375,0.9990000128746032,0.3822032213211059,0.3189875185489654,293.2691955566406,297.1499938964844,293.1499938964844,0.0064957626163959,-2298.369140625,299.48651123046875,0.5208210349082947,0.050000000745058,0.2300643771886825,291.2139587402344,291.1499938964844,261.7563781738281,260.1018371582031,279.90936279296875,293.2692565917969,291.20867919921875,1.0,0.237291470170021,0.7930099964141846,0.7930099964141846,1.0,1.0,-1.1253968477249146,0.477387011051178,0.6480098366737366,0.202605053782463,0.0,0.0,0.5706209540367126,36.61765670776367,61.0,-27.780561447143555,-12729.3681640625,150.9973602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.507080078125,308.2681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18163.125,18000.0,0.0,0.0,0.2955990731716156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5802514553070068,0.5802575945854187,-6.152140031190356e-06,0.0,0.0002999955031555,0.0,0.0,39.45507049560547,0.0,0.0,0.0,0.398478090763092,4.0,0.0,1.0
484260,293.14703369140625,297.1499938964844,293.1499938964844,0.0955065786838531,-2207.720947265625,304.1488647460937,0.75644451379776,0.1549324244260788,0.1404651850461959,293.1943054199219,297.1499938964844,293.1499938964844,0.0040636006742715,-322.24383544921875,296.6341857910156,0.5078370571136475,0.050000000745058,0.0486595965921878,293.2011413574219,297.1499938964844,293.1499938964844,0.2021872401237487,-3129.177490234375,304.15478515625,0.92522132396698,0.2832983732223511,0.199002206325531,293.1256103515625,297.1499938964844,293.1499938964844,0.2715429365634918,-5362.9892578125,304.1254272460937,0.9990000128746032,0.3801679611206054,0.3418620824813843,293.2685546875,297.1499938964844,293.1499938964844,0.0065015936270356,-2306.359619140625,299.4230651855469,0.5078370571136475,0.050000000745058,0.2308201789855957,291.1479797363281,291.1499938964844,261.7352294921875,260.08282470703125,279.8868103027344,293.2685546875,291.139892578125,1.0,0.2471590936183929,0.7927865386009216,0.7927865386009216,1.0,1.0,-1.1530683040618896,0.4896230399608612,0.663445234298706,0.2093292474746704,0.0,0.0,0.5748830437660217,41.02878189086914,64.0,-81.93290710449219,-12930.0859375,167.49032592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5976867675781,308.2619934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.4609375,18000.0,0.0,0.0,0.2930431067943573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5790879726409912,0.5790940523147583,-6.1033179008518346e-06,0.0,0.0002974015078507,0.0,0.0,39.091304779052734,0.0,0.0,0.0,0.3976770937442779,4.0,0.0,1.0
484320,293.14703369140625,297.1499938964844,293.1499938964844,0.0955065786838531,-2207.720947265625,304.1488647460937,0.75644451379776,0.1549324244260788,0.1404651850461959,293.1943054199219,297.1499938964844,293.1499938964844,0.0040636006742715,-322.24383544921875,296.6341857910156,0.5078370571136475,0.050000000745058,0.0486595965921878,293.2011413574219,297.1499938964844,293.1499938964844,0.2021872401237487,-3129.177490234375,304.15478515625,0.92522132396698,0.2832983732223511,0.199002206325531,293.1256103515625,297.1499938964844,293.1499938964844,0.2715429365634918,-5362.9892578125,304.1254272460937,0.9990000128746032,0.3801679611206054,0.3418620824813843,293.2685546875,297.1499938964844,293.1499938964844,0.0065015936270356,-2306.359619140625,299.4230651855469,0.5078370571136475,0.050000000745058,0.2308201789855957,291.1479797363281,291.1499938964844,261.7352294921875,260.08282470703125,279.8868103027344,293.2685546875,291.139892578125,1.0,0.2471590936183929,0.7927865386009216,0.7927865386009216,1.0,1.0,-1.1530683040618896,0.4896230399608612,0.663445234298706,0.2093292474746704,0.0,0.0,0.5748830437660217,41.02878189086914,64.0,-81.93290710449219,-12930.0859375,167.49032592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5976867675781,308.2619934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.4609375,18000.0,0.0,0.0,0.2930431067943573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5790879726409912,0.5790940523147583,-6.1033179008518346e-06,0.0,0.0002974015078507,0.0,0.0,39.091304779052734,0.0,0.0,0.0,0.3976770937442779,4.0,0.0,1.0
484380,293.1474304199219,297.1499938964844,293.1499938964844,0.0961569100618362,-2220.7734375,304.148193359375,0.7389931082725525,0.1549282968044281,0.1406487226486206,293.1956787109375,297.1499938964844,293.1499938964844,0.0040785474702715,-324.1138916015625,296.5784912109375,0.4950433373451233,0.050000000745058,0.04885795712471,293.2020874023437,297.1499938964844,293.1499938964844,0.2021031230688095,-3129.174072265625,304.15338134765625,0.8985923528671265,0.2818068861961365,0.1981019824743271,293.1669311523437,297.1499938964844,293.1499938964844,0.2855231761932373,-5587.83056640625,304.1126403808594,0.99092036485672,0.3724133968353271,0.3550542294979095,293.269287109375,297.1499938964844,293.1499938964844,0.0065105091780424,-2314.773193359375,299.3568725585937,0.4950433373451233,0.050000000745058,0.2317611128091812,291.0851745605469,291.1499938964844,261.71405029296875,260.0639038085937,279.87066650390625,293.26922607421875,291.0827331542969,1.0,0.2558989822864532,0.7925630211830139,0.7925630211830139,1.0,1.0,-1.1690266132354736,0.4966849088668823,0.6723417043685913,0.2132267951965332,0.0,0.0,0.5882388949394226,46.274505615234375,67.0,-63.82237243652344,-13160.8935546875,182.7606811523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5491027832031,308.29791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17810.033203125,18000.0,0.0,0.0,0.291791707277298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5994578003883362,0.5994639992713928,-6.209878392837709e-06,0.0,0.000296131504001,0.0,0.0,41.56818389892578,0.0,0.0,0.0,0.4047490954399109,4.0,0.0,1.0
484440,293.1474304199219,297.1499938964844,293.1499938964844,0.0961569100618362,-2220.7734375,304.148193359375,0.7389931082725525,0.1549282968044281,0.1406487226486206,293.1956787109375,297.1499938964844,293.1499938964844,0.0040785474702715,-324.1138916015625,296.5784912109375,0.4950433373451233,0.050000000745058,0.04885795712471,293.2020874023437,297.1499938964844,293.1499938964844,0.2021031230688095,-3129.174072265625,304.15338134765625,0.8985923528671265,0.2818068861961365,0.1981019824743271,293.1669311523437,297.1499938964844,293.1499938964844,0.2855231761932373,-5587.83056640625,304.1126403808594,0.99092036485672,0.3724133968353271,0.3550542294979095,293.269287109375,297.1499938964844,293.1499938964844,0.0065105091780424,-2314.773193359375,299.3568725585937,0.4950433373451233,0.050000000745058,0.2317611128091812,291.0851745605469,291.1499938964844,261.71405029296875,260.0639038085937,279.87066650390625,293.26922607421875,291.0827331542969,1.0,0.2558989822864532,0.7925630211830139,0.7925630211830139,1.0,1.0,-1.1690266132354736,0.4966849088668823,0.6723417043685913,0.2132267951965332,0.0,0.0,0.5882388949394226,46.274505615234375,67.0,-63.82237243652344,-13160.8935546875,182.7606811523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5491027832031,308.29791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17810.033203125,18000.0,0.0,0.0,0.291791707277298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5994578003883362,0.5994639992713928,-6.209878392837709e-06,0.0,0.000296131504001,0.0,0.0,41.56818389892578,0.0,0.0,0.0,0.4047490954399109,4.0,0.0,1.0
