time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484500,293.1477355957031,297.1499938964844,293.1499938964844,0.0961963683366775,-2221.3662109375,304.1484680175781,0.7298420071601868,0.1549037545919418,0.1407576650381088,293.1962585449219,297.1499938964844,293.1499938964844,0.0040836301632225,-324.4277038574219,296.5714111328125,0.4882920682430267,0.050000000745058,0.0489805527031421,293.2025756835937,297.1499938964844,293.1499938964844,0.2014513164758682,-3120.938232421875,304.1539611816406,0.885362446308136,0.281052678823471,0.1976758539676666,293.1799621582031,297.1499938964844,293.1499938964844,0.2831411361694336,-5544.060546875,304.123779296875,0.9769420623779296,0.3696331083774566,0.351955384016037,293.27001953125,297.1499938964844,293.1499938964844,0.0065068816766142,-2313.659912109375,299.3356628417969,0.4882920682430267,0.050000000745058,0.2323426455259323,291.0893249511719,291.1499938964844,261.7034912109375,260.054443359375,279.8676452636719,293.2698974609375,291.0926513671875,1.0,0.259645938873291,0.7924512624740601,0.7924512624740601,1.0,1.0,-1.1661715507507324,0.4953928589820862,0.670778751373291,0.2125437408685684,0.0,0.0,0.592101514339447,49.33941268920898,67.0,-15.553714752197266,-13201.009765625,187.89205932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49267578125,308.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17812.861328125,18000.0,0.0,0.0,0.2916126549243927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6106190085411072,0.6106253266334534,-6.292532816587482e-06,0.0,0.0002959497796837,0.0,0.0,43.09921646118164,0.0,0.0,0.0,0.4088122546672821,4.0,0.0,1.0
484560,293.14813232421875,297.1499938964844,293.1499938964844,0.0961328819394111,-2219.905029296875,304.1488647460937,0.7221042513847351,0.1548532396554947,0.1408305019140243,293.1968688964844,297.1499938964844,293.1499938964844,0.0040827365592122,-324.1839904785156,296.5709228515625,0.4824645221233368,0.050000000745058,0.0490930490195751,293.203125,297.1499938964844,293.1499938964844,0.2006151676177978,-3110.282470703125,304.1547546386719,0.8742274641990662,0.2802777588367462,0.1972265243530273,293.18731689453125,297.1499938964844,293.1499938964844,0.2810784578323364,-5508.875,304.1322326660156,0.9641605019569396,0.3678062558174133,0.3499205410480499,293.2708435058594,297.1499938964844,293.1499938964844,0.0064954715780913,-2309.59033203125,299.318359375,0.4824645221233368,0.050000000745058,0.2328763008117675,291.105224609375,291.1499938964844,261.6929016113281,260.0450439453125,279.8648376464844,293.270751953125,291.10797119140625,1.0,0.2631005346775055,0.7921757698059082,0.7921757698059082,1.0,1.0,-1.164052128791809,0.4944491684436798,0.6696029305458069,0.2119141519069671,0.0,0.0,0.5934940576553345,52.15640640258789,70.0,9.360852241516112,-13205.515625,192.8036956787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4303283691406,308.3091125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17877.033203125,18000.0,0.0,0.0,0.2916131913661957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165294647216797,0.6165357828140259,-6.351088813971728e-06,0.0,0.0002959503326565,0.0,0.0,44.006080627441406,0.0,0.0,0.0,0.4111660122871399,4.0,0.0,1.0
484620,293.14898681640625,297.1499938964844,293.1499938964844,0.0961012169718742,-2219.073486328125,304.1492614746094,0.7089409828186035,0.1547254174947738,0.1409127116203308,293.1981201171875,297.1499938964844,293.1499938964844,0.004081230610609,-323.9374084472656,296.5592346191406,0.4720344543457031,0.050000000745058,0.0492940172553062,293.2041931152344,297.1499938964844,293.1499938964844,0.1992063671350479,-3092.601318359375,304.1554870605469,0.8564661741256714,0.2787152528762817,0.1962886303663253,293.1937255859375,297.1499938964844,293.1499938964844,0.2788547277450561,-5470.88134765625,304.14166259765625,0.9422549605369568,0.3655438423156738,0.3476041555404663,293.2725524902344,297.1499938964844,293.1499938964844,0.006474201567471,-2303.345947265625,299.2768249511719,0.4720344543457031,0.050000000745058,0.2338296025991439,291.1191101074219,291.1499938964844,261.6717834472656,260.0263366699219,279.85858154296875,293.2724304199219,291.11981201171875,1.0,0.2693129479885101,0.7916247248649597,0.7916247248649597,1.0,1.0,-1.161629319190979,0.4933586418628692,0.6682707667350769,0.2111231833696365,0.0,0.0,0.5964642763137817,57.20794677734375,73.0,12.88848876953125,-13191.6201171875,202.01519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,308.250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.73046875,18000.0,0.0,0.0,0.2919327616691589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232297420501709,0.6232361793518066,-6.414353720174404e-06,0.0,0.0002962746366392,0.0,0.0,45.02979278564453,0.0,0.0,0.0,0.4139300584793091,4.0,0.0,1.0
484680,293.14898681640625,297.1499938964844,293.1499938964844,0.0961012169718742,-2219.073486328125,304.1492614746094,0.7089409828186035,0.1547254174947738,0.1409127116203308,293.1981201171875,297.1499938964844,293.1499938964844,0.004081230610609,-323.9374084472656,296.5592346191406,0.4720344543457031,0.050000000745058,0.0492940172553062,293.2041931152344,297.1499938964844,293.1499938964844,0.1992063671350479,-3092.601318359375,304.1554870605469,0.8564661741256714,0.2787152528762817,0.1962886303663253,293.1937255859375,297.1499938964844,293.1499938964844,0.2788547277450561,-5470.88134765625,304.14166259765625,0.9422549605369568,0.3655438423156738,0.3476041555404663,293.2725524902344,297.1499938964844,293.1499938964844,0.006474201567471,-2303.345947265625,299.2768249511719,0.4720344543457031,0.050000000745058,0.2338296025991439,291.1191101074219,291.1499938964844,261.6717834472656,260.0263366699219,279.85858154296875,293.2724304199219,291.11981201171875,1.0,0.2693129479885101,0.7916247248649597,0.7916247248649597,1.0,1.0,-1.161629319190979,0.4933586418628692,0.6682707667350769,0.2111231833696365,0.0,0.0,0.5964642763137817,57.20794677734375,73.0,12.88848876953125,-13191.6201171875,202.01519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,308.250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.73046875,18000.0,0.0,0.0,0.2919327616691589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232297420501709,0.6232361793518066,-6.414353720174404e-06,0.0,0.0002962746366392,0.0,0.0,45.02979278564453,0.0,0.0,0.0,0.4139300584793091,4.0,0.0,1.0
484740,293.1497497558594,297.1499938964844,293.1499938964844,0.0961015596985817,-2218.960205078125,304.1495056152344,0.6976764798164368,0.1545997709035873,0.1409680247306823,293.1991271972656,297.1499938964844,293.1499938964844,0.0040799546986818,-323.7881164550781,296.543212890625,0.4617286324501037,0.050000000745058,0.0494731068611145,293.2050170898437,297.1499938964844,293.1499938964844,0.1979030072689056,-3076.36083984375,304.15582275390625,0.8426316380500793,0.2771737277507782,0.1953430026769638,293.1955871582031,297.1499938964844,293.1499938964844,0.2775674760341644,-5449.1103515625,304.1465148925781,0.9243170022964478,0.3640571236610412,0.3462536334991455,293.27398681640625,297.1499938964844,293.1499938964844,0.0064523187465965,-2297.3994140625,299.2325134277344,0.4617286324501037,0.050000000745058,0.2346791177988052,291.1252136230469,291.1499938964844,261.65069580078125,260.0077819824219,279.8518981933594,293.2738952636719,291.1257629394531,1.0,0.274795651435852,0.7910736799240112,0.7910736799240112,1.0,1.0,-1.1601741313934326,0.4926895201206207,0.6674845814704895,0.2105940580368042,0.0,0.0,0.5993454456329346,61.71964645385742,61.0,9.82648754119873,-13184.984375,210.4456481933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20391845703125,308.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.62890625,18000.0,0.0,0.0,0.2925774753093719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294754147529602,0.6294819116592407,-6.464103080361383e-06,0.0,0.0002969289489556,0.0,0.0,45.9438362121582,0.0,0.0,0.0,0.4163425862789154,4.0,0.0,1.0
484800,293.1497497558594,297.1499938964844,293.1499938964844,0.0961015596985817,-2218.960205078125,304.1495056152344,0.6976764798164368,0.1545997709035873,0.1409680247306823,293.1991271972656,297.1499938964844,293.1499938964844,0.0040799546986818,-323.7881164550781,296.543212890625,0.4617286324501037,0.050000000745058,0.0494731068611145,293.2050170898437,297.1499938964844,293.1499938964844,0.1979030072689056,-3076.36083984375,304.15582275390625,0.8426316380500793,0.2771737277507782,0.1953430026769638,293.1955871582031,297.1499938964844,293.1499938964844,0.2775674760341644,-5449.1103515625,304.1465148925781,0.9243170022964478,0.3640571236610412,0.3462536334991455,293.27398681640625,297.1499938964844,293.1499938964844,0.0064523187465965,-2297.3994140625,299.2325134277344,0.4617286324501037,0.050000000745058,0.2346791177988052,291.1252136230469,291.1499938964844,261.65069580078125,260.0077819824219,279.8518981933594,293.2738952636719,291.1257629394531,1.0,0.274795651435852,0.7910736799240112,0.7910736799240112,1.0,1.0,-1.1601741313934326,0.4926895201206207,0.6674845814704895,0.2105940580368042,0.0,0.0,0.5993454456329346,61.71964645385742,61.0,9.82648754119873,-13184.984375,210.4456481933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20391845703125,308.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.62890625,18000.0,0.0,0.0,0.2925774753093719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294754147529602,0.6294819116592407,-6.464103080361383e-06,0.0,0.0002969289489556,0.0,0.0,45.9438362121582,0.0,0.0,0.0,0.4163425862789154,4.0,0.0,1.0
484860,293.150146484375,297.1499938964844,293.1499938964844,0.0959957391023635,-2216.868896484375,304.1498413085937,0.6970919966697693,0.1545231342315673,0.1408892273902893,293.1997985839844,297.1499938964844,293.1499938964844,0.0040648863650858,-322.5880432128906,296.52740478515625,0.4612860083580017,0.050000000745058,0.0494805052876472,293.2054443359375,297.1499938964844,293.1499938964844,0.1964968144893646,-3058.817138671875,304.15625,0.8407317996025085,0.2756918668746948,0.1943026483058929,293.1957092285156,297.1499938964844,293.1499938964844,0.2763994932174682,-5429.810546875,304.14959716796875,0.9224596619606018,0.3628726601600647,0.3450880050659179,293.27508544921875,297.1499938964844,293.1499938964844,0.0064053595997393,-2283.794677734375,299.1884460449219,0.4612860083580017,0.050000000745058,0.2347142100334167,291.1305236816406,291.1499938964844,261.6297302246094,259.9894104003906,279.84521484375,293.2750244140625,291.1311950683594,1.0,0.2741912603378296,0.790743350982666,0.790743350982666,1.0,1.0,-1.157483458518982,0.4914889633655548,0.6659945249557495,0.2098060250282287,0.0,0.0,0.6016145944595337,61.86754989624024,49.0,8.948539733886719,-13169.7666015625,209.839096069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11474609375,308.15399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.96484375,18000.0,0.0,0.0,0.2934387922286987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346465945243835,0.6346530914306641,-6.506136287498521e-06,0.0,0.0002978030533995,0.0,0.0,46.71378326416016,0.0,0.0,0.0,0.4183471500873565,4.0,0.0,1.0
484920,293.150146484375,297.1499938964844,293.1499938964844,0.0959957391023635,-2216.868896484375,304.1498413085937,0.6970919966697693,0.1545231342315673,0.1408892273902893,293.1997985839844,297.1499938964844,293.1499938964844,0.0040648863650858,-322.5880432128906,296.52740478515625,0.4612860083580017,0.050000000745058,0.0494805052876472,293.2054443359375,297.1499938964844,293.1499938964844,0.1964968144893646,-3058.817138671875,304.15625,0.8407317996025085,0.2756918668746948,0.1943026483058929,293.1957092285156,297.1499938964844,293.1499938964844,0.2763994932174682,-5429.810546875,304.14959716796875,0.9224596619606018,0.3628726601600647,0.3450880050659179,293.27508544921875,297.1499938964844,293.1499938964844,0.0064053595997393,-2283.794677734375,299.1884460449219,0.4612860083580017,0.050000000745058,0.2347142100334167,291.1305236816406,291.1499938964844,261.6297302246094,259.9894104003906,279.84521484375,293.2750244140625,291.1311950683594,1.0,0.2741912603378296,0.790743350982666,0.790743350982666,1.0,1.0,-1.157483458518982,0.4914889633655548,0.6659945249557495,0.2098060250282287,0.0,0.0,0.6016145944595337,61.86754989624024,49.0,8.948539733886719,-13169.7666015625,209.839096069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11474609375,308.15399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.96484375,18000.0,0.0,0.0,0.2934387922286987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346465945243835,0.6346530914306641,-6.506136287498521e-06,0.0,0.0002978030533995,0.0,0.0,46.71378326416016,0.0,0.0,0.0,0.4183471500873565,4.0,0.0,1.0
484980,293.1500549316406,297.1499938964844,293.1499938964844,0.0958315581083297,-2213.669921875,304.1501770019531,0.7048864364624023,0.1545389145612716,0.1407603472471237,293.20001220703125,297.1499938964844,293.1499938964844,0.00403882144019,-320.520751953125,296.51373291015625,0.4688570499420166,0.050000000745058,0.0493519157171249,293.2053527832031,297.1499938964844,293.1499938964844,0.1950138658285141,-3040.274658203125,304.1566162109375,0.8479192852973938,0.2743061482906341,0.1932258456945419,293.1949768066406,297.1499938964844,293.1499938964844,0.2751884758472442,-5410.13623046875,304.1517333984375,0.932965874671936,0.3618615269660949,0.3439719676971435,293.2757263183594,297.1499938964844,293.1499938964844,0.0063386373221874,-2263.876953125,299.1460266113281,0.4688570499420166,0.050000000745058,0.2341042459011078,291.1376647949219,291.1499938964844,261.60888671875,259.97125244140625,279.83892822265625,293.27569580078125,291.1384582519531,1.0,0.2694233357906341,0.790412962436676,0.790412962436676,1.0,1.0,-1.1538106203079224,0.4898506104946136,0.6639600396156311,0.2087886184453964,0.0,0.0,0.6027997136116028,58.55894088745117,37.0,10.06455135345459,-13145.2978515625,202.12210083007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498352050781,308.1243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.865234375,18000.0,0.0,0.0,0.2943668663501739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379629969596863,0.6379695534706116,-6.535813554364722e-06,0.0,0.0002987449406646,0.0,0.0,47.227325439453125,0.0,0.0,0.0,0.4196581840515136,4.0,0.0,1.0
485040,293.1500549316406,297.1499938964844,293.1499938964844,0.0958315581083297,-2213.669921875,304.1501770019531,0.7048864364624023,0.1545389145612716,0.1407603472471237,293.20001220703125,297.1499938964844,293.1499938964844,0.00403882144019,-320.520751953125,296.51373291015625,0.4688570499420166,0.050000000745058,0.0493519157171249,293.2053527832031,297.1499938964844,293.1499938964844,0.1950138658285141,-3040.274658203125,304.1566162109375,0.8479192852973938,0.2743061482906341,0.1932258456945419,293.1949768066406,297.1499938964844,293.1499938964844,0.2751884758472442,-5410.13623046875,304.1517333984375,0.932965874671936,0.3618615269660949,0.3439719676971435,293.2757263183594,297.1499938964844,293.1499938964844,0.0063386373221874,-2263.876953125,299.1460266113281,0.4688570499420166,0.050000000745058,0.2341042459011078,291.1376647949219,291.1499938964844,261.60888671875,259.97125244140625,279.83892822265625,293.27569580078125,291.1384582519531,1.0,0.2694233357906341,0.790412962436676,0.790412962436676,1.0,1.0,-1.1538106203079224,0.4898506104946136,0.6639600396156311,0.2087886184453964,0.0,0.0,0.6027997136116028,58.55894088745117,37.0,10.06455135345459,-13145.2978515625,202.12210083007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498352050781,308.1243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.865234375,18000.0,0.0,0.0,0.2943668663501739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379629969596863,0.6379695534706116,-6.535813554364722e-06,0.0,0.0002987449406646,0.0,0.0,47.227325439453125,0.0,0.0,0.0,0.4196581840515136,4.0,0.0,1.0
485100,293.1498413085937,297.1499938964844,293.1499938964844,0.0957429781556129,-2211.9501953125,304.1502990722656,0.7113668322563171,0.1545786708593368,0.140691265463829,293.199951171875,297.1499938964844,293.1499938964844,0.0040230844169855,-319.2755432128906,296.50750732421875,0.4743043780326843,0.050000000745058,0.0492514856159687,293.20513916015625,297.1499938964844,293.1499938964844,0.1942654997110366,-3030.911376953125,304.1567687988281,0.8545152544975281,0.273648053407669,0.1926854699850082,293.1944274902344,297.1499938964844,293.1499938964844,0.2745760679244995,-5400.27783203125,304.15252685546875,0.9420557022094728,0.3614026308059692,0.3434259593486786,293.27587890625,297.1499938964844,293.1499938964844,0.0063004703260958,-2252.35888671875,299.12530517578125,0.4743043780326843,0.050000000745058,0.2336278408765792,291.1415100097656,291.1499938964844,261.5985107421875,259.9622802734375,279.8358764648437,293.27587890625,291.142333984375,1.0,0.2658265829086303,0.7902477979660034,0.7902477979660034,1.0,1.0,-1.1517313718795776,0.488922119140625,0.6628092527389526,0.2082265019416809,0.0,0.0,0.6029843688011169,55.98648452758789,37.0,10.492682456970217,-13130.185546875,196.40359497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0277099609375,308.11456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.7890625,18000.0,0.0,0.0,0.2948117554187774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6388009786605835,0.6388075351715088,-6.544554707943462e-06,0.0,0.0002991964574903,0.0,0.0,47.36479949951172,0.0,0.0,0.0,0.4200022518634796,4.0,0.0,1.0
485160,293.1495361328125,297.1499938964844,293.1499938964844,0.0956536009907722,-2210.217041015625,304.1504211425781,0.7191104888916016,0.1546374559402465,0.140622541308403,293.1997985839844,297.1499938964844,293.1499938964844,0.0040060658939182,-317.9299011230469,296.50164794921875,0.4804455637931824,0.050000000745058,0.0491326749324798,293.204833984375,297.1499938964844,293.1499938964844,0.1935178190469741,-3021.552978515625,304.15692138671875,0.8632263541221619,0.2730114758014679,0.1921469271183014,293.1937561035156,297.1499938964844,293.1499938964844,0.2739623188972473,-5390.44384765625,304.1531677246094,0.9533690810203552,0.3609695136547088,0.3428874015808105,293.27593994140625,297.1499938964844,293.1499938964844,0.0062600220553576,-2240.08154296875,299.1048889160156,0.4804455637931824,0.050000000745058,0.2330642640590667,291.1454467773437,291.1499938964844,261.5881652832031,259.953369140625,279.8328552246094,293.27593994140625,291.14630126953125,1.0,0.2615654170513153,0.7900916337966919,0.7900916337966919,1.0,1.0,-1.1495370864868164,0.4879425168037414,0.6615945100784302,0.2076413631439209,0.0,0.0,0.6028963327407837,52.947265625,25.0,10.806058883666992,-13113.5712890625,189.75572204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126647949219,308.10809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.91796875,18000.0,0.0,0.0,0.2952228486537933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639087438583374,0.6390939950942993,-6.54906807540101e-06,0.0,0.0002996136608999,0.0,0.0,47.420684814453125,0.0,0.0,0.0,0.4201342165470123,4.0,0.0,1.0
485220,293.1487731933594,297.1499938964844,293.1499938964844,0.0954807549715042,-2206.868896484375,304.15057373046875,0.7391191124916077,0.154805302619934,0.1404928863048553,293.1991271972656,297.1499938964844,293.1499938964844,0.0039694048464298,-315.0346374511719,296.49090576171875,0.4953179657459259,0.050000000745058,0.0488533787429332,293.2039489746094,297.1499938964844,293.1499938964844,0.1920377165079116,-3003.02001953125,304.1570739746094,0.8880352973937988,0.2717972099781036,0.1910815238952636,293.1922302246094,297.1499938964844,293.1499938964844,0.2727450728416443,-5371.0458984375,304.1541442871094,0.9809322953224182,0.3601703345775604,0.3418351709842682,293.2757873535156,297.1499938964844,293.1499938964844,0.0061745061539113,-2213.94189453125,299.06475830078125,0.4953179657459259,0.050000000745058,0.2317394018173217,291.1533203125,291.1499938964844,261.5676574707031,259.93572998046875,279.8269348144531,293.2758178710937,291.1541442871094,1.0,0.2513672709465027,0.7897792458534241,0.7897792458534241,1.0,1.0,-1.1449142694473269,0.4858767092227936,0.6590375900268555,0.2064263671636581,0.0,0.0,0.6019304394721985,45.810791015625,25.0,10.887001991271973,-13076.462890625,174.40184020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0033264160156,308.1048278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.111328125,18000.0,0.0,0.0,0.2958917319774627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6380173563957214,0.6380239129066467,-6.545336418639636e-06,0.0,0.0003002925077453,0.0,0.0,47.28802490234375,0.0,0.0,0.0,0.4197657108306885,4.0,0.0,1.0
485280,293.1487731933594,297.1499938964844,293.1499938964844,0.0954807549715042,-2206.868896484375,304.15057373046875,0.7391191124916077,0.154805302619934,0.1404928863048553,293.1991271972656,297.1499938964844,293.1499938964844,0.0039694048464298,-315.0346374511719,296.49090576171875,0.4953179657459259,0.050000000745058,0.0488533787429332,293.2039489746094,297.1499938964844,293.1499938964844,0.1920377165079116,-3003.02001953125,304.1570739746094,0.8880352973937988,0.2717972099781036,0.1910815238952636,293.1922302246094,297.1499938964844,293.1499938964844,0.2727450728416443,-5371.0458984375,304.1541442871094,0.9809322953224182,0.3601703345775604,0.3418351709842682,293.2757873535156,297.1499938964844,293.1499938964844,0.0061745061539113,-2213.94189453125,299.06475830078125,0.4953179657459259,0.050000000745058,0.2317394018173217,291.1533203125,291.1499938964844,261.5676574707031,259.93572998046875,279.8269348144531,293.2758178710937,291.1541442871094,1.0,0.2513672709465027,0.7897792458534241,0.7897792458534241,1.0,1.0,-1.1449142694473269,0.4858767092227936,0.6590375900268555,0.2064263671636581,0.0,0.0,0.6019304394721985,45.810791015625,25.0,10.887001991271973,-13076.462890625,174.40184020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0033264160156,308.1048278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.111328125,18000.0,0.0,0.0,0.2958917319774627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6380173563957214,0.6380239129066467,-6.545336418639636e-06,0.0,0.0003002925077453,0.0,0.0,47.28802490234375,0.0,0.0,0.0,0.4197657108306885,4.0,0.0,1.0
485340,293.1479187011719,297.1499938964844,293.1499938964844,0.0954125821590423,-2205.519775390625,304.1504821777344,0.7574544548988342,0.1550069898366928,0.140476644039154,293.1980895996094,297.1499938964844,293.1499938964844,0.0039403582923114,-312.73907470703125,296.4805603027344,0.5085565447807312,0.050000000745058,0.0486498028039932,293.20294189453125,297.1499938964844,293.1499938964844,0.1907020658254623,-2986.33349609375,304.15692138671875,0.9105689525604248,0.2706345319747925,0.1901147961616516,293.1904296875,297.1499938964844,293.1499938964844,0.2709459662437439,-5341.8076171875,304.15594482421875,0.9990000128746032,0.3594639301300049,0.340057373046875,293.2753601074219,297.1499938964844,293.1499938964844,0.0061020832508802,-2191.80078125,299.02490234375,0.5085565447807312,0.050000000745058,0.2307737171649933,291.1598205566406,291.1499938964844,261.5473327636719,259.9184265136719,279.8211669921875,293.275390625,291.1603698730469,1.0,0.2438600212335586,0.789466917514801,0.789466917514801,1.0,1.0,-1.1402612924575806,0.4837842583656311,0.6564770340919495,0.2052478045225143,0.0,0.0,0.600163459777832,40.59237289428711,25.0,8.92967414855957,-13036.46484375,162.87191772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01885986328125,308.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.662109375,18000.0,0.0,0.0,0.2962991893291473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350300312042236,0.6350365281105042,-6.525985099870013e-06,0.0,0.0003007060149684,0.0,0.0,46.867488861083984,0.0,0.0,0.0,0.4186579287052154,4.0,0.0,1.0
485400,293.1479187011719,297.1499938964844,293.1499938964844,0.0954125821590423,-2205.519775390625,304.1504821777344,0.7574544548988342,0.1550069898366928,0.140476644039154,293.1980895996094,297.1499938964844,293.1499938964844,0.0039403582923114,-312.73907470703125,296.4805603027344,0.5085565447807312,0.050000000745058,0.0486498028039932,293.20294189453125,297.1499938964844,293.1499938964844,0.1907020658254623,-2986.33349609375,304.15692138671875,0.9105689525604248,0.2706345319747925,0.1901147961616516,293.1904296875,297.1499938964844,293.1499938964844,0.2709459662437439,-5341.8076171875,304.15594482421875,0.9990000128746032,0.3594639301300049,0.340057373046875,293.2753601074219,297.1499938964844,293.1499938964844,0.0061020832508802,-2191.80078125,299.02490234375,0.5085565447807312,0.050000000745058,0.2307737171649933,291.1598205566406,291.1499938964844,261.5473327636719,259.9184265136719,279.8211669921875,293.275390625,291.1603698730469,1.0,0.2438600212335586,0.789466917514801,0.789466917514801,1.0,1.0,-1.1402612924575806,0.4837842583656311,0.6564770340919495,0.2052478045225143,0.0,0.0,0.600163459777832,40.59237289428711,25.0,8.92967414855957,-13036.46484375,162.87191772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01885986328125,308.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.662109375,18000.0,0.0,0.0,0.2962991893291473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350300312042236,0.6350365281105042,-6.525985099870013e-06,0.0,0.0003007060149684,0.0,0.0,46.867488861083984,0.0,0.0,0.0,0.4186579287052154,4.0,0.0,1.0
485460,293.1471862792969,297.1499938964844,293.1499938964844,0.0952845439314842,-2202.768310546875,304.1505432128906,0.7689355611801147,0.1552126109600067,0.1405648738145828,293.1967163085937,297.1499938964844,293.1499938964844,0.0039192587137222,-310.84600830078125,296.48126220703125,0.5168612003326416,0.050000000745058,0.0485451221466064,293.2019348144531,297.1499938964844,293.1499938964844,0.189193308353424,-2967.1513671875,304.1571655273437,0.9246866106987,0.2694990634918213,0.189245730638504,293.1756896972656,297.1499938964844,293.1499938964844,0.2574245631694793,-5118.15283203125,304.1761474609375,0.9990000128746032,0.3613840937614441,0.3255845904350281,293.2746276855469,297.1499938964844,293.1499938964844,0.0060415384359657,-2171.85400390625,298.9925842285156,0.5168612003326416,0.050000000745058,0.2302771657705307,291.1827392578125,291.1499938964844,261.5272827148437,259.9014587402344,279.8212890625,293.2746887207031,291.1865539550781,1.0,0.2376948893070221,0.7891848087310791,0.7891848087310791,1.0,1.0,-1.1220519542694092,0.4757674038410187,0.6462845206260681,0.2005948573350906,0.0,0.0,0.594751238822937,37.69143295288086,25.0,34.28434753417969,-12898.4609375,151.99913024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0728454589844,308.16650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.21875,18000.0,0.0,0.0,0.2961936295032501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6281014680862427,0.6281079649925232,-6.484726327471435e-06,0.0,0.0003005988837685,0.0,0.0,45.92154312133789,0.0,0.0,0.0,0.4160468578338623,4.0,0.0,1.0
485520,293.1471862792969,297.1499938964844,293.1499938964844,0.0952845439314842,-2202.768310546875,304.1505432128906,0.7689355611801147,0.1552126109600067,0.1405648738145828,293.1967163085937,297.1499938964844,293.1499938964844,0.0039192587137222,-310.84600830078125,296.48126220703125,0.5168612003326416,0.050000000745058,0.0485451221466064,293.2019348144531,297.1499938964844,293.1499938964844,0.189193308353424,-2967.1513671875,304.1571655273437,0.9246866106987,0.2694990634918213,0.189245730638504,293.1756896972656,297.1499938964844,293.1499938964844,0.2574245631694793,-5118.15283203125,304.1761474609375,0.9990000128746032,0.3613840937614441,0.3255845904350281,293.2746276855469,297.1499938964844,293.1499938964844,0.0060415384359657,-2171.85400390625,298.9925842285156,0.5168612003326416,0.050000000745058,0.2302771657705307,291.1827392578125,291.1499938964844,261.5272827148437,259.9014587402344,279.8212890625,293.2746887207031,291.1865539550781,1.0,0.2376948893070221,0.7891848087310791,0.7891848087310791,1.0,1.0,-1.1220519542694092,0.4757674038410187,0.6462845206260681,0.2005948573350906,0.0,0.0,0.594751238822937,37.69143295288086,25.0,34.28434753417969,-12898.4609375,151.99913024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0728454589844,308.16650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.21875,18000.0,0.0,0.0,0.2961936295032501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6281014680862427,0.6281079649925232,-6.484726327471435e-06,0.0,0.0003005988837685,0.0,0.0,45.92154312133789,0.0,0.0,0.0,0.4160468578338623,4.0,0.0,1.0
485580,293.1465759277344,297.1499938964844,293.1499938964844,0.0951432064175605,-2199.7451171875,304.1506042480469,0.7787333726882935,0.155403733253479,0.1406610459089279,293.1952819824219,297.1499938964844,293.1499938964844,0.0038981838151812,-308.9327392578125,296.4853515625,0.5240459442138672,0.050000000745058,0.048465933650732,293.2010498046875,297.1499938964844,293.1499938964844,0.1876691132783889,-2947.741455078125,304.15728759765625,0.9363542795181274,0.2683616578578949,0.1883935183286667,293.14825439453125,297.1499938964844,293.1499938964844,0.2449880689382553,-4922.044921875,304.1877746582031,0.9990000128746032,0.3662854731082916,0.3138306438922882,293.27349853515625,297.1499938964844,293.1499938964844,0.00598428491503,-2152.693603515625,298.96368408203125,0.5240459442138672,0.050000000745058,0.229901522397995,291.21026611328125,291.1499938964844,261.5074768066406,259.8848571777344,279.82012939453125,293.2735900878906,291.2121276855469,1.0,0.2326010912656784,0.7889026403427124,0.7889026403427124,1.0,1.0,-1.105608582496643,0.4684951603412628,0.6371135115623474,0.1965445876121521,0.0,0.0,0.5846855044364929,35.466514587402344,25.0,31.61972427368164,-12723.0703125,143.4063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1821594238281,308.2037658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18162.10546875,18000.0,0.0,0.0,0.2952079176902771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6105111837387085,0.6105175614356995,-6.370714800141286e-06,0.0,0.0002995984978042,0.0,0.0,43.52134323120117,0.0,0.0,0.0,0.4096035659313202,4.0,0.0,1.0
485640,293.1465759277344,297.1499938964844,293.1499938964844,0.0951432064175605,-2199.7451171875,304.1506042480469,0.7787333726882935,0.155403733253479,0.1406610459089279,293.1952819824219,297.1499938964844,293.1499938964844,0.0038981838151812,-308.9327392578125,296.4853515625,0.5240459442138672,0.050000000745058,0.048465933650732,293.2010498046875,297.1499938964844,293.1499938964844,0.1876691132783889,-2947.741455078125,304.15728759765625,0.9363542795181274,0.2683616578578949,0.1883935183286667,293.14825439453125,297.1499938964844,293.1499938964844,0.2449880689382553,-4922.044921875,304.1877746582031,0.9990000128746032,0.3662854731082916,0.3138306438922882,293.27349853515625,297.1499938964844,293.1499938964844,0.00598428491503,-2152.693603515625,298.96368408203125,0.5240459442138672,0.050000000745058,0.229901522397995,291.21026611328125,291.1499938964844,261.5074768066406,259.8848571777344,279.82012939453125,293.2735900878906,291.2121276855469,1.0,0.2326010912656784,0.7889026403427124,0.7889026403427124,1.0,1.0,-1.105608582496643,0.4684951603412628,0.6371135115623474,0.1965445876121521,0.0,0.0,0.5846855044364929,35.466514587402344,25.0,31.61972427368164,-12723.0703125,143.4063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1821594238281,308.2037658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18162.10546875,18000.0,0.0,0.0,0.2952079176902771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6105111837387085,0.6105175614356995,-6.370714800141286e-06,0.0,0.0002995984978042,0.0,0.0,43.52134323120117,0.0,0.0,0.0,0.4096035659313202,4.0,0.0,1.0
485700,293.14630126953125,297.1499938964844,293.1499938964844,0.0951320305466651,-2199.44873046875,304.1505126953125,0.7832977175712585,0.1555056124925613,0.1407174617052078,293.1944885253906,297.1499938964844,293.1499938964844,0.0038895406760275,-308.1953125,296.48388671875,0.5274190902709961,0.050000000745058,0.0484317876398563,293.2006225585937,297.1499938964844,293.1499938964844,0.1870249956846237,-2939.624267578125,304.1571350097656,0.9415807723999025,0.2678026854991913,0.1879763752222061,293.1330871582031,297.1499938964844,293.1499938964844,0.2398201823234558,-4838.74365234375,304.1902770996094,0.9990000128746032,0.3692812025547027,0.3086240589618683,293.272705078125,297.1499938964844,293.1499938964844,0.0059591932222247,-2144.662353515625,298.9473876953125,0.5274190902709961,0.050000000745058,0.2297395467758178,291.2174072265625,291.1499938964844,261.4976806640625,259.876708984375,279.8188781738281,293.2727966308594,291.2185974121094,1.0,0.2304010391235351,0.788761556148529,0.788761556148529,1.0,1.0,-1.098690390586853,0.4654490053653717,0.6332414150238037,0.1948118507862091,0.0,0.0,0.5794572234153748,34.50965118408203,25.0,24.33444023132324,-12640.9326171875,139.7698211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25439453125,308.22540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18175.75,18000.0,0.0,0.0,0.2943497002124786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6004254817962646,0.6004317998886108,-6.299635970208328e-06,0.0,0.000298727536574,0.0,0.0,42.14912414550781,0.0,0.0,0.0,0.4058754742145538,4.0,0.0,1.0
485760,293.1459655761719,297.1499938964844,293.1499938964844,0.0951514542102813,-2199.767333984375,304.150390625,0.7875891923904419,0.1556147336959839,0.1407830119132995,293.1936340332031,297.1499938964844,293.1499938964844,0.0038820065092295,-307.5746459960937,296.48101806640625,0.530597448348999,0.050000000745058,0.0484011620283126,293.2001342773437,297.1499938964844,293.1499938964844,0.1864383369684219,-2932.270263671875,304.15692138671875,0.9463292360305786,0.2672529816627502,0.1875677704811096,293.1179504394531,297.1499938964844,293.1499938964844,0.2351358234882354,-4763.2841796875,304.19146728515625,0.9990000128746032,0.3724721670150757,0.3038790225982666,293.2717590332031,297.1499938964844,293.1499938964844,0.0059361243620514,-2137.44677734375,298.9304504394531,0.530597448348999,0.050000000745058,0.229594275355339,291.2216796875,291.1499938964844,261.48797607421875,259.86865234375,279.81707763671875,293.2718811035156,291.2222900390625,1.0,0.2283992916345596,0.7887083292007446,0.7887083292007446,1.0,1.0,-1.092371702194214,0.4626762270927429,0.629695475101471,0.1932418495416641,0.0,0.0,0.5742348432540894,33.65060043334961,28.0,16.873977661132812,-12563.6962890625,136.51141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3345031738281,308.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18179.8359375,18000.0,0.0,0.0,0.29325932264328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5902225375175476,0.590228796005249,-6.226790901564527e-06,0.0,0.0002976209216285,0.0,0.0,40.782691955566406,0.0,0.0,0.0,0.4021036326885223,4.0,0.0,1.0
485820,293.14532470703125,297.1499938964844,293.1499938964844,0.095306672155857,-2202.736328125,304.1499938964844,0.7929016947746277,0.1558462381362915,0.1409536451101303,293.1917724609375,297.1499938964844,293.1499938964844,0.0038711859378963,-306.7743835449219,296.4703369140625,0.5344316959381104,0.050000000745058,0.0483660474419593,293.1991882324219,297.1499938964844,293.1499938964844,0.1854763031005859,-2920.373291015625,304.1561889648437,0.9513226747512816,0.2661737203598022,0.1867857426404953,293.0910339355469,297.1499938964844,293.1499938964844,0.2295861691236496,-4675.4931640625,304.1866760253906,0.9990000128746032,0.3787562847137451,0.2983435392379761,293.26959228515625,297.1499938964844,293.1499938964844,0.005897675640881,-2126.133056640625,298.8938903808594,0.5344316959381104,0.050000000745058,0.229427695274353,291.2203674316406,291.1499938964844,261.46881103515625,259.8528747558594,279.811279296875,293.2697448730469,291.2191162109375,1.0,0.2261613607406616,0.788601815700531,0.788601815700531,1.0,1.0,-1.0847489833831787,0.4593313038349151,0.6254176497459412,0.1913455128669738,0.0,0.0,0.564734935760498,32.66095733642578,46.0,-2.691667079925537,-12447.0341796875,132.71136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50341796875,308.294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18166.06640625,18000.0,0.0,0.0,0.2904938459396362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5707842111587524,0.5707902908325195,-6.086635494284565e-06,0.0,0.0002948143228422,0.0,0.0,38.246463775634766,0.0,0.0,0.0,0.3949607312679291,4.0,0.0,1.0
485880,293.14532470703125,297.1499938964844,293.1499938964844,0.095306672155857,-2202.736328125,304.1499938964844,0.7929016947746277,0.1558462381362915,0.1409536451101303,293.1917724609375,297.1499938964844,293.1499938964844,0.0038711859378963,-306.7743835449219,296.4703369140625,0.5344316959381104,0.050000000745058,0.0483660474419593,293.1991882324219,297.1499938964844,293.1499938964844,0.1854763031005859,-2920.373291015625,304.1561889648437,0.9513226747512816,0.2661737203598022,0.1867857426404953,293.0910339355469,297.1499938964844,293.1499938964844,0.2295861691236496,-4675.4931640625,304.1866760253906,0.9990000128746032,0.3787562847137451,0.2983435392379761,293.26959228515625,297.1499938964844,293.1499938964844,0.005897675640881,-2126.133056640625,298.8938903808594,0.5344316959381104,0.050000000745058,0.229427695274353,291.2203674316406,291.1499938964844,261.46881103515625,259.8528747558594,279.811279296875,293.2697448730469,291.2191162109375,1.0,0.2261613607406616,0.788601815700531,0.788601815700531,1.0,1.0,-1.0847489833831787,0.4593313038349151,0.6254176497459412,0.1913455128669738,0.0,0.0,0.564734935760498,32.66095733642578,46.0,-2.691667079925537,-12447.0341796875,132.71136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50341796875,308.294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18166.06640625,18000.0,0.0,0.0,0.2904938459396362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5707842111587524,0.5707902908325195,-6.086635494284565e-06,0.0,0.0002948143228422,0.0,0.0,38.246463775634766,0.0,0.0,0.0,0.3949607312679291,4.0,0.0,1.0
485940,293.1449584960937,297.1499938964844,293.1499938964844,0.0957943052053451,-2212.400146484375,304.149169921875,0.7826691269874573,0.156044453382492,0.1412180960178375,293.18975830078125,297.1499938964844,293.1499938964844,0.0038736893329769,-307.3500061035156,296.443115234375,0.5262224078178406,0.050000000745058,0.0484437458217144,293.1984558105469,297.1499938964844,293.1499938964844,0.1851163804531097,-2916.56884765625,304.1546936035156,0.9358139038085938,0.2650780081748962,0.1860859841108322,293.0825500488281,297.1499938964844,293.1499938964844,0.2407500445842743,-4865.56103515625,304.1551513671875,0.9990000128746032,0.3820343911647796,0.310450404882431,293.2676086425781,297.1499938964844,293.1499938964844,0.005882189143449,-2124.37060546875,298.8454895019531,0.5262224078178406,0.050000000745058,0.2297962754964828,291.1896057128906,291.1499938964844,261.45001220703125,259.8375549316406,279.7969055175781,293.2677001953125,291.1828918457031,1.0,0.231759026646614,0.7884953618049622,0.7884953618049622,1.0,1.0,-1.0992822647094729,0.465688556432724,0.6335936784744263,0.1949005722999572,0.0,0.0,0.5608106255531311,34.818809509277344,64.0,-50.28260803222656,-12500.9150390625,140.50628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6414794921875,308.2911071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18091.30078125,18000.0,0.0,0.0,0.2873994708061218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580832362174988,0.5580892562866211,-5.982704351481516e-06,0.0,0.0002916739322245,0.0,0.0,36.57897567749024,0.0,0.0,0.0,0.3902506828308105,4.0,0.0,1.0
486000,293.1449584960937,297.1499938964844,293.1499938964844,0.0957943052053451,-2212.400146484375,304.149169921875,0.7826691269874573,0.156044453382492,0.1412180960178375,293.18975830078125,297.1499938964844,293.1499938964844,0.0038736893329769,-307.3500061035156,296.443115234375,0.5262224078178406,0.050000000745058,0.0484437458217144,293.1984558105469,297.1499938964844,293.1499938964844,0.1851163804531097,-2916.56884765625,304.1546936035156,0.9358139038085938,0.2650780081748962,0.1860859841108322,293.0825500488281,297.1499938964844,293.1499938964844,0.2407500445842743,-4865.56103515625,304.1551513671875,0.9990000128746032,0.3820343911647796,0.310450404882431,293.2676086425781,297.1499938964844,293.1499938964844,0.005882189143449,-2124.37060546875,298.8454895019531,0.5262224078178406,0.050000000745058,0.2297962754964828,291.1896057128906,291.1499938964844,261.45001220703125,259.8375549316406,279.7969055175781,293.2677001953125,291.1828918457031,1.0,0.231759026646614,0.7884953618049622,0.7884953618049622,1.0,1.0,-1.0992822647094729,0.465688556432724,0.6335936784744263,0.1949005722999572,0.0,0.0,0.5608106255531311,34.818809509277344,64.0,-50.28260803222656,-12500.9150390625,140.50628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6414794921875,308.2911071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18091.30078125,18000.0,0.0,0.0,0.2873994708061218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580832362174988,0.5580892562866211,-5.982704351481516e-06,0.0,0.0002916739322245,0.0,0.0,36.57897567749024,0.0,0.0,0.0,0.3902506828308105,4.0,0.0,1.0
486060,293.1449584960937,297.1499938964844,293.1499938964844,0.0966685190796852,-2229.89306640625,304.1479797363281,0.7612498998641968,0.1561730951070785,0.1415294557809829,293.1875915527344,297.1499938964844,293.1499938964844,0.0038942410610616,-309.7865600585937,296.3913879394531,0.5099594593048096,0.050000000745058,0.0486310757696628,293.197998046875,297.1499938964844,293.1499938964844,0.1855027824640274,-2922.780029296875,304.1524963378906,0.9049298763275146,0.2639444470405578,0.1854424178600311,293.1105041503906,297.1499938964844,293.1499938964844,0.2675410211086273,-5306.755859375,304.10858154296875,0.9990000128746032,0.3781592547893524,0.3378657102584839,293.266845703125,297.1499938964844,293.1499938964844,0.0058914949186146,-2133.57666015625,298.7763977050781,0.5099594593048096,0.050000000745058,0.2306848764419555,291.11572265625,291.1499938964844,261.4316711425781,259.8228759765625,279.7756042480469,293.266845703125,291.1070861816406,1.0,0.2435766607522964,0.7882293462753296,0.7882293462753296,1.0,1.0,-1.133074402809143,0.4804817140102386,0.6525927186012268,0.2033142000436782,0.0,0.0,0.5699843168258667,40.0181884765625,67.0,-93.8981704711914,-12780.787109375,159.69973754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6666259765625,308.2696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.2578125,18000.0,0.0,0.0,0.2850815653800964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5660673975944519,0.5660734176635742,-5.995098945277277e-06,0.0,0.0002893215569201,0.0,0.0,37.3504524230957,0.0,0.0,0.0,0.3927200436592102,4.0,0.0,1.0
486120,293.1449584960937,297.1499938964844,293.1499938964844,0.0966685190796852,-2229.89306640625,304.1479797363281,0.7612498998641968,0.1561730951070785,0.1415294557809829,293.1875915527344,297.1499938964844,293.1499938964844,0.0038942410610616,-309.7865600585937,296.3913879394531,0.5099594593048096,0.050000000745058,0.0486310757696628,293.197998046875,297.1499938964844,293.1499938964844,0.1855027824640274,-2922.780029296875,304.1524963378906,0.9049298763275146,0.2639444470405578,0.1854424178600311,293.1105041503906,297.1499938964844,293.1499938964844,0.2675410211086273,-5306.755859375,304.10858154296875,0.9990000128746032,0.3781592547893524,0.3378657102584839,293.266845703125,297.1499938964844,293.1499938964844,0.0058914949186146,-2133.57666015625,298.7763977050781,0.5099594593048096,0.050000000745058,0.2306848764419555,291.11572265625,291.1499938964844,261.4316711425781,259.8228759765625,279.7756042480469,293.266845703125,291.1070861816406,1.0,0.2435766607522964,0.7882293462753296,0.7882293462753296,1.0,1.0,-1.133074402809143,0.4804817140102386,0.6525927186012268,0.2033142000436782,0.0,0.0,0.5699843168258667,40.0181884765625,67.0,-93.8981704711914,-12780.787109375,159.69973754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6666259765625,308.2696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.2578125,18000.0,0.0,0.0,0.2850815653800964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5660673975944519,0.5660734176635742,-5.995098945277277e-06,0.0,0.0002893215569201,0.0,0.0,37.3504524230957,0.0,0.0,0.0,0.3927200436592102,4.0,0.0,1.0
486180,293.1451416015625,297.1499938964844,293.1499938964844,0.0974326580762863,-2245.037109375,304.1473999023437,0.7404265403747559,0.156264066696167,0.14183209836483,293.1850891113281,297.1499938964844,293.1499938964844,0.0039217565208673,-312.6063537597656,296.3470764160156,0.4946861565113067,0.050000000745058,0.0488642826676368,293.1976013183594,297.1499938964844,293.1499938964844,0.1857071965932846,-2926.31103515625,304.1513671875,0.8768545985221863,0.2628065049648285,0.1848161965608596,293.16217041015625,297.1499938964844,293.1499938964844,0.2826845049858093,-5547.79931640625,304.099853515625,0.9879478812217712,0.3686759173870086,0.3518626391887665,293.2677307128906,297.1499938964844,293.1499938964844,0.0059023383073508,-2142.292236328125,298.70672607421875,0.4946861565113067,0.050000000745058,0.2317911237478256,291.0517578125,291.1499938964844,261.4139099121094,259.8089294433594,279.7624206542969,293.26763916015625,291.0501403808594,1.0,0.2538463473320007,0.7879633903503418,0.7879633903503418,1.0,1.0,-1.1509413719177246,0.4882964193820953,0.6626449823379517,0.2078315019607544,0.0,0.0,0.587984025478363,46.17276382446289,70.0,-62.51020050048828,-13057.1357421875,176.95899963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5323791503906,308.28662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17731.435546875,18000.0,0.0,0.0,0.2845804989337921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5954862833023071,0.595492422580719,-6.163284979265882e-06,0.0,0.0002888130256906,0.0,0.0,40.93862533569336,0.0,0.0,0.0,0.4030722975730896,4.0,0.0,1.0
