time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486240,293.1451416015625,297.1499938964844,293.1499938964844,0.0974326580762863,-2245.037109375,304.1473999023437,0.7404265403747559,0.156264066696167,0.14183209836483,293.1850891113281,297.1499938964844,293.1499938964844,0.0039217565208673,-312.6063537597656,296.3470764160156,0.4946861565113067,0.050000000745058,0.0488642826676368,293.1976013183594,297.1499938964844,293.1499938964844,0.1857071965932846,-2926.31103515625,304.1513671875,0.8768545985221863,0.2628065049648285,0.1848161965608596,293.16217041015625,297.1499938964844,293.1499938964844,0.2826845049858093,-5547.79931640625,304.099853515625,0.9879478812217712,0.3686759173870086,0.3518626391887665,293.2677307128906,297.1499938964844,293.1499938964844,0.0059023383073508,-2142.292236328125,298.70672607421875,0.4946861565113067,0.050000000745058,0.2317911237478256,291.0517578125,291.1499938964844,261.4139099121094,259.8089294433594,279.7624206542969,293.26763916015625,291.0501403808594,1.0,0.2538463473320007,0.7879633903503418,0.7879633903503418,1.0,1.0,-1.1509413719177246,0.4882964193820953,0.6626449823379517,0.2078315019607544,0.0,0.0,0.587984025478363,46.17276382446289,70.0,-62.51020050048828,-13057.1357421875,176.95899963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5323791503906,308.28662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17731.435546875,18000.0,0.0,0.0,0.2845804989337921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5954862833023071,0.595492422580719,-6.163284979265882e-06,0.0,0.0002888130256906,0.0,0.0,40.93862533569336,0.0,0.0,0.0,0.4030722975730896,4.0,0.0,1.0
486300,293.1453552246094,297.1499938964844,293.1499938964844,0.0974711999297142,-2245.49951171875,304.1478271484375,0.7300521731376648,0.1562830954790115,0.1419994682073593,293.1839294433594,297.1499938964844,293.1499938964844,0.0039324364624917,-313.28106689453125,296.3501281738281,0.4869993031024933,0.050000000745058,0.0490052588284015,293.1975402832031,297.1499938964844,293.1499938964844,0.1851431727409362,-2918.91357421875,304.15216064453125,0.8627477288246155,0.2622199952602386,0.1845230013132095,293.1774597167969,297.1499938964844,293.1499938964844,0.2796472609043121,-5493.6640625,304.1144714355469,0.9713273644447328,0.365513801574707,0.3482785224914551,293.2685546875,297.1499938964844,293.1499938964844,0.0058994758874177,-2140.7880859375,298.6881408691406,0.4869993031024933,0.050000000745058,0.2324598431587219,291.06182861328125,291.1499938964844,261.4052124023437,259.8022155761719,279.7613525390625,293.2684326171875,291.06658935546875,1.0,0.2581770122051239,0.7878303527832031,0.7878303527832031,1.0,1.0,-1.1476316452026367,0.4867605566978454,0.6608710885047913,0.2071648985147476,0.0,0.0,0.5931074619293213,49.70043182373047,70.0,-6.438724994659424,-13101.939453125,182.8164978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4345092773437,308.2984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17746.669921875,18000.0,0.0,0.0,0.2848911881446838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.610256552696228,0.6102628111839294,-6.274876341194613e-06,0.0,0.0002891283365897,0.0,0.0,42.96615219116211,0.0,0.0,0.0,0.4084951877593994,4.0,0.0,1.0
486360,293.14569091796875,297.1499938964844,293.1499938964844,0.0974097102880477,-2243.986572265625,304.1483154296875,0.7215328216552734,0.1562751531600952,0.1421247124671936,293.18292236328125,297.1499938964844,293.1499938964844,0.003936537541449,-313.3637084960937,296.3595275878906,0.4804533720016479,0.050000000745058,0.0491325482726097,293.19757080078125,297.1499938964844,293.1499938964844,0.1844161599874496,-2909.353271484375,304.153076171875,0.8513800501823425,0.2616071999073028,0.1841990500688552,293.1860046386719,297.1499938964844,293.1499938964844,0.2773022055625915,-5453.15966796875,304.1251220703125,0.9564726948738098,0.3634819984436035,0.3459852635860443,293.2695007324219,297.1499938964844,293.1499938964844,0.0058887619525194,-2136.283935546875,298.673828125,0.4804533720016479,0.050000000745058,0.2330636531114578,291.08306884765625,291.1499938964844,261.3966369628906,259.795654296875,279.76031494140625,293.2693786621094,291.08673095703125,1.0,0.262135773897171,0.7875487804412842,0.7875487804412842,1.0,1.0,-1.1455172300338743,0.4857909381389618,0.6597262620925903,0.2066240906715393,0.0,0.0,0.5954341888427734,52.894493103027344,73.0,20.043720245361328,-13107.0068359375,188.3898468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3345947265625,308.2676696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17827.228515625,18000.0,0.0,0.0,0.2854220867156982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6185939311981201,0.6186003088951111,-6.355309778882656e-06,0.0,0.000289667135803,0.0,0.0,44.234405517578125,0.0,0.0,0.0,0.4118165075778961,4.0,0.0,1.0
486420,293.1463928222656,297.1499938964844,293.1499938964844,0.0974170491099357,-2243.779541015625,304.1488647460937,0.707280695438385,0.1562388986349105,0.1423091739416122,293.1813049316406,297.1499938964844,293.1499938964844,0.003945330157876,-313.8367004394531,296.3644104003906,0.4685752987861633,0.050000000745058,0.0493570044636726,293.1977844238281,297.1499938964844,293.1499938964844,0.1832542270421981,-2894.35400390625,304.1539611816406,0.8338601589202881,0.2603592276573181,0.1834992319345474,293.1933288574219,297.1499938964844,293.1499938964844,0.2748717963695526,-5410.83837890625,304.1372375488281,0.9319732189178468,0.3610696494579315,0.3434779345989227,293.271240234375,297.1499938964844,293.1499938964844,0.0058692302554845,-2129.5576171875,298.6357116699219,0.4685752987861633,0.050000000745058,0.2341283708810806,291.1028747558594,291.1499938964844,261.3798522949219,259.78302001953125,279.75750732421875,293.2711486816406,291.1041259765625,1.0,0.269149512052536,0.7869855165481567,0.7869855165481567,1.0,1.0,-1.1434357166290283,0.4847919940948486,0.6586437225341797,0.2060908377170562,0.0,0.0,0.6001308560371399,58.55005645751953,61.0,21.28818130493164,-13094.8486328125,198.7411651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543273925781,308.1777038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17897.84765625,18000.0,0.0,0.0,0.2868582606315613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291560530662537,0.6291624903678894,-6.451308763644192e-06,0.0,0.0002911246847361,0.0,0.0,45.83837127685547,0.0,0.0,0.0,0.4161098897457123,4.0,0.0,1.0
486480,293.1463928222656,297.1499938964844,293.1499938964844,0.0974170491099357,-2243.779541015625,304.1488647460937,0.707280695438385,0.1562388986349105,0.1423091739416122,293.1813049316406,297.1499938964844,293.1499938964844,0.003945330157876,-313.8367004394531,296.3644104003906,0.4685752987861633,0.050000000745058,0.0493570044636726,293.1977844238281,297.1499938964844,293.1499938964844,0.1832542270421981,-2894.35400390625,304.1539611816406,0.8338601589202881,0.2603592276573181,0.1834992319345474,293.1933288574219,297.1499938964844,293.1499938964844,0.2748717963695526,-5410.83837890625,304.1372375488281,0.9319732189178468,0.3610696494579315,0.3434779345989227,293.271240234375,297.1499938964844,293.1499938964844,0.0058692302554845,-2129.5576171875,298.6357116699219,0.4685752987861633,0.050000000745058,0.2341283708810806,291.1028747558594,291.1499938964844,261.3798522949219,259.78302001953125,279.75750732421875,293.2711486816406,291.1041259765625,1.0,0.269149512052536,0.7869855165481567,0.7869855165481567,1.0,1.0,-1.1434357166290283,0.4847919940948486,0.6586437225341797,0.2060908377170562,0.0,0.0,0.6001308560371399,58.55005645751953,61.0,21.28818130493164,-13094.8486328125,198.7411651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543273925781,308.1777038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17897.84765625,18000.0,0.0,0.0,0.2868582606315613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291560530662537,0.6291624903678894,-6.451308763644192e-06,0.0,0.0002911246847361,0.0,0.0,45.83837127685547,0.0,0.0,0.0,0.4161098897457123,4.0,0.0,1.0
486540,293.14678955078125,297.1499938964844,293.1499938964844,0.0973526462912559,-2242.343994140625,304.1493530273437,0.7046999335289001,0.1562517136335373,0.1423416584730148,293.1798095703125,297.1499938964844,293.1499938964844,0.0039416714571416,-313.4245910644531,296.3647766113281,0.4662057161331177,0.050000000745058,0.0493984557688236,293.1977844238281,297.1499938964844,293.1499938964844,0.182049959897995,-2878.919921875,304.1546630859375,0.8299475312232971,0.2591506242752075,0.1826764792203903,293.195068359375,297.1499938964844,293.1499938964844,0.2733793258666992,-5385.09228515625,304.1438903808594,0.9265490174293518,0.3596124351024627,0.3419808745384216,293.2725524902344,297.1499938964844,293.1499938964844,0.0058286148123443,-2116.491455078125,298.59490966796875,0.4662057161331177,0.050000000745058,0.2343249917030334,291.1146850585937,291.1499938964844,261.36346435546875,259.7709655761719,279.7548828125,293.2724914550781,291.11602783203125,1.0,0.269649863243103,0.7864222526550293,0.7864222526550293,1.0,1.0,-1.1409766674041748,0.4836216270923614,0.657355010509491,0.2054784744977951,0.0,0.0,0.6040856838226318,59.567176818847656,49.0,19.00321388244629,-13081.9560546875,199.9244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0072937011719,308.1072692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17918.853515625,18000.0,0.0,0.0,0.288617730140686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6383069753646851,0.6383135318756104,-6.526490324176848e-06,0.0,0.0002929102920461,0.0,0.0,47.209022521972656,0.0,0.0,0.0,0.4196708798408508,4.0,0.0,1.0
486600,293.14678955078125,297.1499938964844,293.1499938964844,0.0973526462912559,-2242.343994140625,304.1493530273437,0.7046999335289001,0.1562517136335373,0.1423416584730148,293.1798095703125,297.1499938964844,293.1499938964844,0.0039416714571416,-313.4245910644531,296.3647766113281,0.4662057161331177,0.050000000745058,0.0493984557688236,293.1977844238281,297.1499938964844,293.1499938964844,0.182049959897995,-2878.919921875,304.1546630859375,0.8299475312232971,0.2591506242752075,0.1826764792203903,293.195068359375,297.1499938964844,293.1499938964844,0.2733793258666992,-5385.09228515625,304.1438903808594,0.9265490174293518,0.3596124351024627,0.3419808745384216,293.2725524902344,297.1499938964844,293.1499938964844,0.0058286148123443,-2116.491455078125,298.59490966796875,0.4662057161331177,0.050000000745058,0.2343249917030334,291.1146850585937,291.1499938964844,261.36346435546875,259.7709655761719,279.7548828125,293.2724914550781,291.11602783203125,1.0,0.269649863243103,0.7864222526550293,0.7864222526550293,1.0,1.0,-1.1409766674041748,0.4836216270923614,0.657355010509491,0.2054784744977951,0.0,0.0,0.6040856838226318,59.567176818847656,49.0,19.00321388244629,-13081.9560546875,199.9244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0072937011719,308.1072692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17918.853515625,18000.0,0.0,0.0,0.288617730140686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6383069753646851,0.6383135318756104,-6.526490324176848e-06,0.0,0.0002929102920461,0.0,0.0,47.209022521972656,0.0,0.0,0.0,0.4196708798408508,4.0,0.0,1.0
486660,293.1466064453125,297.1499938964844,293.1499938964844,0.0972438901662826,-2240.101318359375,304.1497497558594,0.7113046050071716,0.156366154551506,0.1423230767250061,293.17822265625,297.1499938964844,293.1499938964844,0.0039266883395612,-312.1392517089844,296.36590576171875,0.4719839096069336,0.050000000745058,0.0492951124906539,293.19732666015625,297.1499938964844,293.1499938964844,0.1807832866907119,-2862.704345703125,304.1552124023437,0.835689127445221,0.2580292224884033,0.1818033903837204,293.19464111328125,297.1499938964844,293.1499938964844,0.2720917165279388,-5363.40771484375,304.14801025390625,0.9350460171699524,0.3585503995418548,0.3408035635948181,293.2733154296875,297.1499938964844,293.1499938964844,0.0057701952755451,-2097.600830078125,298.55535888671875,0.4719839096069336,0.050000000745058,0.2338347882032394,291.1264953613281,291.1499938964844,261.3474426269531,259.7594299316406,279.7516784667969,293.2732849121094,291.127685546875,1.0,0.2656754553318023,0.7861213088035583,0.7861213088035583,1.0,1.0,-1.1377811431884766,0.4821564853191376,0.6556246280670166,0.2047106772661209,0.0,0.0,0.6064274907112122,56.907997131347656,37.0,17.05828285217285,-13059.458984375,193.74655151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9002990722656,308.0552673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17946.845703125,18000.0,0.0,0.0,0.290486216545105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443730592727661,0.6443796157836914,-6.580070021300344e-06,0.0,0.0002948065812233,0.0,0.0,48.15275955200195,0.0,0.0,0.0,0.4220759570598602,4.0,0.0,1.0
486720,293.1466064453125,297.1499938964844,293.1499938964844,0.0972438901662826,-2240.101318359375,304.1497497558594,0.7113046050071716,0.156366154551506,0.1423230767250061,293.17822265625,297.1499938964844,293.1499938964844,0.0039266883395612,-312.1392517089844,296.36590576171875,0.4719839096069336,0.050000000745058,0.0492951124906539,293.19732666015625,297.1499938964844,293.1499938964844,0.1807832866907119,-2862.704345703125,304.1552124023437,0.835689127445221,0.2580292224884033,0.1818033903837204,293.19464111328125,297.1499938964844,293.1499938964844,0.2720917165279388,-5363.40771484375,304.14801025390625,0.9350460171699524,0.3585503995418548,0.3408035635948181,293.2733154296875,297.1499938964844,293.1499938964844,0.0057701952755451,-2097.600830078125,298.55535888671875,0.4719839096069336,0.050000000745058,0.2338347882032394,291.1264953613281,291.1499938964844,261.3474426269531,259.7594299316406,279.7516784667969,293.2732849121094,291.127685546875,1.0,0.2656754553318023,0.7861213088035583,0.7861213088035583,1.0,1.0,-1.1377811431884766,0.4821564853191376,0.6556246280670166,0.2047106772661209,0.0,0.0,0.6064274907112122,56.907997131347656,37.0,17.05828285217285,-13059.458984375,193.74655151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9002990722656,308.0552673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17946.845703125,18000.0,0.0,0.0,0.290486216545105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443730592727661,0.6443796157836914,-6.580070021300344e-06,0.0,0.0002948065812233,0.0,0.0,48.15275955200195,0.0,0.0,0.0,0.4220759570598602,4.0,0.0,1.0
486780,293.1460266113281,297.1499938964844,293.1499938964844,0.0971333310008049,-2237.851806640625,304.1500244140625,0.7243642210960388,0.156572625041008,0.1422975957393646,293.17645263671875,297.1499938964844,293.1499938964844,0.0039047978352755,-310.3281555175781,296.3676452636719,0.4824089109897613,0.050000000745058,0.0490943379700183,293.196533203125,297.1499938964844,293.1499938964844,0.1795118600130081,-2846.44482421875,304.15557861328125,0.8495635986328125,0.2569924592971802,0.1809184700250625,293.1932983398437,297.1499938964844,293.1499938964844,0.270881712436676,-5343.44921875,304.1506652832031,0.954132318496704,0.3576928377151489,0.3397541642189026,293.2735595703125,297.1499938964844,293.1499938964844,0.0057008983567357,-2075.112060546875,298.51666259765625,0.4824089109897613,0.050000000745058,0.2328823953866958,291.13751220703125,291.1499938964844,261.3317565917969,259.74835205078125,279.74853515625,293.2735595703125,291.1387023925781,1.0,0.2583908140659332,0.7858203649520874,0.7858203649520874,1.0,1.0,-1.134044885635376,0.4804543852806091,0.6535905003547668,0.2038114368915558,0.0,0.0,0.6073653697967529,51.774559020996094,25.0,15.94677734375,-13031.7978515625,182.6592559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83660888671875,308.0259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17973.6953125,18000.0,0.0,0.0,0.2922624051570892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475379467010498,0.6475445628166199,-6.610971013287781e-06,0.0,0.0002966091851703,0.0,0.0,48.66682052612305,0.0,0.0,0.0,0.4233595430850982,4.0,0.0,1.0
486840,293.1460266113281,297.1499938964844,293.1499938964844,0.0971333310008049,-2237.851806640625,304.1500244140625,0.7243642210960388,0.156572625041008,0.1422975957393646,293.17645263671875,297.1499938964844,293.1499938964844,0.0039047978352755,-310.3281555175781,296.3676452636719,0.4824089109897613,0.050000000745058,0.0490943379700183,293.196533203125,297.1499938964844,293.1499938964844,0.1795118600130081,-2846.44482421875,304.15557861328125,0.8495635986328125,0.2569924592971802,0.1809184700250625,293.1932983398437,297.1499938964844,293.1499938964844,0.270881712436676,-5343.44921875,304.1506652832031,0.954132318496704,0.3576928377151489,0.3397541642189026,293.2735595703125,297.1499938964844,293.1499938964844,0.0057008983567357,-2075.112060546875,298.51666259765625,0.4824089109897613,0.050000000745058,0.2328823953866958,291.13751220703125,291.1499938964844,261.3317565917969,259.74835205078125,279.74853515625,293.2735595703125,291.1387023925781,1.0,0.2583908140659332,0.7858203649520874,0.7858203649520874,1.0,1.0,-1.134044885635376,0.4804543852806091,0.6535905003547668,0.2038114368915558,0.0,0.0,0.6073653697967529,51.774559020996094,25.0,15.94677734375,-13031.7978515625,182.6592559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83660888671875,308.0259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17973.6953125,18000.0,0.0,0.0,0.2922624051570892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475379467010498,0.6475445628166199,-6.610971013287781e-06,0.0,0.0002966091851703,0.0,0.0,48.66682052612305,0.0,0.0,0.0,0.4233595430850982,4.0,0.0,1.0
486900,293.1455993652344,297.1499938964844,293.1499938964844,0.097080297768116,-2236.774169921875,304.1501159667969,0.7332345843315125,0.1567057073116302,0.1422880440950393,293.17547607421875,297.1499938964844,293.1499938964844,0.0038920824881643,-309.2857971191406,296.36895751953125,0.4889884293079376,0.050000000745058,0.0489676631987094,293.1960144042969,297.1499938964844,293.1499938964844,0.1788777709007263,-2838.336181640625,304.1557312011719,0.8598777651786804,0.2565026581287384,0.1804772764444351,293.1924133300781,297.1499938964844,293.1499938964844,0.2702888548374176,-5333.78369140625,304.151611328125,0.966833472251892,0.3573163449764251,0.3392579555511474,293.27349853515625,297.1499938964844,293.1499938964844,0.0056635364890098,-2062.9306640625,298.4977722167969,0.4889884293079376,0.050000000745058,0.2322815060615539,291.1430053710937,291.1499938964844,261.3240051269531,259.74298095703125,279.7469787597656,293.27349853515625,291.1441955566406,1.0,0.2537643611431122,0.7856698632240295,0.7856698632240295,1.0,1.0,-1.1320350170135498,0.4795410335063934,0.652493953704834,0.2033274620771408,0.0,0.0,0.6072835326194763,48.54036331176758,25.0,15.649344444274902,-13016.369140625,175.81373596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207397460937,308.0195617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.484375,18000.0,0.0,0.0,0.2930652201175689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480075120925903,0.6480141282081604,-6.617783583351411e-06,0.0,0.000297423946904,0.0,0.0,48.75645065307617,0.0,0.0,0.0,0.4235704839229584,4.0,0.0,1.0
486960,293.1451110839844,297.1499938964844,293.1499938964844,0.0970309674739837,-2235.769775390625,304.1501770019531,0.7441591620445251,0.1568561494350433,0.1422824412584304,293.1744689941406,297.1499938964844,293.1499938964844,0.0038785669021308,-308.1823425292969,296.3705444335937,0.496819794178009,0.050000000745058,0.048827901482582,293.1954650878906,297.1499938964844,293.1499938964844,0.1782483756542205,-2830.287841796875,304.15582275390625,0.8729110956192017,0.2560299932956695,0.1800387799739837,293.19146728515625,297.1499938964844,293.1499938964844,0.2697049081325531,-5324.31982421875,304.1523742675781,0.9809476733207704,0.3569676578044891,0.3387768864631653,293.2733764648437,297.1499938964844,293.1499938964844,0.0056249746121466,-2050.32421875,298.4791259765625,0.496819794178009,0.050000000745058,0.2316185534000396,291.1484375,291.1499938964844,261.3163146972656,259.7377014160156,279.74542236328125,293.2733764648437,291.14959716796875,1.0,0.248587355017662,0.7855283617973328,0.7855283617973328,1.0,1.0,-1.1299611330032349,0.4786005914211273,0.6513605117797852,0.2028292268514633,0.0,0.0,0.6068491339683533,44.97406005859375,25.0,15.318140983581545,-12999.9072265625,168.33457946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8149719238281,308.0180969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.283203125,18000.0,0.0,0.0,0.293788343667984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.647733747959137,0.647740364074707,-6.618749921472045e-06,0.0,0.0002981578290928,0.0,0.0,48.733177185058594,0.0,0.0,0.0,0.4234935343265533,4.0,0.0,1.0
487020,293.1441345214844,297.1499938964844,293.1499938964844,0.0970346704125404,-2235.712158203125,304.1501159667969,0.7626736164093018,0.1571784019470214,0.1423807442188263,293.1723022460937,297.1499938964844,293.1499938964844,0.0038591907359659,-306.583740234375,296.3736877441406,0.5098971128463745,0.050000000745058,0.0486318916082382,293.1943054199219,297.1499938964844,293.1499938964844,0.1771170794963836,-2815.857666015625,304.15576171875,0.8942944407463074,0.2551117837429046,0.1792490780353546,293.1893310546875,297.1499938964844,293.1499938964844,0.2681829333305359,-5299.3125,304.1542358398437,0.9990000128746032,0.3563458621501922,0.3373436629772186,293.2728881835937,297.1499938964844,293.1499938964844,0.0055599743500351,-2029.07958984375,298.4417724609375,0.5098971128463745,0.050000000745058,0.2306887507438659,291.1578063964844,291.1499938964844,261.3011169433594,259.7274475097656,279.7421264648437,293.2729187011719,291.1586608886719,1.0,0.2413804680109024,0.7852452993392944,0.7852452993392944,1.0,1.0,-1.1261221170425415,0.4768493175506592,0.6492728590965271,0.2019308507442474,0.0,0.0,0.6051543354988098,39.96071243286133,25.0,12.826149940490724,-12967.2275390625,157.59506225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.830322265625,308.02685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.49609375,18000.0,0.0,0.0,0.2949548661708832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6452014446258545,0.6452080607414246,-6.604343980143312e-06,0.0,0.0002993416856043,0.0,0.0,48.38166809082031,0.0,0.0,0.0,0.4225692451000213,4.0,0.0,1.0
487080,293.1441345214844,297.1499938964844,293.1499938964844,0.0970346704125404,-2235.712158203125,304.1501159667969,0.7626736164093018,0.1571784019470214,0.1423807442188263,293.1723022460937,297.1499938964844,293.1499938964844,0.0038591907359659,-306.583740234375,296.3736877441406,0.5098971128463745,0.050000000745058,0.0486318916082382,293.1943054199219,297.1499938964844,293.1499938964844,0.1771170794963836,-2815.857666015625,304.15576171875,0.8942944407463074,0.2551117837429046,0.1792490780353546,293.1893310546875,297.1499938964844,293.1499938964844,0.2681829333305359,-5299.3125,304.1542358398437,0.9990000128746032,0.3563458621501922,0.3373436629772186,293.2728881835937,297.1499938964844,293.1499938964844,0.0055599743500351,-2029.07958984375,298.4417724609375,0.5098971128463745,0.050000000745058,0.2306887507438659,291.1578063964844,291.1499938964844,261.3011169433594,259.7274475097656,279.7421264648437,293.2729187011719,291.1586608886719,1.0,0.2413804680109024,0.7852452993392944,0.7852452993392944,1.0,1.0,-1.1261221170425415,0.4768493175506592,0.6492728590965271,0.2019308507442474,0.0,0.0,0.6051543354988098,39.96071243286133,25.0,12.826149940490724,-12967.2275390625,157.59506225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.830322265625,308.02685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.49609375,18000.0,0.0,0.0,0.2949548661708832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6452014446258545,0.6452080607414246,-6.604343980143312e-06,0.0,0.0002993416856043,0.0,0.0,48.38166809082031,0.0,0.0,0.0,0.4225692451000213,4.0,0.0,1.0
487140,293.14324951171875,297.1499938964844,293.1499938964844,0.0969915986061096,-2234.524658203125,304.150146484375,0.7741501331329346,0.1575100570917129,0.1425852328538894,293.169921875,297.1499938964844,293.1499938964844,0.0038477333728224,-305.411865234375,296.3869323730469,0.5179710984230042,0.050000000745058,0.0485323220491409,293.1932067871094,297.1499938964844,293.1499938964844,0.1758497506380081,-2799.4150390625,304.1559753417969,0.9065238833427428,0.2542158961296081,0.1785506904125213,293.1750183105469,297.1499938964844,293.1499938964844,0.2549419999122619,-5083.6025390625,304.1746520996094,0.9990000128746032,0.3582115471363067,0.3237051367759704,293.2720947265625,297.1499938964844,293.1499938964844,0.0055060465820133,-2010.1793212890625,298.4120788574219,0.5179710984230042,0.050000000745058,0.2302164435386657,291.181884765625,291.1499938964844,261.2861022949219,259.7174987792969,279.7447814941406,293.27215576171875,291.1860656738281,1.0,0.2354584634304046,0.7849622964859009,0.7849622964859009,1.0,1.0,-1.1085577011108398,0.4690852165222168,0.639472484588623,0.1975968927145004,0.0,0.0,0.5997679829597473,37.20392990112305,25.0,37.23368453979492,-12835.6201171875,147.4575958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8932189941406,308.08843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.859375,18000.0,0.0,0.0,0.295499324798584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6383206248283386,0.6383271813392639,-6.563233910128474e-06,0.0,0.0002998942509293,0.0,0.0,47.42303466796875,0.0,0.0,0.0,0.4199625849723816,4.0,0.0,1.0
487200,293.14324951171875,297.1499938964844,293.1499938964844,0.0969915986061096,-2234.524658203125,304.150146484375,0.7741501331329346,0.1575100570917129,0.1425852328538894,293.169921875,297.1499938964844,293.1499938964844,0.0038477333728224,-305.411865234375,296.3869323730469,0.5179710984230042,0.050000000745058,0.0485323220491409,293.1932067871094,297.1499938964844,293.1499938964844,0.1758497506380081,-2799.4150390625,304.1559753417969,0.9065238833427428,0.2542158961296081,0.1785506904125213,293.1750183105469,297.1499938964844,293.1499938964844,0.2549419999122619,-5083.6025390625,304.1746520996094,0.9990000128746032,0.3582115471363067,0.3237051367759704,293.2720947265625,297.1499938964844,293.1499938964844,0.0055060465820133,-2010.1793212890625,298.4120788574219,0.5179710984230042,0.050000000745058,0.2302164435386657,291.181884765625,291.1499938964844,261.2861022949219,259.7174987792969,279.7447814941406,293.27215576171875,291.1860656738281,1.0,0.2354584634304046,0.7849622964859009,0.7849622964859009,1.0,1.0,-1.1085577011108398,0.4690852165222168,0.639472484588623,0.1975968927145004,0.0,0.0,0.5997679829597473,37.20392990112305,25.0,37.23368453979492,-12835.6201171875,147.4575958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8932189941406,308.08843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.859375,18000.0,0.0,0.0,0.295499324798584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6383206248283386,0.6383271813392639,-6.563233910128474e-06,0.0,0.0002998942509293,0.0,0.0,47.42303466796875,0.0,0.0,0.0,0.4199625849723816,4.0,0.0,1.0
487260,293.1425170898437,297.1499938964844,293.1499938964844,0.0969219952821731,-2232.794677734375,304.15020751953125,0.784193754196167,0.1578284054994583,0.1427971869707107,293.1676025390625,297.1499938964844,293.1499938964844,0.003835568903014,-304.147216796875,296.404541015625,0.5251284837722778,0.050000000745058,0.0484548360109329,293.1922607421875,297.1499938964844,293.1499938964844,0.1745392829179763,-2782.3671875,304.1561584472656,0.9176012873649596,0.2533116042613983,0.1778630912303924,293.14813232421875,297.1499938964844,293.1499938964844,0.2431990206241607,-4894.1318359375,304.18572998046875,0.9990000128746032,0.3630152940750122,0.3121399879455566,293.2708740234375,297.1499938964844,293.1499938964844,0.0054538082331418,-1991.5247802734373,298.3866271972656,0.5251284837722778,0.050000000745058,0.2298488765954971,291.2120666503906,291.1499938964844,261.2712097167969,259.70782470703125,279.7456359863281,293.2709655761719,291.2142639160156,1.0,0.2305785119533538,0.7847652435302734,0.7847652435302734,1.0,1.0,-1.093427300453186,0.4624132513999939,0.6310139894485474,0.1938950270414352,0.0,0.0,0.5892815589904785,35.041805267333984,25.0,34.87247848510742,-12672.6591796875,139.3746795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0178527832031,308.1361999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18170.115234375,18000.0,0.0,0.0,0.2950496077537536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6201183795928955,0.6201248168945312,-6.444320206355769e-06,0.0,0.0002994378446601,0.0,0.0,44.88628387451172,0.0,0.0,0.0,0.4132455587387085,4.0,0.0,1.0
487320,293.1425170898437,297.1499938964844,293.1499938964844,0.0969219952821731,-2232.794677734375,304.15020751953125,0.784193754196167,0.1578284054994583,0.1427971869707107,293.1676025390625,297.1499938964844,293.1499938964844,0.003835568903014,-304.147216796875,296.404541015625,0.5251284837722778,0.050000000745058,0.0484548360109329,293.1922607421875,297.1499938964844,293.1499938964844,0.1745392829179763,-2782.3671875,304.1561584472656,0.9176012873649596,0.2533116042613983,0.1778630912303924,293.14813232421875,297.1499938964844,293.1499938964844,0.2431990206241607,-4894.1318359375,304.18572998046875,0.9990000128746032,0.3630152940750122,0.3121399879455566,293.2708740234375,297.1499938964844,293.1499938964844,0.0054538082331418,-1991.5247802734373,298.3866271972656,0.5251284837722778,0.050000000745058,0.2298488765954971,291.2120666503906,291.1499938964844,261.2712097167969,259.70782470703125,279.7456359863281,293.2709655761719,291.2142639160156,1.0,0.2305785119533538,0.7847652435302734,0.7847652435302734,1.0,1.0,-1.093427300453186,0.4624132513999939,0.6310139894485474,0.1938950270414352,0.0,0.0,0.5892815589904785,35.041805267333984,25.0,34.87247848510742,-12672.6591796875,139.3746795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0178527832031,308.1361999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18170.115234375,18000.0,0.0,0.0,0.2950496077537536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6201183795928955,0.6201248168945312,-6.444320206355769e-06,0.0,0.0002994378446601,0.0,0.0,44.88628387451172,0.0,0.0,0.0,0.4132455587387085,4.0,0.0,1.0
487380,293.14178466796875,297.1499938964844,293.1499938964844,0.0970091074705123,-2234.247802734375,304.1499938964844,0.7931258082389832,0.158167690038681,0.1430365145206451,293.1651611328125,297.1499938964844,293.1499938964844,0.0038284435868263,-303.4526672363281,296.4133605957031,0.5315380096435547,0.050000000745058,0.0483924224972724,293.1913146972656,297.1499938964844,293.1499938964844,0.1735055744647979,-2769.110107421875,304.15582275390625,0.9274849891662598,0.2524307668209076,0.177198514342308,293.11822509765625,297.1499938964844,293.1499938964844,0.2336361855268478,-4739.64453125,304.18963623046875,0.9990000128746032,0.3691269755363464,0.3025030195713043,293.2690734863281,297.1499938964844,293.1499938964844,0.0054099541157484,-1976.6826171875,298.35595703125,0.5315380096435547,0.050000000745058,0.2295528054237365,291.2257080078125,291.1499938964844,261.25640869140625,259.6983642578125,279.744873046875,293.26922607421875,291.2265319824219,1.0,0.2265481948852539,0.784568190574646,0.784568190574646,1.0,1.0,-1.0809186697006226,0.4569050371646881,0.6240136027336121,0.1908405125141143,0.0,0.0,0.5781445503234863,33.29805374145508,28.0,19.749942779541016,-12519.3740234375,132.90557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19073486328125,308.1944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18193.53515625,18000.0,0.0,0.0,0.2935121357440948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984910726547241,0.5984973907470703,-6.289574685069965e-06,0.0,0.0002978775009978,0.0,0.0,41.9083251953125,0.0,0.0,0.0,0.4052037298679352,4.0,0.0,1.0
487440,293.14178466796875,297.1499938964844,293.1499938964844,0.0970091074705123,-2234.247802734375,304.1499938964844,0.7931258082389832,0.158167690038681,0.1430365145206451,293.1651611328125,297.1499938964844,293.1499938964844,0.0038284435868263,-303.4526672363281,296.4133605957031,0.5315380096435547,0.050000000745058,0.0483924224972724,293.1913146972656,297.1499938964844,293.1499938964844,0.1735055744647979,-2769.110107421875,304.15582275390625,0.9274849891662598,0.2524307668209076,0.177198514342308,293.11822509765625,297.1499938964844,293.1499938964844,0.2336361855268478,-4739.64453125,304.18963623046875,0.9990000128746032,0.3691269755363464,0.3025030195713043,293.2690734863281,297.1499938964844,293.1499938964844,0.0054099541157484,-1976.6826171875,298.35595703125,0.5315380096435547,0.050000000745058,0.2295528054237365,291.2257080078125,291.1499938964844,261.25640869140625,259.6983642578125,279.744873046875,293.26922607421875,291.2265319824219,1.0,0.2265481948852539,0.784568190574646,0.784568190574646,1.0,1.0,-1.0809186697006226,0.4569050371646881,0.6240136027336121,0.1908405125141143,0.0,0.0,0.5781445503234863,33.29805374145508,28.0,19.749942779541016,-12519.3740234375,132.90557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19073486328125,308.1944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18193.53515625,18000.0,0.0,0.0,0.2935121357440948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984910726547241,0.5984973907470703,-6.289574685069965e-06,0.0,0.0002978775009978,0.0,0.0,41.9083251953125,0.0,0.0,0.0,0.4052037298679352,4.0,0.0,1.0
487500,293.1413879394531,297.1499938964844,293.1499938964844,0.0971056893467903,-2236.033203125,304.1498107910156,0.7962971925735474,0.1583454012870788,0.1431748867034912,293.16387939453125,297.1499938964844,293.1499938964844,0.0038268223870545,-303.3050842285156,296.4156188964844,0.5337625741958618,0.050000000745058,0.0483720861375331,293.1908569335937,297.1499938964844,293.1499938964844,0.1730764806270599,-2763.669921875,304.1555480957031,0.930694818496704,0.2519997358322143,0.1768815368413925,293.1039733886719,297.1499938964844,293.1499938964844,0.2304100096225738,-4688.1162109375,304.1882629394531,0.9990000128746032,0.3723287880420685,0.2992959022521972,293.2680053710937,297.1499938964844,293.1499938964844,0.0053911549039185,-1970.5810546875,298.3393859863281,0.5337625741958618,0.050000000745058,0.2294563502073288,291.2280578613281,291.1499938964844,261.2489929199219,259.6936950683594,279.7434997558594,293.2681579589844,291.2280578613281,1.0,0.2252879440784454,0.7844696044921875,0.7844696044921875,1.0,1.0,-1.076712965965271,0.4550513029098511,0.6216616630554199,0.1898131668567657,0.0,0.0,0.5726794004440308,32.7286262512207,28.0,10.585363388061523,-12457.091796875,130.79124450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870788574219,308.2240295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18192.85546875,18000.0,0.0,0.0,0.2923709154129028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876100659370422,0.5876163244247437,-6.211049822013592e-06,0.0,0.0002967193140648,0.0,0.0,40.45265197753906,0.0,0.0,0.0,0.401176780462265,4.0,0.0,1.0
487560,293.1410217285156,297.1499938964844,293.1499938964844,0.0972502008080482,-2238.7841796875,304.14959716796875,0.7984892725944519,0.1585272252559662,0.1433237344026565,293.1625061035156,297.1499938964844,293.1499938964844,0.0038267017807811,-303.3251953125,296.41552734375,0.5352294445037842,0.050000000745058,0.0483590178191661,293.1903686523437,297.1499938964844,293.1499938964844,0.1727296113967895,-2759.351318359375,304.1551513671875,0.9325894117355348,0.2515743970870971,0.176573559641838,293.09149169921875,297.1499938964844,293.1499938964844,0.2283177971839904,-4655.34619140625,304.1850891113281,0.9990000128746032,0.3753640651702881,0.297216385602951,293.266845703125,297.1499938964844,293.1499938964844,0.0053747370839118,-1965.5770263671875,298.3211364746094,0.5352294445037842,0.050000000745058,0.2293943613767624,291.22589111328125,291.1499938964844,261.2416076660156,259.6890563964844,279.7414245605469,293.2669982910156,291.2247619628906,1.0,0.2244554013013839,0.7844119668006897,0.7844119668006897,1.0,1.0,-1.0739350318908691,0.4538224637508392,0.6201125383377075,0.1891513466835022,0.0,0.0,0.5678018927574158,32.36214065551758,31.0,-0.7023575305938721,-12406.8291015625,129.42025756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3841857910156,308.2519836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18182.208984375,18000.0,0.0,0.0,0.2910280227661133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5773572325706482,0.5773633718490601,-6.136110641818959e-06,0.0,0.0002953564398922,0.0,0.0,39.1041145324707,0.0,0.0,0.0,0.3973992764949798,4.0,0.0,1.0
487620,293.14031982421875,297.1499938964844,293.1499938964844,0.0976504832506179,-2246.509765625,304.1490478515625,0.8003811836242676,0.1589000970125198,0.1436477601528167,293.15966796875,297.1499938964844,293.1499938964844,0.0038309355732053,-303.8259582519531,296.409912109375,0.5362111330032349,0.050000000745058,0.0483504235744476,293.189453125,297.1499938964844,293.1499938964844,0.1722266674041748,-2753.29541015625,304.1542663574219,0.9330555200576782,0.2507391571998596,0.1759819835424423,293.0730895996094,297.1499938964844,293.1499938964844,0.2269323915243148,-4636.0478515625,304.1756286621094,0.9990000128746032,0.3805939853191376,0.2958396971225738,293.26446533203125,297.1499938964844,293.1499938964844,0.0053476463072001,-1958.1531982421875,298.2804260253906,0.5362111330032349,0.050000000745058,0.2293535768985748,291.2106018066406,291.1499938964844,261.2268371582031,259.67987060546875,279.7358093261719,293.2646484375,291.20831298828125,1.0,0.2239373177289962,0.7842966318130493,0.7842966318130493,1.0,1.0,-1.0719006061553955,0.4528993368148803,0.6190012097358704,0.1887031644582748,0.0,0.0,0.5606135129928589,32.119327545166016,34.0,-19.286022186279297,-12349.1279296875,128.46697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639343261719,308.3078918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18133.689453125,18000.0,0.0,0.0,0.287922739982605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612134337425232,0.5612194538116455,-6.013548500050092e-06,0.0,0.000292204960715,0.0,0.0,37.012474060058594,0.0,0.0,0.0,0.3914262056350708,4.0,0.0,1.0
487680,293.14031982421875,297.1499938964844,293.1499938964844,0.0976504832506179,-2246.509765625,304.1490478515625,0.8003811836242676,0.1589000970125198,0.1436477601528167,293.15966796875,297.1499938964844,293.1499938964844,0.0038309355732053,-303.8259582519531,296.409912109375,0.5362111330032349,0.050000000745058,0.0483504235744476,293.189453125,297.1499938964844,293.1499938964844,0.1722266674041748,-2753.29541015625,304.1542663574219,0.9330555200576782,0.2507391571998596,0.1759819835424423,293.0730895996094,297.1499938964844,293.1499938964844,0.2269323915243148,-4636.0478515625,304.1756286621094,0.9990000128746032,0.3805939853191376,0.2958396971225738,293.26446533203125,297.1499938964844,293.1499938964844,0.0053476463072001,-1958.1531982421875,298.2804260253906,0.5362111330032349,0.050000000745058,0.2293535768985748,291.2106018066406,291.1499938964844,261.2268371582031,259.67987060546875,279.7358093261719,293.2646484375,291.20831298828125,1.0,0.2239373177289962,0.7842966318130493,0.7842966318130493,1.0,1.0,-1.0719006061553955,0.4528993368148803,0.6190012097358704,0.1887031644582748,0.0,0.0,0.5606135129928589,32.119327545166016,34.0,-19.286022186279297,-12349.1279296875,128.46697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639343261719,308.3078918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18133.689453125,18000.0,0.0,0.0,0.287922739982605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612134337425232,0.5612194538116455,-6.013548500050092e-06,0.0,0.000292204960715,0.0,0.0,37.012474060058594,0.0,0.0,0.0,0.3914262056350708,4.0,0.0,1.0
487740,293.1396789550781,297.1499938964844,293.1499938964844,0.0981281027197837,-2255.753173828125,304.1485900878906,0.7993805408477783,0.1592745780944824,0.1439950764179229,293.1566162109375,297.1499938964844,293.1499938964844,0.0038392858114093,-304.7157592773437,296.4017639160156,0.5349298119544983,0.050000000745058,0.0483616776764392,293.1885986328125,297.1499938964844,293.1499938964844,0.1718568801879882,-2749.002197265625,304.1534729003906,0.9296905398368835,0.2499157786369323,0.1754152029752731,293.0639343261719,297.1499938964844,293.1499938964844,0.2286786288022995,-4668.1572265625,304.1641540527344,0.9990000128746032,0.3844141066074371,0.2976389229297638,293.2623291015625,297.1499938964844,293.1499938964844,0.0053249285556375,-1952.5919189453125,298.2367248535156,0.5349298119544983,0.050000000745058,0.2294069826602935,291.1884460449219,291.1499938964844,261.2120056152344,259.6707458496094,279.72869873046875,293.262451171875,291.1856994628906,1.0,0.2247249633073806,0.7841812968254089,0.7841812968254089,1.0,1.0,-1.0738729238510132,0.4537209570407867,0.6201519966125488,0.1892483085393905,0.0,0.0,0.5568975210189819,32.43145751953125,37.0,-29.57453346252441,-12344.0849609375,129.5316619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.699951171875,308.35406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.337890625,18000.0,0.0,0.0,0.2846159636974334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5516719222068787,0.5516778230667114,-5.936169145570602e-06,0.0,0.0002888490271288,0.0,0.0,35.783451080322266,0.0,0.0,0.0,0.3878482580184936,4.0,0.0,1.0
487800,293.1396789550781,297.1499938964844,293.1499938964844,0.0981281027197837,-2255.753173828125,304.1485900878906,0.7993805408477783,0.1592745780944824,0.1439950764179229,293.1566162109375,297.1499938964844,293.1499938964844,0.0038392858114093,-304.7157592773437,296.4017639160156,0.5349298119544983,0.050000000745058,0.0483616776764392,293.1885986328125,297.1499938964844,293.1499938964844,0.1718568801879882,-2749.002197265625,304.1534729003906,0.9296905398368835,0.2499157786369323,0.1754152029752731,293.0639343261719,297.1499938964844,293.1499938964844,0.2286786288022995,-4668.1572265625,304.1641540527344,0.9990000128746032,0.3844141066074371,0.2976389229297638,293.2623291015625,297.1499938964844,293.1499938964844,0.0053249285556375,-1952.5919189453125,298.2367248535156,0.5349298119544983,0.050000000745058,0.2294069826602935,291.1884460449219,291.1499938964844,261.2120056152344,259.6707458496094,279.72869873046875,293.262451171875,291.1856994628906,1.0,0.2247249633073806,0.7841812968254089,0.7841812968254089,1.0,1.0,-1.0738729238510132,0.4537209570407867,0.6201519966125488,0.1892483085393905,0.0,0.0,0.5568975210189819,32.43145751953125,37.0,-29.57453346252441,-12344.0849609375,129.5316619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.699951171875,308.35406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.337890625,18000.0,0.0,0.0,0.2846159636974334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5516719222068787,0.5516778230667114,-5.936169145570602e-06,0.0,0.0002888490271288,0.0,0.0,35.783451080322266,0.0,0.0,0.0,0.3878482580184936,4.0,0.0,1.0
487860,293.13916015625,297.1499938964844,293.1499938964844,0.0986364036798477,-2265.57861328125,304.148193359375,0.7960226535797119,0.1596380472183227,0.1443510353565216,293.1534729003906,297.1499938964844,293.1499938964844,0.003850522218272,-305.8542785644531,296.3934020996094,0.5318440794944763,0.050000000745058,0.0483896061778068,293.1878356933594,297.1499938964844,293.1499938964844,0.1715452373027801,-2745.448486328125,304.15283203125,0.9232353568077089,0.2490940988063812,0.1748635321855545,293.0636291503906,297.1499938964844,293.1499938964844,0.2330063879489898,-4742.13525390625,304.1522216796875,0.9990000128746032,0.3866744935512543,0.3020578324794769,293.2606811523437,297.1499938964844,293.1499938964844,0.0053042904473841,-1947.8626708984373,298.1911926269531,0.5318440794944763,0.050000000745058,0.229539468884468,291.163818359375,291.1499938964844,261.1970520019531,259.6616516113281,279.72088623046875,293.2607727050781,291.1609802246094,1.0,0.2265906631946563,0.783948540687561,0.783948540687561,1.0,1.0,-1.07913339138031,0.455963671207428,0.6231697201728821,0.1905948221683502,0.0,0.0,0.5566663146018982,33.20878219604492,40.0,-33.710533142089844,-12383.2490234375,132.28688049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7723083496094,308.3793029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.62109375,18000.0,0.0,0.0,0.2815263867378235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487252473831177,0.5487311482429504,-5.903687451791484e-06,0.0,0.0002857134968508,0.0,0.0,35.36612701416016,0.0,0.0,0.0,0.3866447508335113,4.0,0.0,1.0
487920,293.13916015625,297.1499938964844,293.1499938964844,0.0986364036798477,-2265.57861328125,304.148193359375,0.7960226535797119,0.1596380472183227,0.1443510353565216,293.1534729003906,297.1499938964844,293.1499938964844,0.003850522218272,-305.8542785644531,296.3934020996094,0.5318440794944763,0.050000000745058,0.0483896061778068,293.1878356933594,297.1499938964844,293.1499938964844,0.1715452373027801,-2745.448486328125,304.15283203125,0.9232353568077089,0.2490940988063812,0.1748635321855545,293.0636291503906,297.1499938964844,293.1499938964844,0.2330063879489898,-4742.13525390625,304.1522216796875,0.9990000128746032,0.3866744935512543,0.3020578324794769,293.2606811523437,297.1499938964844,293.1499938964844,0.0053042904473841,-1947.8626708984373,298.1911926269531,0.5318440794944763,0.050000000745058,0.229539468884468,291.163818359375,291.1499938964844,261.1970520019531,259.6616516113281,279.72088623046875,293.2607727050781,291.1609802246094,1.0,0.2265906631946563,0.783948540687561,0.783948540687561,1.0,1.0,-1.07913339138031,0.455963671207428,0.6231697201728821,0.1905948221683502,0.0,0.0,0.5566663146018982,33.20878219604492,40.0,-33.710533142089844,-12383.2490234375,132.28688049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7723083496094,308.3793029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.62109375,18000.0,0.0,0.0,0.2815263867378235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487252473831177,0.5487311482429504,-5.903687451791484e-06,0.0,0.0002857134968508,0.0,0.0,35.36612701416016,0.0,0.0,0.0,0.3866447508335113,4.0,0.0,1.0
