time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487980,293.1388244628906,297.1499938964844,293.1499938964844,0.099144235253334,-2275.368408203125,304.14794921875,0.7908312082290649,0.1599813252687454,0.1447042673826217,293.1503295898437,297.1499938964844,293.1499938964844,0.0038638121914118,-307.1493225097656,296.38623046875,0.5274192094802856,0.050000000745058,0.0484318695962429,293.1871643066406,297.1499938964844,293.1499938964844,0.1712439209222793,-2741.98779296875,304.15240478515625,0.914524257183075,0.2482676059007644,0.1743199378252029,293.0712890625,297.1499938964844,293.1499938964844,0.2394696772098541,-4850.095703125,304.1407470703125,0.9990000128746032,0.3873257040977478,0.3086242973804474,293.2596740722656,297.1499938964844,293.1499938964844,0.0052842535078525,-1943.3084716796875,298.1443176269531,0.5274192094802856,0.050000000745058,0.2297399342060089,291.1392517089844,291.1499938964844,261.18194580078125,259.6524963378906,279.71221923828125,293.2597045898437,291.1365966796875,1.0,0.2293457090854644,0.7837157845497131,0.7837157845497131,1.0,1.0,-1.0870769023895264,0.4593796133995056,0.627697229385376,0.1926049292087555,0.0,0.0,0.5597212314605713,34.38462829589844,43.0,-33.961891174316406,-12458.818359375,136.49679565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77099609375,308.3765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17966.1328125,18000.0,0.0,0.0,0.2790300846099853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5520632863044739,0.5520691871643066,-5.913865152251674e-06,0.0,0.0002831800666172,0.0,0.0,35.70588684082031,0.0,0.0,0.0,0.3876992464065552,4.0,0.0,1.0
488040,293.1388244628906,297.1499938964844,293.1499938964844,0.099144235253334,-2275.368408203125,304.14794921875,0.7908312082290649,0.1599813252687454,0.1447042673826217,293.1503295898437,297.1499938964844,293.1499938964844,0.0038638121914118,-307.1493225097656,296.38623046875,0.5274192094802856,0.050000000745058,0.0484318695962429,293.1871643066406,297.1499938964844,293.1499938964844,0.1712439209222793,-2741.98779296875,304.15240478515625,0.914524257183075,0.2482676059007644,0.1743199378252029,293.0712890625,297.1499938964844,293.1499938964844,0.2394696772098541,-4850.095703125,304.1407470703125,0.9990000128746032,0.3873257040977478,0.3086242973804474,293.2596740722656,297.1499938964844,293.1499938964844,0.0052842535078525,-1943.3084716796875,298.1443176269531,0.5274192094802856,0.050000000745058,0.2297399342060089,291.1392517089844,291.1499938964844,261.18194580078125,259.6524963378906,279.71221923828125,293.2597045898437,291.1365966796875,1.0,0.2293457090854644,0.7837157845497131,0.7837157845497131,1.0,1.0,-1.0870769023895264,0.4593796133995056,0.627697229385376,0.1926049292087555,0.0,0.0,0.5597212314605713,34.38462829589844,43.0,-33.961891174316406,-12458.818359375,136.49679565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77099609375,308.3765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17966.1328125,18000.0,0.0,0.0,0.2790300846099853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5520632863044739,0.5520691871643066,-5.913865152251674e-06,0.0,0.0002831800666172,0.0,0.0,35.70588684082031,0.0,0.0,0.0,0.3876992464065552,4.0,0.0,1.0
488100,293.13873291015625,297.1499938964844,293.1499938964844,0.0993922427296638,-2280.137939453125,304.1478881835937,0.7877090573310852,0.1601436883211136,0.1448774486780166,293.1488037109375,297.1499938964844,293.1499938964844,0.0038710602093487,-307.8380432128906,296.3832702636719,0.5248469114303589,0.050000000745058,0.0484577529132366,293.1868896484375,297.1499938964844,293.1499938964844,0.1710888743400573,-2740.18359375,304.1522521972656,0.9096469879150392,0.2478517144918441,0.1740499287843704,293.0777893066406,297.1499938964844,293.1499938964844,0.2433793842792511,-4914.63427734375,304.13531494140625,0.9990000128746032,0.3870482742786407,0.3125780522823334,293.2594299316406,297.1499938964844,293.1499938964844,0.0052741463296115,-1940.965576171875,298.1204833984375,0.5248469114303589,0.050000000745058,0.229862704873085,291.1274719238281,291.1499938964844,261.17431640625,259.6478881835937,279.70758056640625,293.2594299316406,291.1249084472656,1.0,0.2310035228729248,0.7835993766784668,0.7835993766784668,1.0,1.0,-1.0918842554092407,0.461454689502716,0.6304295659065247,0.1938168853521347,0.0,0.0,0.5623992085456848,35.10422897338867,43.0,-33.219032287597656,-12507.974609375,139.08621215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74224853515625,308.36376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.583984375,18000.0,0.0,0.0,0.2781024575233459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5559509992599487,0.5559569597244263,-5.934210093982983e-06,0.0,0.0002822386450134,0.0,0.0,36.14686584472656,0.0,0.0,0.0,0.3890305161476135,4.0,0.0,1.0
488160,293.138671875,297.1499938964844,293.1499938964844,0.0996342524886131,-2284.783935546875,304.1478271484375,0.7843188643455505,0.1602995097637176,0.1450475454330444,293.14727783203125,297.1499938964844,293.1499938964844,0.00387863535434,-308.5467224121094,296.3807983398437,0.5221061706542969,0.050000000745058,0.0484864972531795,293.1866455078125,297.1499938964844,293.1499938964844,0.1709280312061309,-2738.291748046875,304.1521301269531,0.9046356081962584,0.2474340349435806,0.1737807244062423,293.0858764648437,297.1499938964844,293.1499938964844,0.2476796656847,-4985.1220703125,304.13018798828125,0.9990000128746032,0.3863744139671325,0.3169111907482147,293.25933837890625,297.1499938964844,293.1499938964844,0.0052638961933553,-1938.540283203125,298.0964050292969,0.5221061706542969,0.050000000745058,0.2299990653991699,291.1161499023437,291.1499938964844,261.1666259765625,259.64324951171875,279.70294189453125,293.25933837890625,291.1137084960937,1.0,0.2328216135501861,0.7834287285804749,0.7834287285804749,1.0,1.0,-1.0971641540527344,0.46373251080513,0.633431613445282,0.1951401382684707,0.0,0.0,0.5657797455787659,35.90284729003906,46.0,-32.072479248046875,-12563.595703125,141.9690704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69561767578125,308.34356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17915.66015625,18000.0,0.0,0.0,0.2774288356304168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.561238169670105,0.5612441301345825,-5.9644098655553535e-06,0.0,0.0002815549960359,0.0,0.0,36.764686584472656,0.0,0.0,0.0,0.3908761441707611,4.0,0.0,1.0
488220,293.1386413574219,297.1499938964844,293.1499938964844,0.1000960022211074,-2293.6240234375,304.1477966308594,0.7769478559494019,0.1605911701917648,0.1453773081302642,293.14434814453125,297.1499938964844,293.1499938964844,0.0038946147542446,-310.00836181640625,296.37750244140625,0.5162969827651978,0.050000000745058,0.0485518649220466,293.18621826171875,297.1499938964844,293.1499938964844,0.1705831289291381,-2734.169921875,304.1520080566406,0.8943977355957031,0.246593952178955,0.1732446402311325,293.1064453125,297.1499938964844,293.1499938964844,0.2573015093803406,-5141.26171875,304.12078857421875,0.9990000128746032,0.3838414847850799,0.3265503644943237,293.2597045898437,297.1499938964844,293.1499938964844,0.0052427100017666,-1933.333740234375,298.04766845703125,0.5162969827651978,0.050000000745058,0.2303091287612915,291.09527587890625,291.1499938964844,261.15106201171875,259.63385009765625,279.6932373046875,293.2596740722656,291.0931396484375,1.0,0.2368737906217575,0.7830874919891357,0.7830874919891357,1.0,1.0,-1.1089361906051636,0.4688251912593841,0.6401110291481018,0.1980863362550735,0.0,0.0,0.5744811296463013,37.71665573120117,49.0,-29.02136611938477,-12691.69921875,148.5486602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5531921386719,308.2821350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17867.990234375,18000.0,0.0,0.0,0.2769384980201721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5757801532745361,0.5757862329483032,-6.054007371858461e-06,0.0,0.0002810573787428,0.0,0.0,38.5307502746582,0.0,0.0,0.0,0.3960584998130798,4.0,0.0,1.0
488280,293.1386413574219,297.1499938964844,293.1499938964844,0.1000960022211074,-2293.6240234375,304.1477966308594,0.7769478559494019,0.1605911701917648,0.1453773081302642,293.14434814453125,297.1499938964844,293.1499938964844,0.0038946147542446,-310.00836181640625,296.37750244140625,0.5162969827651978,0.050000000745058,0.0485518649220466,293.18621826171875,297.1499938964844,293.1499938964844,0.1705831289291381,-2734.169921875,304.1520080566406,0.8943977355957031,0.246593952178955,0.1732446402311325,293.1064453125,297.1499938964844,293.1499938964844,0.2573015093803406,-5141.26171875,304.12078857421875,0.9990000128746032,0.3838414847850799,0.3265503644943237,293.2597045898437,297.1499938964844,293.1499938964844,0.0052427100017666,-1933.333740234375,298.04766845703125,0.5162969827651978,0.050000000745058,0.2303091287612915,291.09527587890625,291.1499938964844,261.15106201171875,259.63385009765625,279.6932373046875,293.2596740722656,291.0931396484375,1.0,0.2368737906217575,0.7830874919891357,0.7830874919891357,1.0,1.0,-1.1089361906051636,0.4688251912593841,0.6401110291481018,0.1980863362550735,0.0,0.0,0.5744811296463013,37.71665573120117,49.0,-29.02136611938477,-12691.69921875,148.5486602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5531921386719,308.2821350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17867.990234375,18000.0,0.0,0.0,0.2769384980201721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5757801532745361,0.5757862329483032,-6.054007371858461e-06,0.0,0.0002810573787428,0.0,0.0,38.5307502746582,0.0,0.0,0.0,0.3960584998130798,4.0,0.0,1.0
488340,293.13873291015625,297.1499938964844,293.1499938964844,0.1005257740616798,-2301.819580078125,304.1477966308594,0.7691140174865723,0.1608575731515884,0.1456927955150604,293.1415100097656,297.1499938964844,293.1499938964844,0.003911533858627,-311.5141906738281,296.3764038085937,0.510303258895874,0.050000000745058,0.0486265644431114,293.18585205078125,297.1499938964844,293.1499938964844,0.1702046245336532,-2729.5673828125,304.1519775390625,0.8836577534675598,0.2457497119903564,0.1727120131254196,293.1321105957031,297.1499938964844,293.1499938964844,0.2680517435073852,-5313.51953125,304.1126403808594,0.9990000128746032,0.3797489702701568,0.337228775024414,293.2606506347656,297.1499938964844,293.1499938964844,0.0052204560488462,-1927.5875244140625,297.99822998046875,0.510303258895874,0.050000000745058,0.2306634783744812,291.0769348144531,291.1499938964844,261.1352233886719,259.624267578125,279.6828918457031,293.26055908203125,291.0751342773437,1.0,0.2413788437843322,0.7827461957931519,0.7827461957931519,1.0,1.0,-1.1220072507858276,0.4744989573955536,0.6475082635879517,0.2013547718524933,0.0,0.0,0.5854651927947998,39.786014556884766,37.0,-25.47244453430176,-12838.6376953125,156.10653686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558959960937,308.197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17822.625,18000.0,0.0,0.0,0.2776815891265869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952208638191223,0.5952270030975342,-6.181988283060491e-06,0.0,0.0002818115171976,0.0,0.0,41.01445388793945,0.0,0.0,0.0,0.4031467735767364,4.0,0.0,1.0
488400,293.13873291015625,297.1499938964844,293.1499938964844,0.1005257740616798,-2301.819580078125,304.1477966308594,0.7691140174865723,0.1608575731515884,0.1456927955150604,293.1415100097656,297.1499938964844,293.1499938964844,0.003911533858627,-311.5141906738281,296.3764038085937,0.510303258895874,0.050000000745058,0.0486265644431114,293.18585205078125,297.1499938964844,293.1499938964844,0.1702046245336532,-2729.5673828125,304.1519775390625,0.8836577534675598,0.2457497119903564,0.1727120131254196,293.1321105957031,297.1499938964844,293.1499938964844,0.2680517435073852,-5313.51953125,304.1126403808594,0.9990000128746032,0.3797489702701568,0.337228775024414,293.2606506347656,297.1499938964844,293.1499938964844,0.0052204560488462,-1927.5875244140625,297.99822998046875,0.510303258895874,0.050000000745058,0.2306634783744812,291.0769348144531,291.1499938964844,261.1352233886719,259.624267578125,279.6828918457031,293.26055908203125,291.0751342773437,1.0,0.2413788437843322,0.7827461957931519,0.7827461957931519,1.0,1.0,-1.1220072507858276,0.4744989573955536,0.6475082635879517,0.2013547718524933,0.0,0.0,0.5854651927947998,39.786014556884766,37.0,-25.47244453430176,-12838.6376953125,156.10653686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558959960937,308.197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17822.625,18000.0,0.0,0.0,0.2776815891265869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952208638191223,0.5952270030975342,-6.181988283060491e-06,0.0,0.0002818115171976,0.0,0.0,41.01445388793945,0.0,0.0,0.0,0.4031467735767364,4.0,0.0,1.0
488460,293.1387023925781,297.1499938964844,293.1499938964844,0.1007293537259101,-2305.494384765625,304.1482238769531,0.7708718776702881,0.1611501276493072,0.1459326744079589,293.138671875,297.1499938964844,293.1499938964844,0.0039210319519042,-312.2242126464844,296.3868103027344,0.5112451314926147,0.050000000745058,0.0486142672598362,293.1853332519531,297.1499938964844,293.1499938964844,0.1694914102554321,-2720.32421875,304.15252685546875,0.8841993808746338,0.2449480891227722,0.172133669257164,293.15252685546875,297.1499938964844,293.1499938964844,0.2670291364192962,-5292.08740234375,304.12744140625,0.9990000128746032,0.3760233521461487,0.3354970514774322,293.26177978515625,297.1499938964844,293.1499938964844,0.0051847044378519,-1915.91552734375,297.95611572265625,0.5112451314926147,0.050000000745058,0.2306051403284073,291.0760192871094,291.1499938964844,261.1190185546875,259.6144104003906,279.6800537109375,293.2616882324219,291.0787048339844,1.0,0.2400709986686706,0.7823173999786377,0.7823173999786377,1.0,1.0,-1.1194469928741455,0.4732797145843506,0.6461672782897949,0.2008004486560821,0.0,0.0,0.5959427952766418,39.44341278076172,25.0,7.451844692230225,-12887.345703125,154.73204040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13427734375,308.14044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17808.99609375,18000.0,0.0,0.0,0.2795208096504211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173158288002014,0.6173221468925476,-6.34159414403257e-06,0.0,0.0002836780913639,0.0,0.0,44.03083801269531,0.0,0.0,0.0,0.4113717079162597,4.0,0.0,1.0
488520,293.1387023925781,297.1499938964844,293.1499938964844,0.1007293537259101,-2305.494384765625,304.1482238769531,0.7708718776702881,0.1611501276493072,0.1459326744079589,293.138671875,297.1499938964844,293.1499938964844,0.0039210319519042,-312.2242126464844,296.3868103027344,0.5112451314926147,0.050000000745058,0.0486142672598362,293.1853332519531,297.1499938964844,293.1499938964844,0.1694914102554321,-2720.32421875,304.15252685546875,0.8841993808746338,0.2449480891227722,0.172133669257164,293.15252685546875,297.1499938964844,293.1499938964844,0.2670291364192962,-5292.08740234375,304.12744140625,0.9990000128746032,0.3760233521461487,0.3354970514774322,293.26177978515625,297.1499938964844,293.1499938964844,0.0051847044378519,-1915.91552734375,297.95611572265625,0.5112451314926147,0.050000000745058,0.2306051403284073,291.0760192871094,291.1499938964844,261.1190185546875,259.6144104003906,279.6800537109375,293.2616882324219,291.0787048339844,1.0,0.2400709986686706,0.7823173999786377,0.7823173999786377,1.0,1.0,-1.1194469928741455,0.4732797145843506,0.6461672782897949,0.2008004486560821,0.0,0.0,0.5959427952766418,39.44341278076172,25.0,7.451844692230225,-12887.345703125,154.73204040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13427734375,308.14044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17808.99609375,18000.0,0.0,0.0,0.2795208096504211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173158288002014,0.6173221468925476,-6.34159414403257e-06,0.0,0.0002836780913639,0.0,0.0,44.03083801269531,0.0,0.0,0.0,0.4113717079162597,4.0,0.0,1.0
488580,293.138427734375,297.1499938964844,293.1499938964844,0.1005827262997627,-2302.099365234375,304.1490478515625,0.7817951440811157,0.1614921241998672,0.146140918135643,293.1358642578125,297.1499938964844,293.1499938964844,0.0039175492711365,-311.5048217773437,296.4208374023437,0.5187951326370239,0.050000000745058,0.0485229417681694,293.1845703125,297.1499938964844,293.1499938964844,0.1682063490152359,-2703.1484375,304.1538391113281,0.8953564763069153,0.2442038059234619,0.1715372949838638,293.1497802734375,297.1499938964844,293.1499938964844,0.2542629539966583,-5080.6416015625,304.1564636230469,0.9990000128746032,0.3764635026454925,0.3223253786563873,293.26251220703125,297.1499938964844,293.1499938964844,0.0051313340663909,-1895.6993408203125,297.9330139160156,0.5187951326370239,0.050000000745058,0.2301719486713409,291.1134948730469,291.1499938964844,261.1024475097656,259.6042785644531,279.6831970214844,293.2624816894531,291.11871337890625,1.0,0.2341850399971008,0.7818886041641235,0.7818886041641235,1.0,1.0,-1.1025466918945312,0.4657939970493316,0.636752724647522,0.1966353207826614,0.0,0.0,0.5986119508743286,36.90569305419922,25.0,47.30258941650391,-12783.90625,145.2858428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9577941894531,308.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.384765625,18000.0,0.0,0.0,0.2817279994487762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6287689805030823,0.628775417804718,-6.452091383835068e-06,0.0,0.0002859180967789,0.0,0.0,45.80351257324219,0.0,0.0,0.0,0.4159149527549743,4.0,0.0,1.0
488640,293.138427734375,297.1499938964844,293.1499938964844,0.1005827262997627,-2302.099365234375,304.1490478515625,0.7817951440811157,0.1614921241998672,0.146140918135643,293.1358642578125,297.1499938964844,293.1499938964844,0.0039175492711365,-311.5048217773437,296.4208374023437,0.5187951326370239,0.050000000745058,0.0485229417681694,293.1845703125,297.1499938964844,293.1499938964844,0.1682063490152359,-2703.1484375,304.1538391113281,0.8953564763069153,0.2442038059234619,0.1715372949838638,293.1497802734375,297.1499938964844,293.1499938964844,0.2542629539966583,-5080.6416015625,304.1564636230469,0.9990000128746032,0.3764635026454925,0.3223253786563873,293.26251220703125,297.1499938964844,293.1499938964844,0.0051313340663909,-1895.6993408203125,297.9330139160156,0.5187951326370239,0.050000000745058,0.2301719486713409,291.1134948730469,291.1499938964844,261.1024475097656,259.6042785644531,279.6831970214844,293.2624816894531,291.11871337890625,1.0,0.2341850399971008,0.7818886041641235,0.7818886041641235,1.0,1.0,-1.1025466918945312,0.4657939970493316,0.636752724647522,0.1966353207826614,0.0,0.0,0.5986119508743286,36.90569305419922,25.0,47.30258941650391,-12783.90625,145.2858428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9577941894531,308.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.384765625,18000.0,0.0,0.0,0.2817279994487762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6287689805030823,0.628775417804718,-6.452091383835068e-06,0.0,0.0002859180967789,0.0,0.0,45.80351257324219,0.0,0.0,0.0,0.4159149527549743,4.0,0.0,1.0
488700,293.13824462890625,297.1499938964844,293.1499938964844,0.1004819944500923,-2299.8369140625,304.1494140625,0.7872873544692993,0.1616749316453933,0.1462636142969131,293.1344909667969,297.1499938964844,293.1499938964844,0.0039148111827671,-311.0155639648437,296.4412841796875,0.5226367712020874,0.050000000745058,0.0484808124601841,293.1841735839844,297.1499938964844,293.1499938964844,0.1675116717815399,-2693.839111328125,304.1543884277344,0.9009052515029908,0.2438466995954513,0.1712554842233657,293.1398010253906,297.1499938964844,293.1499938964844,0.2479211091995239,-4976.494140625,304.1667175292969,0.9990000128746032,0.3784188628196716,0.3160621523857116,293.2626037597656,297.1499938964844,293.1499938964844,0.0051041287370026,-1885.084716796875,297.9247436523437,0.5226367712020874,0.050000000745058,0.2299721091985702,291.1376342773437,291.1499938964844,261.093994140625,259.5990905761719,279.6840515136719,293.2626037597656,291.14263916015625,1.0,0.2317196875810623,0.7816742062568665,0.7816742062568665,1.0,1.0,-1.0945442914962769,0.4622724950313568,0.6322717666625977,0.1946166455745697,0.0,0.0,0.5970483422279358,35.73201370239258,25.0,55.44058990478516,-12711.3525390625,140.95425415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9041442871094,308.0711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.7734375,18000.0,0.0,0.0,0.2827062904834747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6287116408348083,0.6287181377410889,-6.467119874287164e-06,0.0,0.0002869109448511,0.0,0.0,45.88333511352539,0.0,0.0,0.0,0.416039228439331,4.0,0.0,1.0
488760,293.1380310058594,297.1499938964844,293.1499938964844,0.1004381850361824,-2298.734619140625,304.14959716796875,0.7921997308731079,0.1618648022413253,0.146396517753601,293.13311767578125,297.1499938964844,293.1499938964844,0.0039131138473749,-310.6737365722656,296.4588928222656,0.5260832905769348,0.050000000745058,0.0484451688826084,293.1837158203125,297.1499938964844,293.1499938964844,0.1669114828109741,-2685.857421875,304.1546936035156,0.905815839767456,0.2435002923011779,0.1709837466478347,293.12762451171875,297.1499938964844,293.1499938964844,0.2424681037664413,-4887.19091796875,304.1735534667969,0.9990000128746032,0.3809383511543274,0.3106645345687866,293.262451171875,297.1499938964844,293.1499938964844,0.0050791352987289,-1875.6036376953125,297.9147033691406,0.5260832905769348,0.050000000745058,0.2298030108213424,291.1565856933594,291.1499938964844,261.0854187011719,259.5937805175781,279.6838684082031,293.2624816894531,291.15997314453125,1.0,0.2294682115316391,0.7815890908241272,0.7815890908241272,1.0,1.0,-1.0876526832580566,0.4592465162277221,0.6284061670303345,0.1929120570421219,0.0,0.0,0.5946763753890991,34.73847961425781,28.0,50.444435119628906,-12636.1689453125,137.30027770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87384033203125,308.04620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.50390625,18000.0,0.0,0.0,0.2835350632667541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6255735158920288,0.6255799531936646,-6.455821221607039e-06,0.0,0.0002877520455513,0.0,0.0,45.50079345703125,0.0,0.0,0.0,0.4149991273880005,4.0,0.0,1.0
488820,293.1375427246094,297.1499938964844,293.1499938964844,0.1005357950925827,-2300.256103515625,304.1495666503906,0.7987285852432251,0.1622682809829712,0.1467102169990539,293.1302185058594,297.1499938964844,293.1499938964844,0.0039162277244031,-310.6860046386719,296.4847412109375,0.530533492565155,0.050000000745058,0.0484018363058567,293.1827392578125,297.1499938964844,293.1499938964844,0.1660119295120239,-2674.072021484375,304.15460205078125,0.9120935797691344,0.2428441792726516,0.1704858690500259,293.10260009765625,297.1499938964844,293.1499938964844,0.2356019169092178,-4775.98779296875,304.1768493652344,0.9990000128746032,0.3865847289562225,0.3039734363555908,293.26153564453125,297.1499938964844,293.1499938964844,0.0050384001806378,-1860.8831787109373,297.8880310058594,0.530533492565155,0.050000000745058,0.2295974791049957,291.1767883300781,291.1499938964844,261.0679016113281,259.5828857421875,279.6803894042969,293.2616271972656,291.1778869628906,1.0,0.2268091887235641,0.7814188599586487,0.7814188599586487,1.0,1.0,-1.07909893989563,0.45549276471138,0.6236062049865723,0.1907828599214553,0.0,0.0,0.5895209908485413,33.52885818481445,31.0,28.23021507263184,-12523.8193359375,132.8653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8728942871094,308.0160217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18084.134765625,18000.0,0.0,0.0,0.2846738398075104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161449551582336,0.6161513328552246,-6.395046511897817e-06,0.0,0.0002889077586587,0.0,0.0,44.21352767944336,0.0,0.0,0.0,0.4115741848945617,4.0,0.0,1.0
488880,293.1375427246094,297.1499938964844,293.1499938964844,0.1005357950925827,-2300.256103515625,304.1495666503906,0.7987285852432251,0.1622682809829712,0.1467102169990539,293.1302185058594,297.1499938964844,293.1499938964844,0.0039162277244031,-310.6860046386719,296.4847412109375,0.530533492565155,0.050000000745058,0.0484018363058567,293.1827392578125,297.1499938964844,293.1499938964844,0.1660119295120239,-2674.072021484375,304.15460205078125,0.9120935797691344,0.2428441792726516,0.1704858690500259,293.10260009765625,297.1499938964844,293.1499938964844,0.2356019169092178,-4775.98779296875,304.1768493652344,0.9990000128746032,0.3865847289562225,0.3039734363555908,293.26153564453125,297.1499938964844,293.1499938964844,0.0050384001806378,-1860.8831787109373,297.8880310058594,0.530533492565155,0.050000000745058,0.2295974791049957,291.1767883300781,291.1499938964844,261.0679016113281,259.5828857421875,279.6803894042969,293.2616271972656,291.1778869628906,1.0,0.2268091887235641,0.7814188599586487,0.7814188599586487,1.0,1.0,-1.07909893989563,0.45549276471138,0.6236062049865723,0.1907828599214553,0.0,0.0,0.5895209908485413,33.52885818481445,31.0,28.23021507263184,-12523.8193359375,132.8653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8728942871094,308.0160217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18084.134765625,18000.0,0.0,0.0,0.2846738398075104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161449551582336,0.6161513328552246,-6.395046511897817e-06,0.0,0.0002889077586587,0.0,0.0,44.21352767944336,0.0,0.0,0.0,0.4115741848945617,4.0,0.0,1.0
488940,293.1369323730469,297.1499938964844,293.1499938964844,0.1008234992623329,-2305.5703125,304.14923095703125,0.8017415404319763,0.1627039313316345,0.1470787525177002,293.126953125,297.1499938964844,293.1499938964844,0.0039263064973056,-311.4231262207031,296.5023193359375,0.5322921276092529,0.050000000745058,0.0483854785561561,293.181640625,297.1499938964844,293.1499938964844,0.1654229164123535,-2666.561279296875,304.154052734375,0.9141165614128112,0.2422406077384948,0.1700441539287567,293.0832214355469,297.1499938964844,293.1499938964844,0.2328539937734604,-4733.16796875,304.1723327636719,0.9990000128746032,0.391733169555664,0.3014084994792938,293.2600402832031,297.1499938964844,293.1499938964844,0.0050065196119248,-1850.237060546875,297.8550109863281,0.5322921276092529,0.050000000745058,0.2295198887586593,291.17974853515625,291.1499938964844,261.04986572265625,259.571533203125,279.674072265625,293.2601318359375,291.17938232421875,1.0,0.2258304506540298,0.7812486290931702,0.7812486290931702,1.0,1.0,-1.0758179426193235,0.4540401995182037,0.6217777729034424,0.1899612247943878,0.0,0.0,0.5852020382881165,33.07183837890625,34.0,6.533213138580322,-12465.8134765625,131.1935577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9230041503906,308.01495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.41015625,18000.0,0.0,0.0,0.2851912081241607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068680286407471,0.6068743467330933,-6.32530691291322e-06,0.0,0.000289432820864,0.0,0.0,42.9140739440918,0.0,0.0,0.0,0.408092737197876,4.0,0.0,1.0
489000,293.1369323730469,297.1499938964844,293.1499938964844,0.1008234992623329,-2305.5703125,304.14923095703125,0.8017415404319763,0.1627039313316345,0.1470787525177002,293.126953125,297.1499938964844,293.1499938964844,0.0039263064973056,-311.4231262207031,296.5023193359375,0.5322921276092529,0.050000000745058,0.0483854785561561,293.181640625,297.1499938964844,293.1499938964844,0.1654229164123535,-2666.561279296875,304.154052734375,0.9141165614128112,0.2422406077384948,0.1700441539287567,293.0832214355469,297.1499938964844,293.1499938964844,0.2328539937734604,-4733.16796875,304.1723327636719,0.9990000128746032,0.391733169555664,0.3014084994792938,293.2600402832031,297.1499938964844,293.1499938964844,0.0050065196119248,-1850.237060546875,297.8550109863281,0.5322921276092529,0.050000000745058,0.2295198887586593,291.17974853515625,291.1499938964844,261.04986572265625,259.571533203125,279.674072265625,293.2601318359375,291.17938232421875,1.0,0.2258304506540298,0.7812486290931702,0.7812486290931702,1.0,1.0,-1.0758179426193235,0.4540401995182037,0.6217777729034424,0.1899612247943878,0.0,0.0,0.5852020382881165,33.07183837890625,34.0,6.533213138580322,-12465.8134765625,131.1935577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9230041503906,308.01495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.41015625,18000.0,0.0,0.0,0.2851912081241607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068680286407471,0.6068743467330933,-6.32530691291322e-06,0.0,0.000289432820864,0.0,0.0,42.9140739440918,0.0,0.0,0.0,0.408092737197876,4.0,0.0,1.0
489060,293.1363220214844,297.1499938964844,293.1499938964844,0.1012342348694801,-2313.30712890625,304.1488037109375,0.8017999529838562,0.1631606221199035,0.147489383816719,293.12335205078125,297.1499938964844,293.1499938964844,0.0039416518993675,-312.6763610839844,296.51593017578125,0.5317561030387878,0.050000000745058,0.0483904257416725,293.180419921875,297.1499938964844,293.1499938964844,0.1650386899709701,-2661.831298828125,304.1533203125,0.9124319553375244,0.2416815310716629,0.1696508973836898,293.07196044921875,297.1499938964844,293.1499938964844,0.2334231436252594,-4745.07763671875,304.16387939453125,0.9990000128746032,0.3957244455814361,0.3021857440471649,293.25836181640625,297.1499938964844,293.1499938964844,0.0049803326837718,-1842.1490478515625,297.8179931640625,0.5317561030387878,0.050000000745058,0.2295433580875396,291.1724853515625,291.1499938964844,261.03125,259.5596618652344,279.6655578613281,293.25848388671875,291.1712341308594,1.0,0.226237952709198,0.7810831069946289,0.7810831069946289,1.0,1.0,-1.0768043994903564,0.4544497728347778,0.6223546266555786,0.1901901662349701,0.0,0.0,0.5825973153114319,33.209983825683594,37.0,-8.555313110351562,-12459.359375,131.6968536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9923400878906,308.0330505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18054.724609375,18000.0,0.0,0.0,0.2852683961391449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003130078315735,0.6003192663192749,-6.271446181926876e-06,0.0,0.0002895111683756,0.0,0.0,41.9848861694336,0.0,0.0,0.0,0.4055881202220917,4.0,0.0,1.0
489120,293.1363220214844,297.1499938964844,293.1499938964844,0.1012342348694801,-2313.30712890625,304.1488037109375,0.8017999529838562,0.1631606221199035,0.147489383816719,293.12335205078125,297.1499938964844,293.1499938964844,0.0039416518993675,-312.6763610839844,296.51593017578125,0.5317561030387878,0.050000000745058,0.0483904257416725,293.180419921875,297.1499938964844,293.1499938964844,0.1650386899709701,-2661.831298828125,304.1533203125,0.9124319553375244,0.2416815310716629,0.1696508973836898,293.07196044921875,297.1499938964844,293.1499938964844,0.2334231436252594,-4745.07763671875,304.16387939453125,0.9990000128746032,0.3957244455814361,0.3021857440471649,293.25836181640625,297.1499938964844,293.1499938964844,0.0049803326837718,-1842.1490478515625,297.8179931640625,0.5317561030387878,0.050000000745058,0.2295433580875396,291.1724853515625,291.1499938964844,261.03125,259.5596618652344,279.6655578613281,293.25848388671875,291.1712341308594,1.0,0.226237952709198,0.7810831069946289,0.7810831069946289,1.0,1.0,-1.0768043994903564,0.4544497728347778,0.6223546266555786,0.1901901662349701,0.0,0.0,0.5825973153114319,33.209983825683594,37.0,-8.555313110351562,-12459.359375,131.6968536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9923400878906,308.0330505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18054.724609375,18000.0,0.0,0.0,0.2852683961391449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003130078315735,0.6003192663192749,-6.271446181926876e-06,0.0,0.0002895111683756,0.0,0.0,41.9848861694336,0.0,0.0,0.0,0.4055881202220917,4.0,0.0,1.0
489180,293.1357421875,297.1499938964844,293.1499938964844,0.1017182022333145,-2322.465087890625,304.1484069824219,0.7994004487991333,0.1636240631341934,0.1479262560606002,293.1195068359375,297.1499938964844,293.1499938964844,0.0039611565880477,-314.310791015625,296.52813720703125,0.5293375849723816,0.050000000745058,0.0484132170677185,293.1792297363281,297.1499938964844,293.1499938964844,0.1647847443819046,-2658.843017578125,304.15264892578125,0.9077900648117064,0.2411556243896484,0.1692959517240524,293.0691833496094,297.1499938964844,293.1499938964844,0.2367547899484634,-4802.06884765625,304.1536865234375,0.9990000128746032,0.3982804119586944,0.3057425618171692,293.25689697265625,297.1499938964844,293.1499938964844,0.0049574798904359,-1835.539306640625,297.7781677246094,0.5293375849723816,0.050000000745058,0.2296514511108398,291.1593933105469,291.1499938964844,261.0119934082031,259.5472412109375,279.6553649902344,293.2569885253906,291.1577453613281,1.0,0.2277977615594864,0.7809176445007324,0.7809176445007324,1.0,1.0,-1.0813277959823608,0.4564031958580017,0.6249246001243591,0.1912885159254074,0.0,0.0,0.5821622014045715,33.84613037109375,40.0,-17.280351638793945,-12498.595703125,134.0194549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05499267578125,308.05810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.734375,18000.0,0.0,0.0,0.2851408123970032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977312922477722,0.5977375507354736,-6.244524684007047e-06,0.0,0.0002893816854339,0.0,0.0,41.59130096435547,0.0,0.0,0.0,0.4045440554618835,4.0,0.0,1.0
489240,293.1357421875,297.1499938964844,293.1499938964844,0.1017182022333145,-2322.465087890625,304.1484069824219,0.7994004487991333,0.1636240631341934,0.1479262560606002,293.1195068359375,297.1499938964844,293.1499938964844,0.0039611565880477,-314.310791015625,296.52813720703125,0.5293375849723816,0.050000000745058,0.0484132170677185,293.1792297363281,297.1499938964844,293.1499938964844,0.1647847443819046,-2658.843017578125,304.15264892578125,0.9077900648117064,0.2411556243896484,0.1692959517240524,293.0691833496094,297.1499938964844,293.1499938964844,0.2367547899484634,-4802.06884765625,304.1536865234375,0.9990000128746032,0.3982804119586944,0.3057425618171692,293.25689697265625,297.1499938964844,293.1499938964844,0.0049574798904359,-1835.539306640625,297.7781677246094,0.5293375849723816,0.050000000745058,0.2296514511108398,291.1593933105469,291.1499938964844,261.0119934082031,259.5472412109375,279.6553649902344,293.2569885253906,291.1577453613281,1.0,0.2277977615594864,0.7809176445007324,0.7809176445007324,1.0,1.0,-1.0813277959823608,0.4564031958580017,0.6249246001243591,0.1912885159254074,0.0,0.0,0.5821622014045715,33.84613037109375,40.0,-17.280351638793945,-12498.595703125,134.0194549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05499267578125,308.05810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.734375,18000.0,0.0,0.0,0.2851408123970032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977312922477722,0.5977375507354736,-6.244524684007047e-06,0.0,0.0002893816854339,0.0,0.0,41.59130096435547,0.0,0.0,0.0,0.4045440554618835,4.0,0.0,1.0
489300,293.135498046875,297.1499938964844,293.1499938964844,0.1019750535488128,-2327.326416015625,304.1482238769531,0.7974440455436707,0.1638543754816055,0.1481499373912811,293.1175231933594,297.1499938964844,293.1499938964844,0.003972150851041,-315.23486328125,296.5342712402344,0.5275673866271973,0.050000000745058,0.0484304130077362,293.1786193847656,297.1499938964844,293.1499938964844,0.1646880209445953,-2657.7451171875,304.15234375,0.9046661257743835,0.2409014254808426,0.1691296547651291,293.07080078125,297.1499938964844,293.1499938964844,0.2392992526292801,-4844.705078125,304.1484069824219,0.9990000128746032,0.3989872336387634,0.3083997964859009,293.2562866210937,297.1499938964844,293.1499938964844,0.0049467519856989,-1832.535888671875,297.7574768066406,0.5275673866271973,0.050000000745058,0.2297330349683761,291.1517639160156,291.1499938964844,261.0021057128906,259.540771484375,279.64971923828125,293.2563781738281,291.1499938964844,1.0,0.2289431989192962,0.7808349132537842,0.7808349132537842,1.0,1.0,-1.0847041606903076,0.4578673839569092,0.6268367171287537,0.1921118199825287,0.0,0.0,0.5828002691268921,34.32587814331055,40.0,-19.7982177734375,-12532.8740234375,135.77342224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07763671875,308.0696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23046875,18000.0,0.0,0.0,0.2850804328918457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59807950258255,0.5980857610702515,-6.242642029974377e-06,0.0,0.0002893204218707,0.0,0.0,41.61437225341797,0.0,0.0,0.0,0.4046290814876556,4.0,0.0,1.0
489360,293.1352844238281,297.1499938964844,293.1499938964844,0.1022369787096977,-2332.280517578125,304.1480712890625,0.7950677871704102,0.1640821248292923,0.1483751386404037,293.1155090332031,297.1499938964844,293.1499938964844,0.0039838245138525,-316.214599609375,296.5405578613281,0.5254988670349121,0.050000000745058,0.0484510995447635,293.1780700683594,297.1499938964844,293.1499938964844,0.1646039336919784,-2656.808349609375,304.1520690917969,0.9011797904968262,0.2406506389379501,0.1689689755439758,293.07427978515625,297.1499938964844,293.1499938964844,0.2423575222492218,-4895.4931640625,304.14312744140625,0.9990000128746032,0.3993068933486938,0.3115659356117248,293.2558288574219,297.1499938964844,293.1499938964844,0.0049362978897988,-1829.644775390625,297.7363586425781,0.5254988670349121,0.050000000745058,0.2298311591148376,291.1437683105469,291.1499938964844,260.9920654296875,259.5341796875,279.6439514160156,293.2558898925781,291.1419372558594,1.0,0.2303012907505035,0.7806886434555054,0.7806886434555054,1.0,1.0,-1.08872389793396,0.459606796503067,0.6291170716285706,0.1930867731571197,0.0,0.0,0.5840071439743042,34.90253448486328,43.0,-21.37630271911621,-12575.59375,137.88449096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0921936035156,308.0791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.26953125,18000.0,0.0,0.0,0.2850639522075653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995474457740784,0.5995537042617798,-6.248803856578888e-06,0.0,0.0002893036580644,0.0,0.0,41.78828430175781,0.0,0.0,0.0,0.4051311910152435,4.0,0.0,1.0
489420,293.1349182128906,297.1499938964844,293.1499938964844,0.1027654260396957,-2342.259521484375,304.1478271484375,0.7892928719520569,0.1645266264677047,0.1488257348537445,293.11151123046875,297.1499938964844,293.1499938964844,0.0040089497342705,-318.3119506835937,296.5541381835937,0.5206783413887024,0.050000000745058,0.0485019870102405,293.177001953125,297.1499938964844,293.1499938964844,0.1644573658704757,-2655.198974609375,304.1516418457031,0.893134355545044,0.2401574999094009,0.1686605811119079,293.08642578125,297.1499938964844,293.1499938964844,0.2498279362916946,-5018.1748046875,304.13299560546875,0.9990000128746032,0.3987783193588257,0.3192211091518402,293.2553405761719,297.1499938964844,293.1499938964844,0.0049156937748193,-1823.97314453125,297.6929626464844,0.5206783413887024,0.050000000745058,0.2300725430250167,291.1274719238281,291.1499938964844,260.9714050292969,259.5204772949219,279.6316833496094,293.2553405761719,291.12567138671875,1.0,0.233574241399765,0.7803961634635925,0.7803961634635925,1.0,1.0,-1.0984328985214231,0.4638187885284424,0.634614109992981,0.1954476237297058,0.0,0.0,0.5880881547927856,36.319522857666016,46.0,-22.56754875183105,-12683.068359375,143.08580017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0926208496094,308.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17939.296875,18000.0,0.0,0.0,0.2852780222892761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058153510093689,0.6058216094970703,-6.285642029979499e-06,0.0,0.0002895209181588,0.0,0.0,42.59371948242188,0.0,0.0,0.0,0.4073884189128876,4.0,0.0,1.0
489480,293.1349182128906,297.1499938964844,293.1499938964844,0.1027654260396957,-2342.259521484375,304.1478271484375,0.7892928719520569,0.1645266264677047,0.1488257348537445,293.11151123046875,297.1499938964844,293.1499938964844,0.0040089497342705,-318.3119506835937,296.5541381835937,0.5206783413887024,0.050000000745058,0.0485019870102405,293.177001953125,297.1499938964844,293.1499938964844,0.1644573658704757,-2655.198974609375,304.1516418457031,0.893134355545044,0.2401574999094009,0.1686605811119079,293.08642578125,297.1499938964844,293.1499938964844,0.2498279362916946,-5018.1748046875,304.13299560546875,0.9990000128746032,0.3987783193588257,0.3192211091518402,293.2553405761719,297.1499938964844,293.1499938964844,0.0049156937748193,-1823.97314453125,297.6929626464844,0.5206783413887024,0.050000000745058,0.2300725430250167,291.1274719238281,291.1499938964844,260.9714050292969,259.5204772949219,279.6316833496094,293.2553405761719,291.12567138671875,1.0,0.233574241399765,0.7803961634635925,0.7803961634635925,1.0,1.0,-1.0984328985214231,0.4638187885284424,0.634614109992981,0.1954476237297058,0.0,0.0,0.5880881547927856,36.319522857666016,46.0,-22.56754875183105,-12683.068359375,143.08580017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0926208496094,308.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17939.296875,18000.0,0.0,0.0,0.2852780222892761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058153510093689,0.6058216094970703,-6.285642029979499e-06,0.0,0.0002895209181588,0.0,0.0,42.59371948242188,0.0,0.0,0.0,0.4073884189128876,4.0,0.0,1.0
489540,293.1347045898437,297.1499938964844,293.1499938964844,0.1032899990677833,-2352.141357421875,304.1476745605469,0.7825286388397217,0.1649533659219741,0.1492717713117599,293.10748291015625,297.1499938964844,293.1499938964844,0.004036258906126,-320.57110595703125,296.56939697265625,0.5152679085731506,0.050000000745058,0.0485641360282897,293.1759033203125,297.1499938964844,293.1499938964844,0.1643362045288086,-2653.8955078125,304.1512756347656,0.8840555548667908,0.2396914362907409,0.1683751791715622,293.1046447753906,297.1499938964844,293.1499938964844,0.2588233053684234,-5164.01416015625,304.12371826171875,0.9990000128746032,0.3967019915580749,0.3283278942108154,293.2554016113281,297.1499938964844,293.1499938964844,0.0048950240015983,-1818.2479248046875,297.648193359375,0.5152679085731506,0.050000000745058,0.2303673475980758,291.1114501953125,291.1499938964844,260.95001220703125,259.50604248046875,279.618408203125,293.25537109375,291.1097717285156,1.0,0.237466961145401,0.7801036238670349,0.7801036238670349,1.0,1.0,-1.1099841594696045,0.4688450694084167,0.6411390900611877,0.1982646286487579,0.0,0.0,0.5942933559417725,38.04736328125,49.0,-22.22934341430664,-12815.087890625,149.4602813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518493652344,308.0818176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17899.611328125,18000.0,0.0,0.0,0.2859849035739898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.61641925573349,0.616425633430481,-6.355369805532973e-06,0.0,0.0002902383275795,0.0,0.0,44.01909255981445,0.0,0.0,0.0,0.4113034904003143,4.0,0.0,1.0
489600,293.1347045898437,297.1499938964844,293.1499938964844,0.1032899990677833,-2352.141357421875,304.1476745605469,0.7825286388397217,0.1649533659219741,0.1492717713117599,293.10748291015625,297.1499938964844,293.1499938964844,0.004036258906126,-320.57110595703125,296.56939697265625,0.5152679085731506,0.050000000745058,0.0485641360282897,293.1759033203125,297.1499938964844,293.1499938964844,0.1643362045288086,-2653.8955078125,304.1512756347656,0.8840555548667908,0.2396914362907409,0.1683751791715622,293.1046447753906,297.1499938964844,293.1499938964844,0.2588233053684234,-5164.01416015625,304.12371826171875,0.9990000128746032,0.3967019915580749,0.3283278942108154,293.2554016113281,297.1499938964844,293.1499938964844,0.0048950240015983,-1818.2479248046875,297.648193359375,0.5152679085731506,0.050000000745058,0.2303673475980758,291.1114501953125,291.1499938964844,260.95001220703125,259.50604248046875,279.618408203125,293.25537109375,291.1097717285156,1.0,0.237466961145401,0.7801036238670349,0.7801036238670349,1.0,1.0,-1.1099841594696045,0.4688450694084167,0.6411390900611877,0.1982646286487579,0.0,0.0,0.5942933559417725,38.04736328125,49.0,-22.22934341430664,-12815.087890625,149.4602813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518493652344,308.0818176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17899.611328125,18000.0,0.0,0.0,0.2859849035739898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.61641925573349,0.616425633430481,-6.355369805532973e-06,0.0,0.0002902383275795,0.0,0.0,44.01909255981445,0.0,0.0,0.0,0.4113034904003143,4.0,0.0,1.0
489660,293.1346130371094,297.1499938964844,293.1499938964844,0.1038034334778785,-2361.787841796875,304.1476135253906,0.7751836180686951,0.1653618812561035,0.1497104614973068,293.1033630371094,297.1499938964844,293.1499938964844,0.0040656900964677,-322.9806823730469,296.5867614746094,0.5095950365066528,0.050000000745058,0.0486359372735023,293.1747131347656,297.1499938964844,293.1499938964844,0.1642530262470245,-2653.06298828125,304.1510009765625,0.8744623064994812,0.2392798215150833,0.1681302934885025,293.12811279296875,297.1499938964844,293.1499938964844,0.2690341174602508,-5327.56787109375,304.115478515625,0.9990000128746032,0.3931060433387756,0.3385446667671203,293.2559814453125,297.1499938964844,293.1499938964844,0.0048739551566541,-1812.321044921875,297.6023254394531,0.5095950365066528,0.050000000745058,0.2307079434394836,291.09625244140625,291.1499938964844,260.9239501953125,259.4876403808594,279.60308837890625,293.25592041015625,291.0946960449219,1.0,0.2418464571237564,0.7797064185142517,0.7797064185142517,1.0,1.0,-1.1229743957519531,0.4745008051395416,0.6484735608100891,0.2014273256063461,0.0,0.0,0.6024669408798218,40.040748596191406,37.0,-21.20032501220703,-12967.529296875,156.86642456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97100830078125,308.0589294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17860.353515625,18000.0,0.0,0.0,0.2873373925685882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6311834454536438,0.6311898827552795,-6.45834597889916e-06,0.0,0.0002916109224315,0.0,0.0,46.08493423461914,0.0,0.0,0.0,0.416852205991745,4.0,0.0,1.0
