time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489720,293.1346130371094,297.1499938964844,293.1499938964844,0.1038034334778785,-2361.787841796875,304.1476135253906,0.7751836180686951,0.1653618812561035,0.1497104614973068,293.1033630371094,297.1499938964844,293.1499938964844,0.0040656900964677,-322.9806823730469,296.5867614746094,0.5095950365066528,0.050000000745058,0.0486359372735023,293.1747131347656,297.1499938964844,293.1499938964844,0.1642530262470245,-2653.06298828125,304.1510009765625,0.8744623064994812,0.2392798215150833,0.1681302934885025,293.12811279296875,297.1499938964844,293.1499938964844,0.2690341174602508,-5327.56787109375,304.115478515625,0.9990000128746032,0.3931060433387756,0.3385446667671203,293.2559814453125,297.1499938964844,293.1499938964844,0.0048739551566541,-1812.321044921875,297.6023254394531,0.5095950365066528,0.050000000745058,0.2307079434394836,291.09625244140625,291.1499938964844,260.9239501953125,259.4876403808594,279.60308837890625,293.25592041015625,291.0946960449219,1.0,0.2418464571237564,0.7797064185142517,0.7797064185142517,1.0,1.0,-1.1229743957519531,0.4745008051395416,0.6484735608100891,0.2014273256063461,0.0,0.0,0.6024669408798218,40.040748596191406,37.0,-21.20032501220703,-12967.529296875,156.86642456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97100830078125,308.0589294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17860.353515625,18000.0,0.0,0.0,0.2873373925685882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6311834454536438,0.6311898827552795,-6.45834597889916e-06,0.0,0.0002916109224315,0.0,0.0,46.08493423461914,0.0,0.0,0.0,0.416852205991745,4.0,0.0,1.0
489780,293.13433837890625,297.1499938964844,293.1499938964844,0.1041108146309852,-2367.33837890625,304.1479187011719,0.7774838209152222,0.1658036708831787,0.1500798463821411,293.0989990234375,297.1499938964844,293.1499938964844,0.0040885149501264,-324.6768798828125,296.6152038574219,0.5107364058494568,0.050000000745058,0.0486208721995353,293.1731262207031,297.1499938964844,293.1499938964844,0.1639332175254821,-2648.8701171875,304.1512451171875,0.8758856058120728,0.2389760166406631,0.1678851693868637,293.1464233398437,297.1499938964844,293.1499938964844,0.2675976157188415,-5299.736328125,304.1300354003906,0.9990000128746032,0.3899102807044983,0.3364298343658447,293.2567138671875,297.1499938964844,293.1499938964844,0.004841414745897,-1801.2747802734375,297.5634460449219,0.5107364058494568,0.050000000745058,0.2306364774703979,291.0962219238281,291.1499938964844,260.8897399902344,259.4622802734375,279.5918273925781,293.25665283203125,291.0989074707031,1.0,0.2404490858316421,0.7793092131614685,0.7793092131614685,1.0,1.0,-1.1204904317855835,0.4733419120311737,0.6471485495567322,0.2008246332406997,0.0,0.0,0.6101608872413635,39.62744140625,25.0,8.6954927444458,-13023.111328125,155.37600708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697814941406,308.0658264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17850.40625,18000.0,0.0,0.0,0.2892708480358124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482874751091003,0.6482940912246704,-6.588987616851227e-06,0.0,0.0002935731608886,0.0,0.0,48.616844177246094,0.0,0.0,0.0,0.4233724176883697,4.0,0.0,1.0
489840,293.13433837890625,297.1499938964844,293.1499938964844,0.1041108146309852,-2367.33837890625,304.1479187011719,0.7774838209152222,0.1658036708831787,0.1500798463821411,293.0989990234375,297.1499938964844,293.1499938964844,0.0040885149501264,-324.6768798828125,296.6152038574219,0.5107364058494568,0.050000000745058,0.0486208721995353,293.1731262207031,297.1499938964844,293.1499938964844,0.1639332175254821,-2648.8701171875,304.1512451171875,0.8758856058120728,0.2389760166406631,0.1678851693868637,293.1464233398437,297.1499938964844,293.1499938964844,0.2675976157188415,-5299.736328125,304.1300354003906,0.9990000128746032,0.3899102807044983,0.3364298343658447,293.2567138671875,297.1499938964844,293.1499938964844,0.004841414745897,-1801.2747802734375,297.5634460449219,0.5107364058494568,0.050000000745058,0.2306364774703979,291.0962219238281,291.1499938964844,260.8897399902344,259.4622802734375,279.5918273925781,293.25665283203125,291.0989074707031,1.0,0.2404490858316421,0.7793092131614685,0.7793092131614685,1.0,1.0,-1.1204904317855835,0.4733419120311737,0.6471485495567322,0.2008246332406997,0.0,0.0,0.6101608872413635,39.62744140625,25.0,8.6954927444458,-13023.111328125,155.37600708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697814941406,308.0658264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17850.40625,18000.0,0.0,0.0,0.2892708480358124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482874751091003,0.6482940912246704,-6.588987616851227e-06,0.0,0.0002935731608886,0.0,0.0,48.616844177246094,0.0,0.0,0.0,0.4233724176883697,4.0,0.0,1.0
489900,293.1341247558594,297.1499938964844,293.1499938964844,0.1041160374879837,-2367.131103515625,304.1482849121094,0.7821753621101379,0.1660453677177429,0.1502535492181778,293.0967102050781,297.1499938964844,293.1499938964844,0.0040948637761175,-324.950927734375,296.63934326171875,0.5137875080108643,0.050000000745058,0.0485821440815925,293.17218017578125,297.1499938964844,293.1499938964844,0.1635621488094329,-2643.796630859375,304.15167236328125,0.8806036710739136,0.2388681918382644,0.1677711755037307,293.14727783203125,297.1499938964844,293.1499938964844,0.2622986733913421,-5211.740234375,304.143310546875,0.9990000128746032,0.3897794187068939,0.3309245407581329,293.2569580078125,297.1499938964844,293.1499938964844,0.0048186127096414,-1792.4676513671875,297.55224609375,0.5137875080108643,0.050000000745058,0.2304527759552002,291.1120910644531,291.1499938964844,260.8697204589844,259.4471435546875,279.58746337890625,293.2569274902344,291.1163330078125,1.0,0.2379903048276901,0.7791106104850769,0.7791106104850769,1.0,1.0,-1.1136897802352903,0.4703325033187866,0.6433572769165039,0.1991223096847534,0.0,0.0,0.6111685633659363,38.55522537231445,25.0,29.92473220825196,-12996.0908203125,151.44085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8301696777344,308.0743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.3125,18000.0,0.0,0.0,0.2902695536613464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.653400719165802,0.6534073352813721,-6.6397865339240525e-06,0.0,0.0002945867017842,0.0,0.0,49.45915603637695,0.0,0.0,0.0,0.4254138171672821,4.0,0.0,1.0
489960,293.1338195800781,297.1499938964844,293.1499938964844,0.1040716841816902,-2365.93505859375,304.148681640625,0.7890697717666626,0.1663035005331039,0.1504251807928085,293.0943908691406,297.1499938964844,293.1499938964844,0.0040989513508975,-324.9893798828125,296.66717529296875,0.518440306186676,0.050000000745058,0.048526968806982,293.171142578125,297.1499938964844,293.1499938964844,0.1631257981061935,-2637.80712890625,304.15216064453125,0.887811005115509,0.2387909442186355,0.1676657199859619,293.1415710449219,297.1499938964844,293.1499938964844,0.2544936239719391,-5083.1748046875,304.1587219238281,0.9990000128746032,0.3909282088279724,0.3229178786277771,293.25701904296875,297.1499938964844,293.1499938964844,0.0047932039014995,-1782.4132080078125,297.5443420410156,0.518440306186676,0.050000000745058,0.2301910370588302,291.13348388671875,291.1499938964844,260.847900390625,259.4304504394531,279.5834350585937,293.25701904296875,291.138671875,1.0,0.2344992160797119,0.7789498567581177,0.7789498567581177,1.0,1.0,-1.1037808656692505,0.4659713506698608,0.6378094553947449,0.1966523081064224,0.0,0.0,0.6101783514022827,37.02528381347656,28.0,47.19527816772461,-12931.4423828125,145.84388732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8078308105469,308.08544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.8359375,18000.0,0.0,0.0,0.2911582887172699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6546501517295837,0.6546568274497986,-6.664302418357693e-06,0.0,0.0002954886585939,0.0,0.0,49.73807907104492,0.0,0.0,0.0,0.4260166585445404,4.0,0.0,1.0
490020,293.1332397460937,297.1499938964844,293.1499938964844,0.1040853485465049,-2365.561279296875,304.1490783691406,0.7977302074432373,0.166834607720375,0.1508384346961975,293.08966064453125,297.1499938964844,293.1499938964844,0.004111148416996,-325.4390563964844,296.7221069335937,0.5241496562957764,0.050000000745058,0.0484649278223514,293.1689758300781,297.1499938964844,293.1499938964844,0.162423089146614,-2628.185546875,304.152587890625,0.8964777588844299,0.2386953234672546,0.1675392240285873,293.1194152832031,297.1499938964844,293.1499938964844,0.2449700385332107,-4927.60546875,304.1711730957031,0.9990000128746032,0.3956209421157837,0.3136682510375976,293.2565612792969,297.1499938964844,293.1499938964844,0.0047482778318226,-1764.7039794921875,297.5285339355469,0.5241496562957764,0.050000000745058,0.2298967540264129,291.1728210449219,291.1499938964844,260.7989807128906,259.3924865722656,279.56842041015625,293.2566223144531,291.17510986328125,1.0,0.2309926301240921,0.7786282300949097,0.7786282300949097,1.0,1.0,-1.092589259147644,0.4610680639743805,0.6315212249755859,0.1937653720378875,0.0,0.0,0.604207456111908,35.303340911865234,31.0,42.9475212097168,-12820.900390625,139.64120483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211364746094,308.0827941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18082.33203125,18000.0,0.0,0.0,0.2923896014690399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6465250253677368,0.6465316414833069,-6.627579750784207e-06,0.0,0.0002967382897622,0.0,0.0,48.65724182128906,0.0,0.0,0.0,0.4231627285480499,4.0,0.0,1.0
490080,293.1332397460937,297.1499938964844,293.1499938964844,0.1040853485465049,-2365.561279296875,304.1490783691406,0.7977302074432373,0.166834607720375,0.1508384346961975,293.08966064453125,297.1499938964844,293.1499938964844,0.004111148416996,-325.4390563964844,296.7221069335937,0.5241496562957764,0.050000000745058,0.0484649278223514,293.1689758300781,297.1499938964844,293.1499938964844,0.162423089146614,-2628.185546875,304.152587890625,0.8964777588844299,0.2386953234672546,0.1675392240285873,293.1194152832031,297.1499938964844,293.1499938964844,0.2449700385332107,-4927.60546875,304.1711730957031,0.9990000128746032,0.3956209421157837,0.3136682510375976,293.2565612792969,297.1499938964844,293.1499938964844,0.0047482778318226,-1764.7039794921875,297.5285339355469,0.5241496562957764,0.050000000745058,0.2298967540264129,291.1728210449219,291.1499938964844,260.7989807128906,259.3924865722656,279.56842041015625,293.2566223144531,291.17510986328125,1.0,0.2309926301240921,0.7786282300949097,0.7786282300949097,1.0,1.0,-1.092589259147644,0.4610680639743805,0.6315212249755859,0.1937653720378875,0.0,0.0,0.604207456111908,35.303340911865234,31.0,42.9475212097168,-12820.900390625,139.64120483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211364746094,308.0827941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18082.33203125,18000.0,0.0,0.0,0.2923896014690399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6465250253677368,0.6465316414833069,-6.627579750784207e-06,0.0,0.0002967382897622,0.0,0.0,48.65724182128906,0.0,0.0,0.0,0.4231627285480499,4.0,0.0,1.0
490140,293.13250732421875,297.1499938964844,293.1499938964844,0.1044112965464592,-2371.435302734375,304.1488342285156,0.8024924993515015,0.1674049347639084,0.1513125449419021,293.08453369140625,297.1499938964844,293.1499938964844,0.0041339499875903,-327.0429077148437,296.76251220703125,0.5270151495933533,0.050000000745058,0.0484358519315719,293.16656494140625,297.1499938964844,293.1499938964844,0.1622392237186432,-2625.798583984375,304.1520080566406,0.90080064535141,0.2386975735425949,0.1675014644861221,293.0980224609375,297.1499938964844,293.1499938964844,0.2404290288686752,-4854.951171875,304.17144775390625,0.9990000128746032,0.4007459282875061,0.3092383742332458,293.2552795410156,297.1499938964844,293.1499938964844,0.0047153374180197,-1753.0035400390625,297.4999084472656,0.5270151495933533,0.050000000745058,0.2297588288784027,291.1821594238281,291.1499938964844,260.74346923828125,259.348876953125,279.54736328125,293.2554016113281,291.18218994140625,1.0,0.2293196767568588,0.7783066034317017,0.7783066034317017,1.0,1.0,-1.0875935554504397,0.4588662981986999,0.6287272572517395,0.1924435645341873,0.0,0.0,0.5990609526634216,34.4998664855957,34.0,15.756714820861816,-12755.654296875,136.84417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8885192871094,308.0924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.662109375,18000.0,0.0,0.0,0.2929081618785858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354495882987976,0.6354561448097229,-6.544600182678551e-06,0.0,0.0002972645452246,0.0,0.0,47.01798629760742,0.0,0.0,0.0,0.4189842641353607,4.0,0.0,1.0
490200,293.13250732421875,297.1499938964844,293.1499938964844,0.1044112965464592,-2371.435302734375,304.1488342285156,0.8024924993515015,0.1674049347639084,0.1513125449419021,293.08453369140625,297.1499938964844,293.1499938964844,0.0041339499875903,-327.0429077148437,296.76251220703125,0.5270151495933533,0.050000000745058,0.0484358519315719,293.16656494140625,297.1499938964844,293.1499938964844,0.1622392237186432,-2625.798583984375,304.1520080566406,0.90080064535141,0.2386975735425949,0.1675014644861221,293.0980224609375,297.1499938964844,293.1499938964844,0.2404290288686752,-4854.951171875,304.17144775390625,0.9990000128746032,0.4007459282875061,0.3092383742332458,293.2552795410156,297.1499938964844,293.1499938964844,0.0047153374180197,-1753.0035400390625,297.4999084472656,0.5270151495933533,0.050000000745058,0.2297588288784027,291.1821594238281,291.1499938964844,260.74346923828125,259.348876953125,279.54736328125,293.2554016113281,291.18218994140625,1.0,0.2293196767568588,0.7783066034317017,0.7783066034317017,1.0,1.0,-1.0875935554504397,0.4588662981986999,0.6287272572517395,0.1924435645341873,0.0,0.0,0.5990609526634216,34.4998664855957,34.0,15.756714820861816,-12755.654296875,136.84417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8885192871094,308.0924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.662109375,18000.0,0.0,0.0,0.2929081618785858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354495882987976,0.6354561448097229,-6.544600182678551e-06,0.0,0.0002972645452246,0.0,0.0,47.01798629760742,0.0,0.0,0.0,0.4189842641353607,4.0,0.0,1.0
490260,293.1316833496094,297.1499938964844,293.1499938964844,0.1049185171723365,-2380.864990234375,304.1483764648437,0.80417400598526,0.1680159866809845,0.1518471539020538,293.07891845703125,297.1499938964844,293.1499938964844,0.0041642244905233,-329.38006591796875,296.7974853515625,0.52754145860672,0.050000000745058,0.048430647701025,293.1640625,297.1499938964844,293.1499938964844,0.1623606383800506,-2627.589599609375,304.151123046875,0.9016867876052856,0.2387905418872833,0.1675471663475036,293.08282470703125,297.1499938964844,293.1499938964844,0.2395301163196563,-4842.5146484375,304.1656799316406,0.9990000128746032,0.4051598608493805,0.3084389567375183,293.2535400390625,297.1499938964844,293.1499938964844,0.0046898066066205,-1744.751708984375,297.4654541015625,0.52754145860672,0.050000000745058,0.2297341525554657,291.1766052246094,291.1499938964844,260.6819152832031,259.3000183105469,279.5208435058594,293.253662109375,291.1753234863281,1.0,0.2291680574417114,0.7781590819358826,0.7781590819358826,1.0,1.0,-1.087293028831482,0.4587346315383911,0.6285583972930908,0.1923015564680099,0.0,0.0,0.595734179019928,34.36295700073242,37.0,-5.434486389160156,-12746.5146484375,136.51300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9764709472656,308.1201477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18070.951171875,18000.0,0.0,0.0,0.292899876832962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271388530731201,0.6271453499794006,-6.475067493738607e-06,0.0,0.0002972561342176,0.0,0.0,45.76873016357422,0.0,0.0,0.0,0.4157648682594299,4.0,0.0,1.0
490320,293.1316833496094,297.1499938964844,293.1499938964844,0.1049185171723365,-2380.864990234375,304.1483764648437,0.80417400598526,0.1680159866809845,0.1518471539020538,293.07891845703125,297.1499938964844,293.1499938964844,0.0041642244905233,-329.38006591796875,296.7974853515625,0.52754145860672,0.050000000745058,0.048430647701025,293.1640625,297.1499938964844,293.1499938964844,0.1623606383800506,-2627.589599609375,304.151123046875,0.9016867876052856,0.2387905418872833,0.1675471663475036,293.08282470703125,297.1499938964844,293.1499938964844,0.2395301163196563,-4842.5146484375,304.1656799316406,0.9990000128746032,0.4051598608493805,0.3084389567375183,293.2535400390625,297.1499938964844,293.1499938964844,0.0046898066066205,-1744.751708984375,297.4654541015625,0.52754145860672,0.050000000745058,0.2297341525554657,291.1766052246094,291.1499938964844,260.6819152832031,259.3000183105469,279.5208435058594,293.253662109375,291.1753234863281,1.0,0.2291680574417114,0.7781590819358826,0.7781590819358826,1.0,1.0,-1.087293028831482,0.4587346315383911,0.6285583972930908,0.1923015564680099,0.0,0.0,0.595734179019928,34.36295700073242,37.0,-5.434486389160156,-12746.5146484375,136.51300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9764709472656,308.1201477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18070.951171875,18000.0,0.0,0.0,0.292899876832962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271388530731201,0.6271453499794006,-6.475067493738607e-06,0.0,0.0002972561342176,0.0,0.0,45.76873016357422,0.0,0.0,0.0,0.4157648682594299,4.0,0.0,1.0
490380,293.1308288574219,297.1499938964844,293.1499938964844,0.105550892651081,-2392.713623046875,304.1478576660156,0.8032576441764832,0.1686559021472931,0.1524293422698974,293.07293701171875,297.1499938964844,293.1499938964844,0.0042005805298686,-332.2806396484375,296.8302001953125,0.5260894894599915,0.050000000745058,0.0484451055526733,293.1614990234375,297.1499938964844,293.1499938964844,0.1626961827278137,-2632.27099609375,304.15020751953125,0.8996801376342773,0.2389542907476425,0.1676603704690933,293.07550048828125,297.1499938964844,293.1499938964844,0.241663321852684,-4879.708984375,304.1568603515625,0.9990000128746032,0.4083583950996399,0.310654878616333,293.251708984375,297.1499938964844,293.1499938964844,0.0046690395101904,-1738.7008056640625,297.427001953125,0.5260894894599915,0.050000000745058,0.2298027276992797,291.16168212890625,291.1499938964844,260.6148376464844,259.2463073730469,279.4901123046875,293.2518310546875,291.15966796875,1.0,0.2302766889333725,0.7780115008354187,0.7780115008354187,1.0,1.0,-1.0908857583999634,0.4603032767772674,0.6305824518203735,0.1931210607290268,0.0,0.0,0.5950868129730225,34.77519989013672,40.0,-19.1127986907959,-12789.6416015625,138.21372985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,308.1545104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18026.263671875,18000.0,0.0,0.0,0.2926376163959503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236006021499634,0.6236070394515991,-6.438087439164519e-06,0.0,0.000296989979688,0.0,0.0,45.20122146606445,0.0,0.0,0.0,0.4143263101577759,4.0,0.0,1.0
490440,293.1308288574219,297.1499938964844,293.1499938964844,0.105550892651081,-2392.713623046875,304.1478576660156,0.8032576441764832,0.1686559021472931,0.1524293422698974,293.07293701171875,297.1499938964844,293.1499938964844,0.0042005805298686,-332.2806396484375,296.8302001953125,0.5260894894599915,0.050000000745058,0.0484451055526733,293.1614990234375,297.1499938964844,293.1499938964844,0.1626961827278137,-2632.27099609375,304.15020751953125,0.8996801376342773,0.2389542907476425,0.1676603704690933,293.07550048828125,297.1499938964844,293.1499938964844,0.241663321852684,-4879.708984375,304.1568603515625,0.9990000128746032,0.4083583950996399,0.310654878616333,293.251708984375,297.1499938964844,293.1499938964844,0.0046690395101904,-1738.7008056640625,297.427001953125,0.5260894894599915,0.050000000745058,0.2298027276992797,291.16168212890625,291.1499938964844,260.6148376464844,259.2463073730469,279.4901123046875,293.2518310546875,291.15966796875,1.0,0.2302766889333725,0.7780115008354187,0.7780115008354187,1.0,1.0,-1.0908857583999634,0.4603032767772674,0.6305824518203735,0.1931210607290268,0.0,0.0,0.5950868129730225,34.77519989013672,40.0,-19.1127986907959,-12789.6416015625,138.21372985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,308.1545104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18026.263671875,18000.0,0.0,0.0,0.2926376163959503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236006021499634,0.6236070394515991,-6.438087439164519e-06,0.0,0.000296989979688,0.0,0.0,45.20122146606445,0.0,0.0,0.0,0.4143263101577759,4.0,0.0,1.0
490500,293.1304016113281,297.1499938964844,293.1499938964844,0.105895921587944,-2399.18359375,304.1476135253906,0.8019860982894897,0.168982446193695,0.1527334451675415,293.0698547363281,297.1499938964844,293.1499938964844,0.0042206309735774,-333.8917236328125,296.8466186523437,0.5247569680213928,0.050000000745058,0.0484586581587791,293.16021728515625,297.1499938964844,293.1499938964844,0.1629157364368438,-2635.297119140625,304.1497802734375,0.8977766633033752,0.2390564233064651,0.1677369922399521,293.0748291015625,297.1499938964844,293.1499938964844,0.24368916451931,-4913.8134765625,304.1519470214844,0.9990000128746032,0.409436970949173,0.3127180933952331,293.2508544921875,297.1499938964844,293.1499938964844,0.0046597346663475,-1736.15576171875,297.4068603515625,0.5247569680213928,0.050000000745058,0.22986701130867,291.15234375,291.1499938964844,260.5793762207031,259.2178039550781,279.4734191894531,293.2509460449219,291.1501770019531,1.0,0.2312305569648742,0.7779377102851868,0.7779377102851868,1.0,1.0,-1.0939120054244995,0.4616252481937408,0.632286787033081,0.1938345730304718,0.0,0.0,0.5958498120307922,35.15781784057617,40.0,-23.27367401123047,-12828.8349609375,139.71971130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0845031738281,308.1707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.720703125,18000.0,0.0,0.0,0.2925066649913788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6239370703697205,0.6239435076713562,-6.434860097215278e-06,0.0,0.0002968570915982,0.0,0.0,45.21687316894531,0.0,0.0,0.0,0.4143997132778168,4.0,0.0,1.0
490560,293.1299743652344,297.1499938964844,293.1499938964844,0.1062529981136322,-2405.875,304.1473999023437,0.8002527356147766,0.169311374425888,0.1530439704656601,293.06671142578125,297.1499938964844,293.1499938964844,0.0042416988871991,-335.5851745605469,296.86334228515625,0.5230913758277893,0.050000000745058,0.0484759993851184,293.15899658203125,297.1499938964844,293.1499938964844,0.1631586849689483,-2638.625732421875,304.1493530273437,0.8953667879104614,0.2391693741083145,0.1678246408700943,293.0760498046875,297.1499938964844,293.1499938964844,0.2462767511606216,-4956.88134765625,304.1468811035156,0.9990000128746032,0.4101511538028717,0.3153386116027832,293.25006103515625,297.1499938964844,293.1499938964844,0.0046509020030498,-1733.808349609375,297.3862609863281,0.5230913758277893,0.050000000745058,0.2299492806196212,291.14239501953125,291.1499938964844,260.5427551269531,259.188232421875,279.45611572265625,293.2501525878906,291.14013671875,1.0,0.2324181944131851,0.7777903079986572,0.7777903079986572,1.0,1.0,-1.0976543426513672,0.4632526338100433,0.6344016790390015,0.194716989994049,0.0,0.0,0.597342312335968,35.64601516723633,43.0,-25.98663330078125,-12878.3798828125,141.6202850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1035461425781,308.1846008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17974.302734375,18000.0,0.0,0.0,0.2924264669418335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6257339715957642,0.6257404685020447,-6.442522135330364e-06,0.0,0.0002967756881844,0.0,0.0,45.44159698486328,0.0,0.0,0.0,0.4150275290012359,4.0,0.0,1.0
490620,293.12921142578125,297.1499938964844,293.1499938964844,0.10698764026165,-2419.615478515625,304.14703369140625,0.7956361770629883,0.1699716299772262,0.1536784619092941,293.0603942871094,297.1499938964844,293.1499938964844,0.0042865090072155,-339.1756896972656,296.8982849121094,0.5189719200134277,0.050000000745058,0.0485209487378597,293.1566162109375,297.1499938964844,293.1499938964844,0.1636912226676941,-2645.86962890625,304.148681640625,0.8893046975135803,0.2394219189882278,0.1680275052785873,293.08380126953125,297.1499938964844,293.1499938964844,0.2529282867908478,-5066.2109375,304.1368408203125,0.9990000128746032,0.4104672372341156,0.3220309317111969,293.24884033203125,297.1499938964844,293.1499938964844,0.0046339938417077,-1729.40576171875,297.3442077636719,0.5189719200134277,0.050000000745058,0.2301624864339828,291.1217956542969,291.1499938964844,260.4661865234375,259.1261291503906,279.4195251464844,293.2489013671875,291.1195373535156,1.0,0.2354054003953933,0.7774955630302429,0.7774955630302429,1.0,1.0,-1.1070009469985962,0.4673239886760711,0.6396769881248474,0.1969421654939651,0.0,0.0,0.6024560928344727,36.90767288208008,46.0,-28.37286949157715,-13004.6298828125,146.4968719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10662841796875,308.2009582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17920.87109375,18000.0,0.0,0.0,0.2925605773925781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6336885094642639,0.6336950063705444,-6.491273325082148e-06,0.0,0.0002969118067994,0.0,0.0,46.52991485595703,0.0,0.0,0.0,0.4179580807685852,4.0,0.0,1.0
490680,293.12921142578125,297.1499938964844,293.1499938964844,0.10698764026165,-2419.615478515625,304.14703369140625,0.7956361770629883,0.1699716299772262,0.1536784619092941,293.0603942871094,297.1499938964844,293.1499938964844,0.0042865090072155,-339.1756896972656,296.8982849121094,0.5189719200134277,0.050000000745058,0.0485209487378597,293.1566162109375,297.1499938964844,293.1499938964844,0.1636912226676941,-2645.86962890625,304.148681640625,0.8893046975135803,0.2394219189882278,0.1680275052785873,293.08380126953125,297.1499938964844,293.1499938964844,0.2529282867908478,-5066.2109375,304.1368408203125,0.9990000128746032,0.4104672372341156,0.3220309317111969,293.24884033203125,297.1499938964844,293.1499938964844,0.0046339938417077,-1729.40576171875,297.3442077636719,0.5189719200134277,0.050000000745058,0.2301624864339828,291.1217956542969,291.1499938964844,260.4661865234375,259.1261291503906,279.4195251464844,293.2489013671875,291.1195373535156,1.0,0.2354054003953933,0.7774955630302429,0.7774955630302429,1.0,1.0,-1.1070009469985962,0.4673239886760711,0.6396769881248474,0.1969421654939651,0.0,0.0,0.6024560928344727,36.90767288208008,46.0,-28.37286949157715,-13004.6298828125,146.4968719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10662841796875,308.2009582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17920.87109375,18000.0,0.0,0.0,0.2925605773925781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6336885094642639,0.6336950063705444,-6.491273325082148e-06,0.0,0.0002969118067994,0.0,0.0,46.52991485595703,0.0,0.0,0.0,0.4179580807685852,4.0,0.0,1.0
490740,293.1285705566406,297.1499938964844,293.1499938964844,0.107734590768814,-2433.545166015625,304.14678955078125,0.7898558378219604,0.1706296801567077,0.1543237417936325,293.0540771484375,297.1499938964844,293.1499938964844,0.0043344371952116,-342.9907531738281,296.93560791015625,0.5141258239746094,0.050000000745058,0.0485779754817485,293.1544189453125,297.1499938964844,293.1499938964844,0.1642643213272094,-2653.604248046875,304.148193359375,0.8820220232009888,0.2397040724754333,0.1682609915733337,293.097900390625,297.1499938964844,293.1499938964844,0.2612468898296356,-5201.12646484375,304.1274108886719,0.9990000128746032,0.4092989861965179,0.3303267061710357,293.2480773925781,297.1499938964844,293.1499938964844,0.0046174554154276,-1725.112060546875,297.3012084960937,0.5141258239746094,0.050000000745058,0.2304330021142959,291.101318359375,291.1499938964844,260.3856506347656,259.0604858398437,279.3804016113281,293.2481384277344,291.0991516113281,1.0,0.239075019955635,0.7772007584571838,0.7772007584571838,1.0,1.0,-1.1184053421020508,0.4723031520843506,0.646102249622345,0.1996791958808899,0.0,0.0,0.6103053092956543,38.50403594970703,49.0,-28.4118881225586,-13161.177734375,152.6544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05908203125,308.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.185546875,18000.0,0.0,0.0,0.2932897210121155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473478078842163,0.6473544239997864,-6.585389201063663e-06,0.0,0.0002976518007926,0.0,0.0,48.49663543701172,0.0,0.0,0.0,0.4231230616569519,4.0,0.0,1.0
490800,293.1285705566406,297.1499938964844,293.1499938964844,0.107734590768814,-2433.545166015625,304.14678955078125,0.7898558378219604,0.1706296801567077,0.1543237417936325,293.0540771484375,297.1499938964844,293.1499938964844,0.0043344371952116,-342.9907531738281,296.93560791015625,0.5141258239746094,0.050000000745058,0.0485779754817485,293.1544189453125,297.1499938964844,293.1499938964844,0.1642643213272094,-2653.604248046875,304.148193359375,0.8820220232009888,0.2397040724754333,0.1682609915733337,293.097900390625,297.1499938964844,293.1499938964844,0.2612468898296356,-5201.12646484375,304.1274108886719,0.9990000128746032,0.4092989861965179,0.3303267061710357,293.2480773925781,297.1499938964844,293.1499938964844,0.0046174554154276,-1725.112060546875,297.3012084960937,0.5141258239746094,0.050000000745058,0.2304330021142959,291.101318359375,291.1499938964844,260.3856506347656,259.0604858398437,279.3804016113281,293.2481384277344,291.0991516113281,1.0,0.239075019955635,0.7772007584571838,0.7772007584571838,1.0,1.0,-1.1184053421020508,0.4723031520843506,0.646102249622345,0.1996791958808899,0.0,0.0,0.6103053092956543,38.50403594970703,49.0,-28.4118881225586,-13161.177734375,152.6544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05908203125,308.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.185546875,18000.0,0.0,0.0,0.2932897210121155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473478078842163,0.6473544239997864,-6.585389201063663e-06,0.0,0.0002976518007926,0.0,0.0,48.49663543701172,0.0,0.0,0.0,0.4231230616569519,4.0,0.0,1.0
490860,293.1280517578125,297.1499938964844,293.1499938964844,0.1084809005260467,-2447.416259765625,304.1466064453125,0.7833081483840942,0.1712818741798401,0.1549742668867111,293.0478820800781,297.1499938964844,293.1499938964844,0.0043850550428032,-346.9857177734375,296.9755554199219,0.5088832378387451,0.050000000745058,0.0486454404890537,293.15234375,297.1499938964844,293.1499938964844,0.1648602932691574,-2661.593505859375,304.1477966308594,0.8739863634109497,0.2400132119655609,0.1685211956501007,293.1174621582031,297.1499938964844,293.1499938964844,0.2709151208400726,-5356.02734375,304.1188659667969,0.9990000128746032,0.406656801700592,0.339879035949707,293.2478332519531,297.1499938964844,293.1499938964844,0.0046008173376321,-1720.7109375,297.2574768066406,0.5088832378387451,0.050000000745058,0.230753019452095,291.0818176269531,291.1499938964844,260.3016967773437,258.99169921875,279.3394775390625,293.24786376953125,291.079833984375,1.0,0.243288055062294,0.7768039703369141,0.7768039703369141,1.0,1.0,-1.131428599357605,0.4779896736145019,0.6534388661384583,0.2028093636035919,0.0,0.0,0.6206995248794556,40.3882942199707,52.0,-27.07355117797852,-13342.138671875,159.94041442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,308.17559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.58203125,18000.0,0.0,0.0,0.2948072850704193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6665510535240173,0.666557788848877,-6.726482297381153e-06,0.0,0.0002991919172927,0.0,0.0,51.39868927001953,0.0,0.0,0.0,0.4305284917354584,4.0,0.0,1.0
490920,293.1280517578125,297.1499938964844,293.1499938964844,0.1084809005260467,-2447.416259765625,304.1466064453125,0.7833081483840942,0.1712818741798401,0.1549742668867111,293.0478820800781,297.1499938964844,293.1499938964844,0.0043850550428032,-346.9857177734375,296.9755554199219,0.5088832378387451,0.050000000745058,0.0486454404890537,293.15234375,297.1499938964844,293.1499938964844,0.1648602932691574,-2661.593505859375,304.1477966308594,0.8739863634109497,0.2400132119655609,0.1685211956501007,293.1174621582031,297.1499938964844,293.1499938964844,0.2709151208400726,-5356.02734375,304.1188659667969,0.9990000128746032,0.406656801700592,0.339879035949707,293.2478332519531,297.1499938964844,293.1499938964844,0.0046008173376321,-1720.7109375,297.2574768066406,0.5088832378387451,0.050000000745058,0.230753019452095,291.0818176269531,291.1499938964844,260.3016967773437,258.99169921875,279.3394775390625,293.24786376953125,291.079833984375,1.0,0.243288055062294,0.7768039703369141,0.7768039703369141,1.0,1.0,-1.131428599357605,0.4779896736145019,0.6534388661384583,0.2028093636035919,0.0,0.0,0.6206995248794556,40.3882942199707,52.0,-27.07355117797852,-13342.138671875,159.94041442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,308.17559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.58203125,18000.0,0.0,0.0,0.2948072850704193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6665510535240173,0.666557788848877,-6.726482297381153e-06,0.0,0.0002991919172927,0.0,0.0,51.39868927001953,0.0,0.0,0.0,0.4305284917354584,4.0,0.0,1.0
490980,293.1275939941406,297.1499938964844,293.1499938964844,0.109219379723072,-2461.094482421875,304.1465148925781,0.7763369083404541,0.171927273273468,0.1556272357702255,293.0417785644531,297.1499938964844,293.1499938964844,0.0044381003826856,-351.1330261230469,297.018310546875,0.5034971237182617,0.050000000745058,0.0487218610942363,293.150390625,297.1499938964844,293.1499938964844,0.1654702872037887,-2669.721923828125,304.14752197265625,0.8655964732170105,0.2403499037027359,0.1688069403171539,293.14178466796875,297.1499938964844,293.1499938964844,0.2816533744335174,-5526.0517578125,304.1113586425781,0.9990000128746032,0.4025597274303436,0.3503849506378174,293.248046875,297.1499938964844,293.1499938964844,0.0045838160440325,-1716.0819091796875,297.2132873535156,0.5034971237182617,0.050000000745058,0.2311155349016189,291.0637512207031,291.1499938964844,260.21484375,258.92022705078125,279.2967224121094,293.2480163574219,291.0619812011719,1.0,0.2479225844144821,0.7764071822166443,0.7764071822166443,1.0,1.0,-1.1456918716430664,0.4842323362827301,0.6614595651626587,0.2062519043684005,0.0,0.0,0.6334066390991211,42.51850891113281,40.0,-25.086265563964844,-13542.822265625,168.22080993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211364746094,308.1344909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17760.32421875,18000.0,0.0,0.0,0.2972380220890045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6910232305526733,0.6910301446914673,-6.916182883287547e-06,0.0,0.0003016588161699,0.0,0.0,55.30801010131836,0.0,0.0,0.0,0.4401530027389526,4.0,0.0,1.0
491040,293.1275939941406,297.1499938964844,293.1499938964844,0.109219379723072,-2461.094482421875,304.1465148925781,0.7763369083404541,0.171927273273468,0.1556272357702255,293.0417785644531,297.1499938964844,293.1499938964844,0.0044381003826856,-351.1330261230469,297.018310546875,0.5034971237182617,0.050000000745058,0.0487218610942363,293.150390625,297.1499938964844,293.1499938964844,0.1654702872037887,-2669.721923828125,304.14752197265625,0.8655964732170105,0.2403499037027359,0.1688069403171539,293.14178466796875,297.1499938964844,293.1499938964844,0.2816533744335174,-5526.0517578125,304.1113586425781,0.9990000128746032,0.4025597274303436,0.3503849506378174,293.248046875,297.1499938964844,293.1499938964844,0.0045838160440325,-1716.0819091796875,297.2132873535156,0.5034971237182617,0.050000000745058,0.2311155349016189,291.0637512207031,291.1499938964844,260.21484375,258.92022705078125,279.2967224121094,293.2480163574219,291.0619812011719,1.0,0.2479225844144821,0.7764071822166443,0.7764071822166443,1.0,1.0,-1.1456918716430664,0.4842323362827301,0.6614595651626587,0.2062519043684005,0.0,0.0,0.6334066390991211,42.51850891113281,40.0,-25.086265563964844,-13542.822265625,168.22080993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211364746094,308.1344909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17760.32421875,18000.0,0.0,0.0,0.2972380220890045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6910232305526733,0.6910301446914673,-6.916182883287547e-06,0.0,0.0003016588161699,0.0,0.0,55.30801010131836,0.0,0.0,0.0,0.4401530027389526,4.0,0.0,1.0
491100,293.1273193359375,297.1499938964844,293.1499938964844,0.10954000800848,-2466.984130859375,304.1465759277344,0.7762548923492432,0.1722634881734848,0.1559265255928039,293.0386962890625,297.1499938964844,293.1499938964844,0.0044624935835599,-353.0028076171875,297.0418701171875,0.5031100511550903,0.050000000745058,0.0487276352941989,293.1493530273437,297.1499938964844,293.1499938964844,0.1657216995954513,-2673.03125,304.14752197265625,0.8651761412620544,0.2405440956354141,0.1689376533031463,293.1535949707031,297.1499938964844,293.1499938964844,0.2828884422779083,-5543.2890625,304.1163024902344,0.9990000128746032,0.4003441631793976,0.351168155670166,293.2481689453125,297.1499938964844,293.1499938964844,0.0045720362104475,-1712.4146728515625,297.1922302246094,0.5031100511550903,0.050000000745058,0.2311429232358932,291.0570678710937,291.1499938964844,260.17047119140625,258.88360595703125,279.2779541015625,293.2481689453125,291.0567932128906,1.0,0.2479560822248459,0.776208758354187,0.776208758354187,1.0,1.0,-1.147194504737854,0.4848583042621612,0.6623362302780151,0.2066329717636108,0.0,0.0,0.6403117775917053,42.686622619628906,40.0,-15.794086456298828,-13608.1298828125,168.99293518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7400207519531,308.1235656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17735.93359375,18000.0,0.0,0.0,0.2987879812717438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705064058303833,0.7050710916519165,-7.029701464489335e-06,0.0,0.0003032318199984,0.0,0.0,57.65938949584961,0.0,0.0,0.0,0.4457521736621856,4.0,0.0,1.0
491160,293.12701416015625,297.1499938964844,293.1499938964844,0.1097384914755821,-2470.439453125,304.1468200683594,0.778737485408783,0.1726154685020446,0.1562170535326004,293.0356140136719,297.1499938964844,293.1499938964844,0.0044831661507487,-354.4307861328125,297.0723571777344,0.5044200420379639,0.050000000745058,0.0487081855535507,293.1483154296875,297.1499938964844,293.1499938964844,0.1657958328723907,-2673.84716796875,304.1478271484375,0.8675739765167236,0.2407606393098831,0.1690665334463119,293.1606140136719,297.1499938964844,293.1499938964844,0.2805711030960083,-5503.47265625,304.1266784667969,0.9990000128746032,0.3989133834838867,0.348532497882843,293.248291015625,297.1499938964844,293.1499938964844,0.0045560775324702,-1706.495361328125,297.1774597167969,0.5044200420379639,0.050000000745058,0.2310506701469421,291.0621032714844,291.1499938964844,260.1255798339844,258.84649658203125,279.2611389160156,293.248291015625,291.0646057128906,1.0,0.2467463463544845,0.7759767174720764,0.7759767174720764,1.0,1.0,-1.144403100013733,0.4836013913154602,0.6608017683029175,0.2059079557657241,0.0,0.0,0.6457698941230774,42.15568542480469,28.0,6.1027421951293945,-13640.4013671875,167.1321563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628112792969,308.1230773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17740.69140625,18000.0,0.0,0.0,0.3004593253135681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7186557054519653,0.7186628580093384,-7.148284112190595e-06,0.0,0.0003049280203413,0.0,0.0,60.04856491088867,0.0,0.0,0.0,0.4512144029140472,4.0,0.0,1.0
491220,293.1261901855469,297.1499938964844,293.1499938964844,0.1098751276731491,-2472.1943359375,304.1476745605469,0.7900273203849792,0.1733646690845489,0.1567850857973098,293.02947998046875,297.1499938964844,293.1499938964844,0.0045139319263398,-356.14801025390625,297.14959716796875,0.511307418346405,0.050000000745058,0.048613391816616,293.14605712890625,297.1499938964844,293.1499938964844,0.1655674278736114,-2670.224853515625,304.1489562988281,0.8793614506721497,0.2412573993206024,0.1693274974822998,293.1561584472656,297.1499938964844,293.1499938964844,0.2676971852779388,-5292.0615234375,304.1561279296875,0.9990000128746032,0.3994953036308288,0.3353829085826874,293.2481689453125,297.1499938964844,293.1499938964844,0.0045132455416023,-1689.1756591796875,297.16363525390625,0.511307418346405,0.050000000745058,0.2306009978055954,291.0997314453125,291.1499938964844,260.0344543457031,258.7709350585937,279.2317199707031,293.2481994628906,291.1050720214844,1.0,0.2410353869199752,0.7755126953125,0.7755126953125,1.0,1.0,-1.128966212272644,0.4767609238624573,0.6522052884101868,0.2020050585269928,0.0,0.0,0.6503098607063293,39.54318618774414,31.0,48.02431106567383,-13591.25390625,157.6107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5511474609375,308.133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17857.8671875,18000.0,0.0,0.0,0.3037737309932709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7355870008468628,0.7355943322181702,-7.324301805056166e-06,0.0,0.0003082917246501,0.0,0.0,63.29488754272461,0.0,0.0,0.0,0.4582684934139251,4.0,0.0,1.0
491280,293.1261901855469,297.1499938964844,293.1499938964844,0.1098751276731491,-2472.1943359375,304.1476745605469,0.7900273203849792,0.1733646690845489,0.1567850857973098,293.02947998046875,297.1499938964844,293.1499938964844,0.0045139319263398,-356.14801025390625,297.14959716796875,0.511307418346405,0.050000000745058,0.048613391816616,293.14605712890625,297.1499938964844,293.1499938964844,0.1655674278736114,-2670.224853515625,304.1489562988281,0.8793614506721497,0.2412573993206024,0.1693274974822998,293.1561584472656,297.1499938964844,293.1499938964844,0.2676971852779388,-5292.0615234375,304.1561279296875,0.9990000128746032,0.3994953036308288,0.3353829085826874,293.2481689453125,297.1499938964844,293.1499938964844,0.0045132455416023,-1689.1756591796875,297.16363525390625,0.511307418346405,0.050000000745058,0.2306009978055954,291.0997314453125,291.1499938964844,260.0344543457031,258.7709350585937,279.2317199707031,293.2481994628906,291.1050720214844,1.0,0.2410353869199752,0.7755126953125,0.7755126953125,1.0,1.0,-1.128966212272644,0.4767609238624573,0.6522052884101868,0.2020050585269928,0.0,0.0,0.6503098607063293,39.54318618774414,31.0,48.02431106567383,-13591.25390625,157.6107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5511474609375,308.133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17857.8671875,18000.0,0.0,0.0,0.3037737309932709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7355870008468628,0.7355943322181702,-7.324301805056166e-06,0.0,0.0003082917246501,0.0,0.0,63.29488754272461,0.0,0.0,0.0,0.4582684934139251,4.0,0.0,1.0
491340,293.1253356933594,297.1499938964844,293.1499938964844,0.1100224554538726,-2474.136474609375,304.1481628417969,0.7984628677368164,0.1741395145654678,0.1574187576770782,293.0234680175781,297.1499938964844,293.1499938964844,0.0045459168031811,-357.8960266113281,297.23162841796875,0.5163393616676331,0.050000000745058,0.0485512800514698,293.14385986328125,297.1499938964844,293.1499938964844,0.1653494387865066,-2666.76611328125,304.1496276855469,0.8880661129951477,0.2418051362037658,0.1696560829877853,293.1340637207031,297.1499938964844,293.1499938964844,0.2582888007164001,-5139.57470703125,304.16925048828125,0.9990000128746032,0.4038037359714508,0.3264772593975067,293.2474365234375,297.1499938964844,293.1499938964844,0.0044724205508828,-1672.3397216796875,297.15509033203125,0.5163393616676331,0.050000000745058,0.2303063720464706,291.1435241699219,291.1499938964844,259.9419860839844,258.6939697265625,279.1982727050781,293.2475280761719,291.146484375,1.0,0.2377599775791168,0.7750486135482788,0.7750486135482788,1.0,1.0,-1.118997573852539,0.4723651111125946,0.6466324925422668,0.199375107884407,0.0,0.0,0.6480027437210083,37.83232116699219,34.0,49.2888298034668,-13527.845703125,151.5398406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5228576660156,308.1318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.451171875,18000.0,0.0,0.0,0.3065331876277923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7362934947013855,0.7363008856773376,-7.363992153841536e-06,0.0,0.0003110922407358,0.0,0.0,63.64838790893555,0.0,0.0,0.0,0.4588457942008972,4.0,0.0,1.0
491400,293.1253356933594,297.1499938964844,293.1499938964844,0.1100224554538726,-2474.136474609375,304.1481628417969,0.7984628677368164,0.1741395145654678,0.1574187576770782,293.0234680175781,297.1499938964844,293.1499938964844,0.0045459168031811,-357.8960266113281,297.23162841796875,0.5163393616676331,0.050000000745058,0.0485512800514698,293.14385986328125,297.1499938964844,293.1499938964844,0.1653494387865066,-2666.76611328125,304.1496276855469,0.8880661129951477,0.2418051362037658,0.1696560829877853,293.1340637207031,297.1499938964844,293.1499938964844,0.2582888007164001,-5139.57470703125,304.16925048828125,0.9990000128746032,0.4038037359714508,0.3264772593975067,293.2474365234375,297.1499938964844,293.1499938964844,0.0044724205508828,-1672.3397216796875,297.15509033203125,0.5163393616676331,0.050000000745058,0.2303063720464706,291.1435241699219,291.1499938964844,259.9419860839844,258.6939697265625,279.1982727050781,293.2475280761719,291.146484375,1.0,0.2377599775791168,0.7750486135482788,0.7750486135482788,1.0,1.0,-1.118997573852539,0.4723651111125946,0.6466324925422668,0.199375107884407,0.0,0.0,0.6480027437210083,37.83232116699219,34.0,49.2888298034668,-13527.845703125,151.5398406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5228576660156,308.1318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.451171875,18000.0,0.0,0.0,0.3065331876277923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7362934947013855,0.7363008856773376,-7.363992153841536e-06,0.0,0.0003110922407358,0.0,0.0,63.64838790893555,0.0,0.0,0.0,0.4588457942008972,4.0,0.0,1.0
