time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491460,293.1244506835937,297.1499938964844,293.1499938964844,0.110464908182621,-2481.921875,304.1480407714844,0.803164541721344,0.1749417185783386,0.1581044644117355,293.0172424316406,297.1499938964844,293.1499938964844,0.0045889955945312,-360.8015747070313,297.3014831542969,0.5187920928001404,0.050000000745058,0.0485229231417179,293.1415100097656,297.1499938964844,293.1499938964844,0.1655959784984588,-2669.79443359375,304.1493225097656,0.8926883339881897,0.2424333691596985,0.1700555980205536,293.11248779296875,297.1499938964844,293.1499938964844,0.2538107931613922,-5068.49267578125,304.1700744628906,0.9990000128746032,0.4085904061794281,0.3223300278186798,293.2460021972656,297.1499938964844,293.1499938964844,0.004442018456757,-1660.82421875,297.1341857910156,0.5187920928001404,0.050000000745058,0.2301718592643737,291.1600341796875,291.1499938964844,259.8487243652344,258.6160583496094,279.16021728515625,293.2461242675781,291.16082763671875,1.0,0.2362978756427765,0.7748662233352661,0.7748662233352661,1.0,1.0,-1.1151248216629028,0.4706674814224243,0.6444573402404785,0.198325902223587,0.0,0.0,0.6453410387039185,37.06029891967773,37.0,24.83149147033692,-13503.796875,149.00347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55767822265625,308.14404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.96484375,18000.0,0.0,0.0,0.3086394667625427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7311310172080994,0.7311383485794067,-7.327604180318303e-06,0.0,0.0003132298006676,0.0,0.0,62.75975799560547,0.0,0.0,0.0,0.4568685293197632,4.0,0.0,1.0
491520,293.1244506835937,297.1499938964844,293.1499938964844,0.110464908182621,-2481.921875,304.1480407714844,0.803164541721344,0.1749417185783386,0.1581044644117355,293.0172424316406,297.1499938964844,293.1499938964844,0.0045889955945312,-360.8015747070313,297.3014831542969,0.5187920928001404,0.050000000745058,0.0485229231417179,293.1415100097656,297.1499938964844,293.1499938964844,0.1655959784984588,-2669.79443359375,304.1493225097656,0.8926883339881897,0.2424333691596985,0.1700555980205536,293.11248779296875,297.1499938964844,293.1499938964844,0.2538107931613922,-5068.49267578125,304.1700744628906,0.9990000128746032,0.4085904061794281,0.3223300278186798,293.2460021972656,297.1499938964844,293.1499938964844,0.004442018456757,-1660.82421875,297.1341857910156,0.5187920928001404,0.050000000745058,0.2301718592643737,291.1600341796875,291.1499938964844,259.8487243652344,258.6160583496094,279.16021728515625,293.2461242675781,291.16082763671875,1.0,0.2362978756427765,0.7748662233352661,0.7748662233352661,1.0,1.0,-1.1151248216629028,0.4706674814224243,0.6444573402404785,0.198325902223587,0.0,0.0,0.6453410387039185,37.06029891967773,37.0,24.83149147033692,-13503.796875,149.00347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55767822265625,308.14404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.96484375,18000.0,0.0,0.0,0.3086394667625427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7311310172080994,0.7311383485794067,-7.327604180318303e-06,0.0,0.0003132298006676,0.0,0.0,62.75975799560547,0.0,0.0,0.0,0.4568685293197632,4.0,0.0,1.0
491580,293.1235656738281,297.1499938964844,293.1499938964844,0.1110944002866745,-2493.3486328125,304.14764404296875,0.8049324154853821,0.1757707446813583,0.158839002251625,293.0106201171875,297.1499938964844,293.1499938964844,0.0046407938934862,-364.5303955078125,297.3662109375,0.5191389322280884,0.050000000745058,0.0485190041363239,293.1388854980469,297.1499938964844,293.1499938964844,0.1661757081747055,-2677.375,304.1485900878906,0.8941289782524109,0.2431784868240356,0.1705502271652221,293.0970458984375,297.1499938964844,293.1499938964844,0.2529822587966919,-5057.21630859375,304.1646423339844,0.9990000128746032,0.4126869142055511,0.3217530846595764,293.244140625,297.1499938964844,293.1499938964844,0.0044186520390212,-1652.6998291015625,297.1065368652344,0.5191389322280884,0.050000000745058,0.2301532626152038,291.16082763671875,291.1499938964844,259.755126953125,258.5376281738281,279.11944580078125,293.2442626953125,291.16021728515625,1.0,0.2363395988941192,0.7746837735176086,0.7746837735176086,1.0,1.0,-1.1158790588378906,0.4709973037242889,0.6448817253112793,0.1984267085790634,0.0,0.0,0.6436944603919983,36.96968078613281,40.0,3.4292869567871094,-13529.5927734375,149.0389862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6254577636719,308.1760559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.8515625,18000.0,0.0,0.0,0.3102007210254669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266287207603455,0.7266359925270081,-7.285914762178436e-06,0.0,0.0003148142714053,0.0,0.0,61.92544555664063,0.0,0.0,0.0,0.4550408124923706,4.0,0.0,1.0
491640,293.1235656738281,297.1499938964844,293.1499938964844,0.1110944002866745,-2493.3486328125,304.14764404296875,0.8049324154853821,0.1757707446813583,0.158839002251625,293.0106201171875,297.1499938964844,293.1499938964844,0.0046407938934862,-364.5303955078125,297.3662109375,0.5191389322280884,0.050000000745058,0.0485190041363239,293.1388854980469,297.1499938964844,293.1499938964844,0.1661757081747055,-2677.375,304.1485900878906,0.8941289782524109,0.2431784868240356,0.1705502271652221,293.0970458984375,297.1499938964844,293.1499938964844,0.2529822587966919,-5057.21630859375,304.1646423339844,0.9990000128746032,0.4126869142055511,0.3217530846595764,293.244140625,297.1499938964844,293.1499938964844,0.0044186520390212,-1652.6998291015625,297.1065368652344,0.5191389322280884,0.050000000745058,0.2301532626152038,291.16082763671875,291.1499938964844,259.755126953125,258.5376281738281,279.11944580078125,293.2442626953125,291.16021728515625,1.0,0.2363395988941192,0.7746837735176086,0.7746837735176086,1.0,1.0,-1.1158790588378906,0.4709973037242889,0.6448817253112793,0.1984267085790634,0.0,0.0,0.6436944603919983,36.96968078613281,40.0,3.4292869567871094,-13529.5927734375,149.0389862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6254577636719,308.1760559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.8515625,18000.0,0.0,0.0,0.3102007210254669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266287207603455,0.7266359925270081,-7.285914762178436e-06,0.0,0.0003148142714053,0.0,0.0,61.92544555664063,0.0,0.0,0.0,0.4550408124923706,4.0,0.0,1.0
491700,293.12310791015625,297.1499938964844,293.1499938964844,0.1114618703722953,-2500.077392578125,304.1473999023437,0.8048720955848694,0.1761917471885681,0.1592204123735427,293.00714111328125,297.1499938964844,293.1499938964844,0.0046695210039615,-366.6492004394531,297.39764404296875,0.5186323523521423,0.050000000745058,0.0485247261822223,293.13751220703125,297.1499938964844,293.1499938964844,0.1665705740451812,-2682.579833984375,304.1481018066406,0.8938357830047607,0.2435937225818634,0.1708339899778366,293.0922241210937,297.1499938964844,293.1499938964844,0.2537319362163543,-5070.48291015625,304.1606140136719,0.9990000128746032,0.4143049716949463,0.3225963413715362,293.2431335449219,297.1499938964844,293.1499938964844,0.0044088833965361,-1649.558349609375,297.0907897949219,0.5186323523521423,0.050000000745058,0.230180412530899,291.156982421875,291.1499938964844,259.7084045410156,258.49835205078125,279.09832763671875,293.2432556152344,291.1558532714844,1.0,0.2368368953466415,0.7745925784111023,0.7745925784111023,1.0,1.0,-1.117728352546692,0.4718069732189178,0.6459213495254517,0.1988424658775329,0.0,0.0,0.6435955762863159,37.13883972167969,40.0,-5.045642375946045,-13560.3291015625,149.8697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6627502441406,308.1962585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.7421875,18000.0,0.0,0.0,0.3108393847942352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255133986473083,0.725520670413971,-7.272662060131552e-06,0.0,0.0003154624719172,0.0,0.0,61.70055389404297,0.0,0.0,0.0,0.4545691013336181,4.0,0.0,1.0
491760,293.1227111816406,297.1499938964844,293.1499938964844,0.111855037510395,-2507.295166015625,304.14715576171875,0.8042622804641724,0.1766149550676345,0.1596088707447052,293.00360107421875,297.1499938964844,293.1499938964844,0.0046999249607324,-368.9108581542969,297.4288635253906,0.5177359580993652,0.050000000745058,0.0485349781811237,293.1360778808594,297.1499938964844,293.1499938964844,0.1670207381248474,-2688.520263671875,304.14764404296875,0.8929556012153625,0.2440326958894729,0.1711390167474746,293.08941650390625,297.1499938964844,293.1499938964844,0.255163162946701,-5094.71337890625,304.15606689453125,0.9990000128746032,0.4155901074409485,0.324100911617279,293.2421569824219,297.1499938964844,293.1499938964844,0.0044000628404319,-1646.864990234375,297.0740966796875,0.5177359580993652,0.050000000745058,0.2302290350198745,291.1510925292969,291.1499938964844,259.66180419921875,258.4591369628906,279.0770263671875,293.2422790527344,291.149658203125,1.0,0.2376125752925872,0.7744477391242981,0.7744477391242981,1.0,1.0,-1.120436668395996,0.4729869365692138,0.6474496722221375,0.1994653195142746,0.0,0.0,0.6440922021865845,37.43432235717773,43.0,-11.777832984924316,-13602.298828125,151.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6981811523437,308.2177124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4765625,18000.0,0.0,0.0,0.3114235699176788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255135178565979,0.7255207896232605,-7.26808048057137e-06,0.0,0.0003160553169436,0.0,0.0,61.670440673828125,0.0,0.0,0.0,0.4545410275459289,4.0,0.0,1.0
491820,293.1219482421875,297.1499938964844,293.1499938964844,0.1126921400427818,-2522.679443359375,304.1466979980469,0.8016324639320374,0.1774618625640869,0.1603996604681015,292.9963684082031,297.1499938964844,293.1499938964844,0.0047650579363107,-373.7801818847656,297.4917297363281,0.51497483253479,0.050000000745058,0.0485675632953643,293.1332092285156,297.1499938964844,293.1499938964844,0.1680431067943573,-2701.99658203125,304.146728515625,0.8896992206573486,0.2449672222137451,0.1718011498451233,293.0896301269531,297.1499938964844,293.1499938964844,0.259809136390686,-5171.52685546875,304.14630126953125,0.9990000128746032,0.417100191116333,0.3288375735282898,293.2403564453125,297.1499938964844,293.1499938964844,0.0043843742460012,-1642.37890625,297.0386657714844,0.51497483253479,0.050000000745058,0.2303836047649383,291.1355895996094,291.1499938964844,259.5692138671875,258.3810729980469,279.03369140625,293.2404479980469,291.1337280273437,1.0,0.2398919016122818,0.7741580009460449,0.7741580009460449,1.0,1.0,-1.128089427947998,0.4763280153274536,0.6517614722251892,0.2012662589550018,0.0,0.0,0.6469861268997192,38.36202621459961,46.0,-20.578771591186523,-13716.6611328125,155.09646606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535095214844,308.2588195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17955.12109375,18000.0,0.0,0.0,0.3125583231449127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293721437454224,0.729379415512085,-7.291008842003066e-06,0.0,0.0003172069846186,0.0,0.0,62.29876708984375,0.0,0.0,0.0,0.4560405611991882,4.0,0.0,1.0
491880,293.1219482421875,297.1499938964844,293.1499938964844,0.1126921400427818,-2522.679443359375,304.1466979980469,0.8016324639320374,0.1774618625640869,0.1603996604681015,292.9963684082031,297.1499938964844,293.1499938964844,0.0047650579363107,-373.7801818847656,297.4917297363281,0.51497483253479,0.050000000745058,0.0485675632953643,293.1332092285156,297.1499938964844,293.1499938964844,0.1680431067943573,-2701.99658203125,304.146728515625,0.8896992206573486,0.2449672222137451,0.1718011498451233,293.0896301269531,297.1499938964844,293.1499938964844,0.259809136390686,-5171.52685546875,304.14630126953125,0.9990000128746032,0.417100191116333,0.3288375735282898,293.2403564453125,297.1499938964844,293.1499938964844,0.0043843742460012,-1642.37890625,297.0386657714844,0.51497483253479,0.050000000745058,0.2303836047649383,291.1355895996094,291.1499938964844,259.5692138671875,258.3810729980469,279.03369140625,293.2404479980469,291.1337280273437,1.0,0.2398919016122818,0.7741580009460449,0.7741580009460449,1.0,1.0,-1.128089427947998,0.4763280153274536,0.6517614722251892,0.2012662589550018,0.0,0.0,0.6469861268997192,38.36202621459961,46.0,-20.578771591186523,-13716.6611328125,155.09646606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535095214844,308.2588195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17955.12109375,18000.0,0.0,0.0,0.3125583231449127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293721437454224,0.729379415512085,-7.291008842003066e-06,0.0,0.0003172069846186,0.0,0.0,62.29876708984375,0.0,0.0,0.0,0.4560405611991882,4.0,0.0,1.0
491940,293.1213073730469,297.1499938964844,293.1499938964844,0.1135665476322174,-2538.73681640625,304.1463623046875,0.7974919080734253,0.1783007979393005,0.1611988842487335,292.9890441894531,297.1499938964844,293.1499938964844,0.0048350440338253,-379.0099792480469,297.5560913085937,0.511240541934967,0.050000000745058,0.0486142300069332,293.13043212890625,297.1499938964844,293.1499938964844,0.1691757589578628,-2716.88134765625,304.1459350585937,0.884863018989563,0.2459563612937927,0.1725159734487533,293.09698486328125,297.1499938964844,293.1499938964844,0.2664697170257568,-5279.7900390625,304.1364440917969,0.9990000128746032,0.4171499013900757,0.3355047404766083,293.2388916015625,297.1499938964844,293.1499938964844,0.0043702367693185,-1638.5850830078125,297.0013732910156,0.511240541934967,0.050000000745058,0.2306049913167953,291.1174011230469,291.1499938964844,259.4778747558594,258.3038024902344,278.9897155761719,293.2389831542969,291.11541748046875,1.0,0.242987647652626,0.7738683223724365,0.7738683223724365,1.0,1.0,-1.1382302045822144,0.4807652533054352,0.6574649214744568,0.2036878317594528,0.0,0.0,0.6525079011917114,39.681278228759766,49.0,-24.818090438842773,-13865.453125,160.530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763061523437,308.2901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17899.974609375,18000.0,0.0,0.0,0.3138596415519714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7387850880622864,0.7387924194335938,-7.362456926784944e-06,0.0,0.0003185276582371,0.0,0.0,63.95212936401367,0.0,0.0,0.0,0.4598149061203003,4.0,0.0,1.0
492000,293.1213073730469,297.1499938964844,293.1499938964844,0.1135665476322174,-2538.73681640625,304.1463623046875,0.7974919080734253,0.1783007979393005,0.1611988842487335,292.9890441894531,297.1499938964844,293.1499938964844,0.0048350440338253,-379.0099792480469,297.5560913085937,0.511240541934967,0.050000000745058,0.0486142300069332,293.13043212890625,297.1499938964844,293.1499938964844,0.1691757589578628,-2716.88134765625,304.1459350585937,0.884863018989563,0.2459563612937927,0.1725159734487533,293.09698486328125,297.1499938964844,293.1499938964844,0.2664697170257568,-5279.7900390625,304.1364440917969,0.9990000128746032,0.4171499013900757,0.3355047404766083,293.2388916015625,297.1499938964844,293.1499938964844,0.0043702367693185,-1638.5850830078125,297.0013732910156,0.511240541934967,0.050000000745058,0.2306049913167953,291.1174011230469,291.1499938964844,259.4778747558594,258.3038024902344,278.9897155761719,293.2389831542969,291.11541748046875,1.0,0.242987647652626,0.7738683223724365,0.7738683223724365,1.0,1.0,-1.1382302045822144,0.4807652533054352,0.6574649214744568,0.2036878317594528,0.0,0.0,0.6525079011917114,39.681278228759766,49.0,-24.818090438842773,-13865.453125,160.530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763061523437,308.2901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17899.974609375,18000.0,0.0,0.0,0.3138596415519714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7387850880622864,0.7387924194335938,-7.362456926784944e-06,0.0,0.0003185276582371,0.0,0.0,63.95212936401367,0.0,0.0,0.0,0.4598149061203003,4.0,0.0,1.0
492060,293.1208190917969,297.1499938964844,293.1499938964844,0.1144519075751304,-2554.9609375,304.1460876464844,0.7922482490539551,0.1791244000196457,0.1619972139596939,292.9818420410156,297.1499938964844,293.1499938964844,0.0049091200344264,-384.5146484375,297.62261962890625,0.50687575340271,0.050000000745058,0.0486729480326175,293.1278076171875,297.1499938964844,293.1499938964844,0.1703717112541198,-2732.53662109375,304.1452941894531,0.8789061903953552,0.2469801753759384,0.1732670813798904,293.1106872558594,297.1499938964844,293.1499938964844,0.2747671604156494,-5412.90380859375,304.12713623046875,0.9990000128746032,0.4157279431819916,0.3437090814113617,293.2378845214844,297.1499938964844,293.1499938964844,0.0043567600660026,-1635.056640625,296.962890625,0.50687575340271,0.050000000745058,0.2308835089206695,291.0985107421875,291.1499938964844,259.38836669921875,258.2278747558594,278.9460144042969,293.2379455566406,291.0965576171875,1.0,0.246738314628601,0.7734635472297668,0.7734635472297668,1.0,1.0,-1.1503417491912842,0.4860616326332092,0.6642800569534302,0.2065896093845367,0.0,0.0,0.660610556602478,41.3342170715332,52.0,-26.069286346435547,-14041.5615234375,167.28282165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7587280273437,308.3060913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17842.83984375,18000.0,0.0,0.0,0.3155532479286194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7538815140724182,0.7538890242576599,-7.486373306164751e-06,0.0,0.0003202464140485,0.0,0.0,66.72286224365234,0.0,0.0,0.0,0.465965986251831,4.0,0.0,1.0
492120,293.1208190917969,297.1499938964844,293.1499938964844,0.1144519075751304,-2554.9609375,304.1460876464844,0.7922482490539551,0.1791244000196457,0.1619972139596939,292.9818420410156,297.1499938964844,293.1499938964844,0.0049091200344264,-384.5146484375,297.62261962890625,0.50687575340271,0.050000000745058,0.0486729480326175,293.1278076171875,297.1499938964844,293.1499938964844,0.1703717112541198,-2732.53662109375,304.1452941894531,0.8789061903953552,0.2469801753759384,0.1732670813798904,293.1106872558594,297.1499938964844,293.1499938964844,0.2747671604156494,-5412.90380859375,304.12713623046875,0.9990000128746032,0.4157279431819916,0.3437090814113617,293.2378845214844,297.1499938964844,293.1499938964844,0.0043567600660026,-1635.056640625,296.962890625,0.50687575340271,0.050000000745058,0.2308835089206695,291.0985107421875,291.1499938964844,259.38836669921875,258.2278747558594,278.9460144042969,293.2379455566406,291.0965576171875,1.0,0.246738314628601,0.7734635472297668,0.7734635472297668,1.0,1.0,-1.1503417491912842,0.4860616326332092,0.6642800569534302,0.2065896093845367,0.0,0.0,0.660610556602478,41.3342170715332,52.0,-26.069286346435547,-14041.5615234375,167.28282165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7587280273437,308.3060913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17842.83984375,18000.0,0.0,0.0,0.3155532479286194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7538815140724182,0.7538890242576599,-7.486373306164751e-06,0.0,0.0003202464140485,0.0,0.0,66.72286224365234,0.0,0.0,0.0,0.465965986251831,4.0,0.0,1.0
492180,293.1205139160156,297.1499938964844,293.1499938964844,0.1153321638703346,-2571.048095703125,304.1459350585937,0.7862614393234253,0.1799282431602478,0.1627884209156036,292.974853515625,297.1499938964844,293.1499938964844,0.0049866400659084,-390.2286682128906,297.6914978027344,0.5021573901176453,0.050000000745058,0.0487419925630092,293.1254577636719,297.1499938964844,293.1499938964844,0.1715999841690063,-2748.55029296875,304.14483642578125,0.8722310066223145,0.2480239421129226,0.1740420162677765,293.1298828125,297.1499938964844,293.1499938964844,0.2843815982341766,-5565.3154296875,304.1187744140625,0.9990000128746032,0.4128413796424866,0.353111982345581,293.2373046875,297.1499938964844,293.1499938964844,0.0043434249237179,-1631.548095703125,296.92364501953125,0.5021573901176453,0.050000000745058,0.2312110215425491,291.0800170898437,291.1499938964844,259.3011779785156,258.1536865234375,278.902587890625,293.2373352050781,291.0781555175781,1.0,0.2510053217411041,0.7730588316917419,0.7730588316917419,1.0,1.0,-1.1639832258224487,0.4920405745506286,0.6719427108764648,0.2098775058984756,0.0,0.0,0.6711651086807251,43.27187728881836,40.0,-25.7144832611084,-14238.9462890625,175.1894989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6993713378906,308.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17785.7890625,18000.0,0.0,0.0,0.3178191781044006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745151519775391,0.7745228409767151,-7.66497578297276e-06,0.0,0.0003225460532121,0.0,0.0,70.69026184082031,0.0,0.0,0.0,0.4744968712329864,4.0,0.0,1.0
492240,293.1205139160156,297.1499938964844,293.1499938964844,0.1153321638703346,-2571.048095703125,304.1459350585937,0.7862614393234253,0.1799282431602478,0.1627884209156036,292.974853515625,297.1499938964844,293.1499938964844,0.0049866400659084,-390.2286682128906,297.6914978027344,0.5021573901176453,0.050000000745058,0.0487419925630092,293.1254577636719,297.1499938964844,293.1499938964844,0.1715999841690063,-2748.55029296875,304.14483642578125,0.8722310066223145,0.2480239421129226,0.1740420162677765,293.1298828125,297.1499938964844,293.1499938964844,0.2843815982341766,-5565.3154296875,304.1187744140625,0.9990000128746032,0.4128413796424866,0.353111982345581,293.2373046875,297.1499938964844,293.1499938964844,0.0043434249237179,-1631.548095703125,296.92364501953125,0.5021573901176453,0.050000000745058,0.2312110215425491,291.0800170898437,291.1499938964844,259.3011779785156,258.1536865234375,278.902587890625,293.2373352050781,291.0781555175781,1.0,0.2510053217411041,0.7730588316917419,0.7730588316917419,1.0,1.0,-1.1639832258224487,0.4920405745506286,0.6719427108764648,0.2098775058984756,0.0,0.0,0.6711651086807251,43.27187728881836,40.0,-25.7144832611084,-14238.9462890625,175.1894989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6993713378906,308.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17785.7890625,18000.0,0.0,0.0,0.3178191781044006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745151519775391,0.7745228409767151,-7.66497578297276e-06,0.0,0.0003225460532121,0.0,0.0,70.69026184082031,0.0,0.0,0.0,0.4744968712329864,4.0,0.0,1.0
492300,293.1203308105469,297.1499938964844,293.1499938964844,0.1157208681106567,-2578.10009765625,304.1459655761719,0.7866263389587402,0.1803380697965622,0.1631521582603454,292.97137451171875,297.1499938964844,293.1499938964844,0.00502301286906,-392.8589477539063,297.7278747558594,0.5020065307617188,0.050000000745058,0.0487442798912525,293.124267578125,297.1499938964844,293.1499938964844,0.1721602082252502,-2755.79443359375,304.1447448730469,0.8726001381874084,0.2485652863979339,0.1744136959314346,293.1393737792969,297.1499938964844,293.1499938964844,0.2851292490959167,-5575.13818359375,304.12322998046875,0.9990000128746032,0.411227136850357,0.3534220159053802,293.23712158203125,297.1499938964844,293.1499938964844,0.0043338341638445,-1628.578369140625,296.9049987792969,0.5020065307617188,0.050000000745058,0.2312218695878982,291.07281494140625,291.1499938964844,259.25860595703125,258.11737060546875,278.88446044921875,293.23712158203125,291.07244873046875,1.0,0.2508884370326996,0.7728564143180847,0.7728564143180847,1.0,1.0,-1.1652605533599854,0.4925653636455536,0.6726951599121094,0.2102061957120895,0.0,0.0,0.6770700216293335,43.34902191162109,40.0,-16.97406578063965,-14300.228515625,175.73045349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6578369140625,308.3114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17759.646484375,18000.0,0.0,0.0,0.3191770613193512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7867645621299744,0.7867723107337952,-7.775198355375323e-06,0.0,0.000323924148688,0.0,0.0,73.14094543457031,0.0,0.0,0.0,0.479608952999115,4.0,0.0,1.0
492360,293.1200866699219,297.1499938964844,293.1499938964844,0.1159776449203491,-2582.5595703125,304.146240234375,0.7895589470863342,0.1807592958211898,0.1635036468505859,292.9679260253906,297.1499938964844,293.1499938964844,0.0050548752769827,-394.97955322265625,297.7705383300781,0.5035091042518616,0.050000000745058,0.0487215556204319,293.12310791015625,297.1499938964844,293.1499938964844,0.1725322306156158,-2760.41357421875,304.14501953125,0.8757895231246948,0.2491225749254226,0.1747798770666122,293.1442565917969,297.1499938964844,293.1499938964844,0.2823657095432281,-5528.65283203125,304.1331787109375,0.9990000128746032,0.4103963971138,0.3503598868846893,293.23687744140625,297.1499938964844,293.1499938964844,0.0043204333633184,-1623.5032958984375,296.8929443359375,0.5035091042518616,0.050000000745058,0.2311140745878219,291.0773620605469,291.1499938964844,259.2168273925781,258.0816955566406,278.8690490722656,293.2369079589844,291.0797119140625,1.0,0.2495500296354293,0.7726181745529175,0.7726181745529175,1.0,1.0,-1.162292718887329,0.49122354388237,0.6710691452026367,0.2094421684741974,0.0,0.0,0.6815621256828308,42.732181549072266,28.0,4.7596940994262695,-14327.8837890625,173.60702514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.619140625,308.3291320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17764.412109375,18000.0,0.0,0.0,0.3205884993076324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7986481785774231,0.7986561059951782,-7.890685083111748e-06,0.0,0.0003253565519116,0.0,0.0,75.62836456298828,0.0,0.0,0.0,0.48458132147789,4.0,0.0,1.0
492420,293.1195068359375,297.1499938964844,293.1499938964844,0.1161897927522659,-2585.598876953125,304.14715576171875,0.8017306923866272,0.1816326081752777,0.1641819477081298,292.961181640625,297.1499938964844,293.1499938964844,0.0051061110571026,-397.9055480957031,297.8712158203125,0.5107132196426392,0.050000000745058,0.0486210025846958,293.12078857421875,297.1499938964844,293.1499938964844,0.1728389859199524,-2763.616455078125,304.14617919921875,0.8891944885253906,0.2502731084823608,0.1754987090826034,293.135986328125,297.1499938964844,293.1499938964844,0.2686774134635925,-5305.1376953125,304.1618347167969,0.9990000128746032,0.4121647477149963,0.3364713788032532,293.2361755371094,297.1499938964844,293.1499938964844,0.0042832004837691,-1607.9737548828125,296.8858642578125,0.5107132196426392,0.050000000745058,0.2306370884180069,291.1154479980469,291.1499938964844,259.1358337402344,258.01239013671875,278.84442138671875,293.2362365722656,291.1209411621094,1.0,0.2436354905366897,0.772141695022583,0.772141695022583,1.0,1.0,-1.1466108560562134,0.4842492043972015,0.6623616814613342,0.2054952085018158,0.0,0.0,0.6840069890022278,39.96796798706055,31.0,48.95801544189453,-14270.6552734375,163.51556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57879638671875,308.37713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17891.5625,18000.0,0.0,0.0,0.3232183158397674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8120077848434448,0.8120158314704895,-8.050105861912016e-06,0.0,0.0003280254895798,0.0,0.0,78.70160675048828,0.0,0.0,0.0,0.4903537034988403,4.0,0.0,1.0
492480,293.1195068359375,297.1499938964844,293.1499938964844,0.1161897927522659,-2585.598876953125,304.14715576171875,0.8017306923866272,0.1816326081752777,0.1641819477081298,292.961181640625,297.1499938964844,293.1499938964844,0.0051061110571026,-397.9055480957031,297.8712158203125,0.5107132196426392,0.050000000745058,0.0486210025846958,293.12078857421875,297.1499938964844,293.1499938964844,0.1728389859199524,-2763.616455078125,304.14617919921875,0.8891944885253906,0.2502731084823608,0.1754987090826034,293.135986328125,297.1499938964844,293.1499938964844,0.2686774134635925,-5305.1376953125,304.1618347167969,0.9990000128746032,0.4121647477149963,0.3364713788032532,293.2361755371094,297.1499938964844,293.1499938964844,0.0042832004837691,-1607.9737548828125,296.8858642578125,0.5107132196426392,0.050000000745058,0.2306370884180069,291.1154479980469,291.1499938964844,259.1358337402344,258.01239013671875,278.84442138671875,293.2362365722656,291.1209411621094,1.0,0.2436354905366897,0.772141695022583,0.772141695022583,1.0,1.0,-1.1466108560562134,0.4842492043972015,0.6623616814613342,0.2054952085018158,0.0,0.0,0.6840069890022278,39.96796798706055,31.0,48.95801544189453,-14270.6552734375,163.51556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57879638671875,308.37713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17891.5625,18000.0,0.0,0.0,0.3232183158397674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8120077848434448,0.8120158314704895,-8.050105861912016e-06,0.0,0.0003280254895798,0.0,0.0,78.70160675048828,0.0,0.0,0.0,0.4903537034988403,4.0,0.0,1.0
492540,293.1189880371094,297.1499938964844,293.1499938964844,0.1163718402385711,-2588.05322265625,304.14776611328125,0.8107271790504456,0.1825108826160431,0.1649089753627777,292.9547424316406,297.1499938964844,293.1499938964844,0.0051584970206022,-400.79888916015625,297.9769897460937,0.5160517692565918,0.050000000745058,0.0485545806586742,293.1186828613281,297.1499938964844,293.1499938964844,0.1730850785970688,-2766.031005859375,304.1470031738281,0.8993186950683594,0.2514364719390869,0.1762598603963852,293.1108093261719,297.1499938964844,293.1499938964844,0.2585628032684326,-5141.91357421875,304.1741943359375,0.9990000128746032,0.4176186323165893,0.3269707560539245,293.23492431640625,297.1499938964844,293.1499938964844,0.0042472011409699,-1592.54638671875,296.885498046875,0.5160517692565918,0.050000000745058,0.2303220182657241,291.1621398925781,291.1499938964844,259.0587463378906,257.9462280273437,278.8178100585937,293.23504638671875,291.1654052734375,1.0,0.2402096837759018,0.7716651558876038,0.7716651558876038,1.0,1.0,-1.136529564857483,0.4797827005386352,0.6567468643188477,0.2028543055057525,0.0,0.0,0.6790415644645691,38.14490509033203,34.0,52.68717193603516,-14201.2109375,157.0691375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6108093261719,308.4096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18059.640625,18000.0,0.0,0.0,0.3251395523548126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8077845573425293,0.807792603969574,-8.046576112974435e-06,0.0,0.0003299753007013,0.0,0.0,78.06568908691406,0.0,0.0,0.0,0.4888170957565307,4.0,0.0,1.0
492600,293.1189880371094,297.1499938964844,293.1499938964844,0.1163718402385711,-2588.05322265625,304.14776611328125,0.8107271790504456,0.1825108826160431,0.1649089753627777,292.9547424316406,297.1499938964844,293.1499938964844,0.0051584970206022,-400.79888916015625,297.9769897460937,0.5160517692565918,0.050000000745058,0.0485545806586742,293.1186828613281,297.1499938964844,293.1499938964844,0.1730850785970688,-2766.031005859375,304.1470031738281,0.8993186950683594,0.2514364719390869,0.1762598603963852,293.1108093261719,297.1499938964844,293.1499938964844,0.2585628032684326,-5141.91357421875,304.1741943359375,0.9990000128746032,0.4176186323165893,0.3269707560539245,293.23492431640625,297.1499938964844,293.1499938964844,0.0042472011409699,-1592.54638671875,296.885498046875,0.5160517692565918,0.050000000745058,0.2303220182657241,291.1621398925781,291.1499938964844,259.0587463378906,257.9462280273437,278.8178100585937,293.23504638671875,291.1654052734375,1.0,0.2402096837759018,0.7716651558876038,0.7716651558876038,1.0,1.0,-1.136529564857483,0.4797827005386352,0.6567468643188477,0.2028543055057525,0.0,0.0,0.6790415644645691,38.14490509033203,34.0,52.68717193603516,-14201.2109375,157.0691375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6108093261719,308.4096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18059.640625,18000.0,0.0,0.0,0.3251395523548126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8077845573425293,0.807792603969574,-8.046576112974435e-06,0.0,0.0003299753007013,0.0,0.0,78.06568908691406,0.0,0.0,0.0,0.4888170957565307,4.0,0.0,1.0
492660,293.1184997558594,297.1499938964844,293.1499938964844,0.1168571636080741,-2596.4638671875,304.147705078125,0.815669059753418,0.1833968162536621,0.165671020746231,292.9483642578125,297.1499938964844,293.1499938964844,0.0052234278991818,-404.94281005859375,298.071044921875,0.5187790989875793,0.050000000745058,0.0485229603946208,293.11676025390625,297.1499938964844,293.1499938964844,0.1737842112779617,-2774.74658203125,304.1468200683594,0.9051676392555236,0.2526238858699798,0.1770584434270858,293.0867919921875,297.1499938964844,293.1499938964844,0.2535321414470672,-5062.3515625,304.1742858886719,0.9990000128746032,0.4234852492809295,0.3223509490489959,293.2330627441406,297.1499938964844,293.1499938964844,0.004221111536026,-1582.2935791015625,296.87176513671875,0.5187790989875793,0.050000000745058,0.2301720380783081,291.1808776855469,291.1499938964844,258.986083984375,257.8836669921875,278.7886047363281,293.2331848144531,291.18170166015625,1.0,0.238636314868927,0.7706726789474487,0.7706726789474487,1.0,1.0,-1.132637619972229,0.4780449569225311,0.6545926332473755,0.2018015831708908,0.0,0.0,0.6734281182289124,37.2898063659668,37.0,27.207426071166992,-14164.5380859375,154.316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6933288574219,308.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18114.935546875,18000.0,0.0,0.0,0.3263178765773773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962768077850342,0.7962847352027893,-7.946988262119703e-06,0.0,0.0003311711770948,0.0,0.0,75.70079040527344,0.0,0.0,0.0,0.4840893745422363,4.0,0.0,1.0
492720,293.1184997558594,297.1499938964844,293.1499938964844,0.1168571636080741,-2596.4638671875,304.147705078125,0.815669059753418,0.1833968162536621,0.165671020746231,292.9483642578125,297.1499938964844,293.1499938964844,0.0052234278991818,-404.94281005859375,298.071044921875,0.5187790989875793,0.050000000745058,0.0485229603946208,293.11676025390625,297.1499938964844,293.1499938964844,0.1737842112779617,-2774.74658203125,304.1468200683594,0.9051676392555236,0.2526238858699798,0.1770584434270858,293.0867919921875,297.1499938964844,293.1499938964844,0.2535321414470672,-5062.3515625,304.1742858886719,0.9990000128746032,0.4234852492809295,0.3223509490489959,293.2330627441406,297.1499938964844,293.1499938964844,0.004221111536026,-1582.2935791015625,296.87176513671875,0.5187790989875793,0.050000000745058,0.2301720380783081,291.1808776855469,291.1499938964844,258.986083984375,257.8836669921875,278.7886047363281,293.2331848144531,291.18170166015625,1.0,0.238636314868927,0.7706726789474487,0.7706726789474487,1.0,1.0,-1.132637619972229,0.4780449569225311,0.6545926332473755,0.2018015831708908,0.0,0.0,0.6734281182289124,37.2898063659668,37.0,27.207426071166992,-14164.5380859375,154.316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6933288574219,308.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18114.935546875,18000.0,0.0,0.0,0.3263178765773773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962768077850342,0.7962847352027893,-7.946988262119703e-06,0.0,0.0003311711770948,0.0,0.0,75.70079040527344,0.0,0.0,0.0,0.4840893745422363,4.0,0.0,1.0
492780,293.1180419921875,297.1499938964844,293.1499938964844,0.1173761859536171,-2605.469970703125,304.1476135253906,0.81766676902771,0.184289276599884,0.166465014219284,292.94195556640625,297.1499938964844,293.1499938964844,0.0052953120321035,-409.53509521484375,298.1659851074219,0.5193476676940918,0.050000000745058,0.0485165454447269,293.11492919921875,297.1499938964844,293.1499938964844,0.1745387464761734,-2784.15673828125,304.1466369628906,0.9076519012451172,0.2538364231586456,0.1778946667909622,293.0694885253906,297.1499938964844,293.1499938964844,0.2519395351409912,-5038.72607421875,304.16876220703125,0.9990000128746032,0.4286108314990997,0.3214063346385956,293.2308654785156,297.1499938964844,293.1499938964844,0.0042005865834653,-1574.0499267578125,296.8582458496094,0.5193476676940918,0.050000000745058,0.2301416099071502,291.1971435546875,291.1499938964844,258.9183349609375,257.8251647949219,278.8627014160156,293.23101806640625,291.1997375488281,1.0,0.2385954409837722,0.7455022931098938,0.7455022931098938,1.0,1.0,-1.133414626121521,0.4747849702835083,0.6586296558380127,0.198343887925148,0.0,0.0,0.6663673520088196,37.13640213012695,40.0,28.94437789916992,-14120.7158203125,154.24288940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80615234375,308.498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18145.640625,18000.0,0.0,0.0,0.3267990946769714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830889225006104,0.7830967307090759,-7.827450644981582e-06,0.0,0.0003316595393698,0.0,0.0,73.00599670410156,0.0,0.0,0.0,0.4785286784172058,4.0,0.0,1.0
492840,293.1180419921875,297.1499938964844,293.1499938964844,0.1173761859536171,-2605.469970703125,304.1476135253906,0.81766676902771,0.184289276599884,0.166465014219284,292.94195556640625,297.1499938964844,293.1499938964844,0.0052953120321035,-409.53509521484375,298.1659851074219,0.5193476676940918,0.050000000745058,0.0485165454447269,293.11492919921875,297.1499938964844,293.1499938964844,0.1745387464761734,-2784.15673828125,304.1466369628906,0.9076519012451172,0.2538364231586456,0.1778946667909622,293.0694885253906,297.1499938964844,293.1499938964844,0.2519395351409912,-5038.72607421875,304.16876220703125,0.9990000128746032,0.4286108314990997,0.3214063346385956,293.2308654785156,297.1499938964844,293.1499938964844,0.0042005865834653,-1574.0499267578125,296.8582458496094,0.5193476676940918,0.050000000745058,0.2301416099071502,291.1971435546875,291.1499938964844,258.9183349609375,257.8251647949219,278.8627014160156,293.23101806640625,291.1997375488281,1.0,0.2385954409837722,0.7455022931098938,0.7455022931098938,1.0,1.0,-1.133414626121521,0.4747849702835083,0.6586296558380127,0.198343887925148,0.0,0.0,0.6663673520088196,37.13640213012695,40.0,28.94437789916992,-14120.7158203125,154.24288940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80615234375,308.498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18145.640625,18000.0,0.0,0.0,0.3267990946769714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830889225006104,0.7830967307090759,-7.827450644981582e-06,0.0,0.0003316595393698,0.0,0.0,73.00599670410156,0.0,0.0,0.0,0.4785286784172058,4.0,0.0,1.0
492900,293.1178283691406,297.1499938964844,293.1499938964844,0.1176313534379005,-2609.878173828125,304.1475830078125,0.8177290558815002,0.1847324818372726,0.1668683290481567,292.93878173828125,297.1499938964844,293.1499938964844,0.0053322510793805,-411.8707275390625,298.2149353027344,0.5189253091812134,0.050000000745058,0.0485212951898574,293.11407470703125,297.1499938964844,293.1499938964844,0.1749128997325897,-2788.806640625,304.1465759277344,0.9077252149581908,0.2544463574886322,0.1783223897218704,293.06396484375,297.1499938964844,293.1499938964844,0.2522315979003906,-5044.501953125,304.1648254394531,0.9990000128746032,0.4307187497615814,0.3221073746681213,293.22979736328125,297.1499938964844,293.1499938964844,0.0041900891810655,-1569.7967529296875,296.85272216796875,0.5189253091812134,0.050000000745058,0.2301641404628753,291.20703125,291.1499938964844,258.886474609375,257.7975769042969,278.8983154296875,293.2299194335937,291.20855712890625,1.0,0.2390611618757248,0.7356031537055969,0.7356031537055969,1.0,1.0,-1.1352856159210205,0.4739403128623962,0.6613453030586243,0.1971170306205749,0.0,0.0,0.6615518927574158,37.281551361083984,40.0,24.66550636291504,-14099.57421875,155.0529022216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8705444335937,308.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18180.810546875,18000.0,0.0,0.0,0.3267787992954254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7736072540283203,0.7736150026321411,-7.745774382783566e-06,0.0,0.0003316389338579,0.0,0.0,71.13449096679688,0.0,0.0,0.0,0.4746188819408417,4.0,0.0,1.0
492960,293.11767578125,297.1499938964844,293.1499938964844,0.1179450452327728,-2615.431640625,304.1474609375,0.8172467350959778,0.1851717084646225,0.1672731041908264,292.9356689453125,297.1499938964844,293.1499938964844,0.0053713819943368,-414.4302368164063,298.2616882324219,0.5180971026420593,0.050000000745058,0.0485307127237319,293.11328125,297.1499938964844,293.1499938964844,0.1753781586885452,-2794.7119140625,304.1463623046875,0.9071110486984252,0.2550570070743561,0.1787544041872024,293.060546875,297.1499938964844,293.1499938964844,0.2533016800880432,-5062.912109375,304.1601867675781,0.9990000128746032,0.4324801564216614,0.3234920799732208,293.2287902832031,297.1499938964844,293.1499938964844,0.004181002266705,-1566.37548828125,296.8440856933594,0.5180971026420593,0.050000000745058,0.2302088141441345,291.2113342285156,291.1499938964844,258.8560791015625,257.77117919921875,278.9306945800781,293.2289123535156,291.21160888671875,1.0,0.2398096024990081,0.727084219455719,0.727084219455719,1.0,1.0,-1.1380162239074707,0.4735795259475708,0.6644367575645447,0.1962095201015472,0.0,0.0,0.6569969654083252,37.55674362182617,43.0,15.00780200958252,-14082.8203125,156.3610382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93804931640625,308.5316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18195.8828125,18000.0,0.0,0.0,0.3265951871871948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7634623646736145,0.7634699940681458,-7.654492037545424e-06,0.0,0.0003314525820314,0.0,0.0,69.137451171875,0.0,0.0,0.0,0.4704481363296509,4.0,0.0,1.0
493020,293.1174621582031,297.1499938964844,293.1499938964844,0.1187149211764335,-2629.30810546875,304.1470031738281,0.8148702383041382,0.1860336065292358,0.1680811196565628,292.92950439453125,297.1499938964844,293.1499938964844,0.005456868559122,-420.2139587402344,298.3500671386719,0.5154290795326233,0.050000000745058,0.0485619753599166,293.11187744140625,297.1499938964844,293.1499938964844,0.1765359938144683,-2809.621826171875,304.1456298828125,0.9041770696640016,0.2562757730484009,0.1796270757913589,293.0598449707031,297.1499938964844,293.1499938964844,0.257491260766983,-5132.6650390625,304.1497802734375,0.9990000128746032,0.4349068105220794,0.3280465304851532,293.2269897460937,297.1499938964844,293.1499938964844,0.0041665700264275,-1561.669189453125,296.8185729980469,0.5154290795326233,0.050000000745058,0.2303570955991745,291.2055969238281,291.1499938964844,258.7997741699219,257.7221984863281,278.9851379394531,293.22711181640625,291.2041931152344,1.0,0.242045372724533,0.7134326696395874,0.7134326696395874,1.0,1.0,-1.1457147598266602,0.4741813242435455,0.6715334057807922,0.1952888220548629,0.0,0.0,0.6497771143913269,38.4531135559082,46.0,-6.692746639251709,-14076.9208984375,160.3118133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0712890625,308.5601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18169.841796875,18000.0,0.0,0.0,0.3258402943611145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7454708218574524,0.7454783320426941,-7.483746685466031e-06,0.0,0.0003306864819023,0.0,0.0,65.61920166015625,0.0,0.0,0.0,0.4630053341388702,4.0,0.0,1.0
493080,293.1174621582031,297.1499938964844,293.1499938964844,0.1187149211764335,-2629.30810546875,304.1470031738281,0.8148702383041382,0.1860336065292358,0.1680811196565628,292.92950439453125,297.1499938964844,293.1499938964844,0.005456868559122,-420.2139587402344,298.3500671386719,0.5154290795326233,0.050000000745058,0.0485619753599166,293.11187744140625,297.1499938964844,293.1499938964844,0.1765359938144683,-2809.621826171875,304.1456298828125,0.9041770696640016,0.2562757730484009,0.1796270757913589,293.0598449707031,297.1499938964844,293.1499938964844,0.257491260766983,-5132.6650390625,304.1497802734375,0.9990000128746032,0.4349068105220794,0.3280465304851532,293.2269897460937,297.1499938964844,293.1499938964844,0.0041665700264275,-1561.669189453125,296.8185729980469,0.5154290795326233,0.050000000745058,0.2303570955991745,291.2055969238281,291.1499938964844,258.7997741699219,257.7221984863281,278.9851379394531,293.22711181640625,291.2041931152344,1.0,0.242045372724533,0.7134326696395874,0.7134326696395874,1.0,1.0,-1.1457147598266602,0.4741813242435455,0.6715334057807922,0.1952888220548629,0.0,0.0,0.6497771143913269,38.4531135559082,46.0,-6.692746639251709,-14076.9208984375,160.3118133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0712890625,308.5601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18169.841796875,18000.0,0.0,0.0,0.3258402943611145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7454708218574524,0.7454783320426941,-7.483746685466031e-06,0.0,0.0003306864819023,0.0,0.0,65.61920166015625,0.0,0.0,0.0,0.4630053341388702,4.0,0.0,1.0
493140,293.117431640625,297.1499938964844,293.1499938964844,0.1196007430553436,-2645.416259765625,304.14654541015625,0.810921311378479,0.1868656128644943,0.1688781082630157,292.9235534667969,297.1499938964844,293.1499938964844,0.0055499412119388,-426.6362915039063,298.4346618652344,0.5117390751838684,0.050000000745058,0.04860769957304,293.1106872558594,297.1499938964844,293.1499938964844,0.1778894066810608,-2827.15380859375,304.14483642578125,0.8995472192764282,0.2574820220470428,0.1805035918951034,293.0666198730469,297.1499938964844,293.1499938964844,0.2639510333538055,-5238.22509765625,304.1390991210937,0.9990000128746032,0.4358304738998413,0.334595650434494,293.2256774902344,297.1499938964844,293.1499938964844,0.0041553173214197,-1558.768798828125,296.7855529785156,0.5117390751838684,0.050000000745058,0.2305739969015121,291.187744140625,291.1499938964844,258.75,257.6786804199219,279.02642822265625,293.2257385253906,291.1854553222656,1.0,0.2451092004776001,0.7032433152198792,0.7032433152198792,1.0,1.0,-1.1558985710144043,0.476315438747406,0.6795831918716431,0.195422425866127,0.0,0.0,0.6458202004432678,39.75113296508789,49.0,-22.84275245666504,-14113.4580078125,165.82933044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826477050781,308.58599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18107.208984375,18000.0,0.0,0.0,0.3248075544834137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7335883975028992,0.7335957288742065,-7.362859378190478e-06,0.0,0.0003296383947599,0.0,0.0,63.301048278808594,0.0,0.0,0.0,0.4580379426479339,4.0,0.0,1.0
