time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493200,293.117431640625,297.1499938964844,293.1499938964844,0.1196007430553436,-2645.416259765625,304.14654541015625,0.810921311378479,0.1868656128644943,0.1688781082630157,292.9235534667969,297.1499938964844,293.1499938964844,0.0055499412119388,-426.6362915039063,298.4346618652344,0.5117390751838684,0.050000000745058,0.04860769957304,293.1106872558594,297.1499938964844,293.1499938964844,0.1778894066810608,-2827.15380859375,304.14483642578125,0.8995472192764282,0.2574820220470428,0.1805035918951034,293.0666198730469,297.1499938964844,293.1499938964844,0.2639510333538055,-5238.22509765625,304.1390991210937,0.9990000128746032,0.4358304738998413,0.334595650434494,293.2256774902344,297.1499938964844,293.1499938964844,0.0041553173214197,-1558.768798828125,296.7855529785156,0.5117390751838684,0.050000000745058,0.2305739969015121,291.187744140625,291.1499938964844,258.75,257.6786804199219,279.02642822265625,293.2257385253906,291.1854553222656,1.0,0.2451092004776001,0.7032433152198792,0.7032433152198792,1.0,1.0,-1.1558985710144043,0.476315438747406,0.6795831918716431,0.195422425866127,0.0,0.0,0.6458202004432678,39.75113296508789,49.0,-22.84275245666504,-14113.4580078125,165.82933044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826477050781,308.58599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18107.208984375,18000.0,0.0,0.0,0.3248075544834137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7335883975028992,0.7335957288742065,-7.362859378190478e-06,0.0,0.0003296383947599,0.0,0.0,63.301048278808594,0.0,0.0,0.0,0.4580379426479339,4.0,0.0,1.0
493260,293.1171569824219,297.1499938964844,293.1499938964844,0.1205718144774437,-2663.097900390625,304.14605712890625,0.805777907371521,0.1877448111772537,0.1697008907794952,292.9174499511719,297.1499938964844,293.1499938964844,0.0056500919163227,-433.557373046875,298.5195617675781,0.5073985457420349,0.050000000745058,0.0486655421555042,293.1093139648437,297.1499938964844,293.1499938964844,0.1793780773878097,-2846.43359375,304.1440734863281,0.8937188982963562,0.2587519288063049,0.1814115047454834,293.0795288085937,297.1499938964844,293.1499938964844,0.2721791565418243,-5370.83935546875,304.1290588378906,0.9990000128746032,0.4353385865688324,0.3427009582519531,293.2243347167969,297.1499938964844,293.1499938964844,0.0041469545103609,-1557.2099609375,296.74957275390625,0.5073985457420349,0.050000000745058,0.2308483719825744,291.1640930175781,291.1499938964844,258.7042236328125,257.6383972167969,279.0560607910156,293.22442626953125,291.1614990234375,1.0,0.2488364577293396,0.6954222321510315,0.6954222321510315,1.0,1.0,-1.1681028604507446,0.4796967506408691,0.6884061098098755,0.1964145004749298,0.0,0.0,0.6454602479934692,41.38585662841797,52.0,-31.53372001647949,-14191.37890625,172.71124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2526550292969,308.6024780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.68359375,18000.0,0.0,0.0,0.323821097612381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7292757630348206,0.7292830944061279,-7.307695796043845e-06,0.0,0.000328637252096,0.0,0.0,62.397117614746094,0.0,0.0,0.0,0.4561509191989898,4.0,0.0,1.0
493320,293.1171569824219,297.1499938964844,293.1499938964844,0.1205718144774437,-2663.097900390625,304.14605712890625,0.805777907371521,0.1877448111772537,0.1697008907794952,292.9174499511719,297.1499938964844,293.1499938964844,0.0056500919163227,-433.557373046875,298.5195617675781,0.5073985457420349,0.050000000745058,0.0486655421555042,293.1093139648437,297.1499938964844,293.1499938964844,0.1793780773878097,-2846.43359375,304.1440734863281,0.8937188982963562,0.2587519288063049,0.1814115047454834,293.0795288085937,297.1499938964844,293.1499938964844,0.2721791565418243,-5370.83935546875,304.1290588378906,0.9990000128746032,0.4353385865688324,0.3427009582519531,293.2243347167969,297.1499938964844,293.1499938964844,0.0041469545103609,-1557.2099609375,296.74957275390625,0.5073985457420349,0.050000000745058,0.2308483719825744,291.1640930175781,291.1499938964844,258.7042236328125,257.6383972167969,279.0560607910156,293.22442626953125,291.1614990234375,1.0,0.2488364577293396,0.6954222321510315,0.6954222321510315,1.0,1.0,-1.1681028604507446,0.4796967506408691,0.6884061098098755,0.1964145004749298,0.0,0.0,0.6454602479934692,41.38585662841797,52.0,-31.53372001647949,-14191.37890625,172.71124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2526550292969,308.6024780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.68359375,18000.0,0.0,0.0,0.323821097612381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7292757630348206,0.7292830944061279,-7.307695796043845e-06,0.0,0.000328637252096,0.0,0.0,62.397117614746094,0.0,0.0,0.0,0.4561509191989898,4.0,0.0,1.0
493380,293.1166381835937,297.1499938964844,293.1499938964844,0.1216310262680053,-2682.33349609375,304.1456298828125,0.7998830080032349,0.1886840611696243,0.1705994457006454,292.91094970703125,297.1499938964844,293.1499938964844,0.0057565476745367,-440.8515930175781,298.6072692871094,0.502707839012146,0.050000000745058,0.0487334951758384,293.1077575683594,297.1499938964844,293.1499938964844,0.1809906512498855,-2867.25390625,304.14337158203125,0.887202262878418,0.2601032257080078,0.1823921799659729,293.0973815917969,297.1499938964844,293.1499938964844,0.2817598283290863,-5523.328125,304.1201171875,0.9990000128746032,0.4335109293460846,0.3519847989082336,293.2227478027344,297.1499938964844,293.1499938964844,0.0041407430544495,-1556.5013427734375,296.7137756347656,0.502707839012146,0.050000000745058,0.2311707288026809,291.1387939453125,291.1499938964844,258.6595764160156,257.5987548828125,279.07623291015625,293.22283935546875,291.13623046875,1.0,0.2530903816223144,0.6891199350357056,0.6891199350357056,1.0,1.0,-1.1819698810577393,0.4840560555458069,0.6979138255119324,0.1980660408735275,0.0,0.0,0.6486220955848694,43.30232620239258,55.0,-34.472103118896484,-14305.1357421875,180.803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2688293457031,308.6024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.28125,18000.0,0.0,0.0,0.3231986165046692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7326933145523071,0.7327006459236145,-7.320983513636747e-06,0.0,0.0003280054952483,0.0,0.0,62.910762786865234,0.0,0.0,0.0,0.4574210941791534,4.0,0.0,1.0
493440,293.1166381835937,297.1499938964844,293.1499938964844,0.1216310262680053,-2682.33349609375,304.1456298828125,0.7998830080032349,0.1886840611696243,0.1705994457006454,292.91094970703125,297.1499938964844,293.1499938964844,0.0057565476745367,-440.8515930175781,298.6072692871094,0.502707839012146,0.050000000745058,0.0487334951758384,293.1077575683594,297.1499938964844,293.1499938964844,0.1809906512498855,-2867.25390625,304.14337158203125,0.887202262878418,0.2601032257080078,0.1823921799659729,293.0973815917969,297.1499938964844,293.1499938964844,0.2817598283290863,-5523.328125,304.1201171875,0.9990000128746032,0.4335109293460846,0.3519847989082336,293.2227478027344,297.1499938964844,293.1499938964844,0.0041407430544495,-1556.5013427734375,296.7137756347656,0.502707839012146,0.050000000745058,0.2311707288026809,291.1387939453125,291.1499938964844,258.6595764160156,257.5987548828125,279.07623291015625,293.22283935546875,291.13623046875,1.0,0.2530903816223144,0.6891199350357056,0.6891199350357056,1.0,1.0,-1.1819698810577393,0.4840560555458069,0.6979138255119324,0.1980660408735275,0.0,0.0,0.6486220955848694,43.30232620239258,55.0,-34.472103118896484,-14305.1357421875,180.803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2688293457031,308.6024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.28125,18000.0,0.0,0.0,0.3231986165046692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7326933145523071,0.7327006459236145,-7.320983513636747e-06,0.0,0.0003280054952483,0.0,0.0,62.910762786865234,0.0,0.0,0.0,0.4574210941791534,4.0,0.0,1.0
493500,293.1163635253906,297.1499938964844,293.1499938964844,0.1221695020794868,-2692.08349609375,304.1454467773437,0.7967565655708313,0.1891581863164901,0.1710594147443771,292.9076538085937,297.1499938964844,293.1499938964844,0.0058117862790822,-444.5976867675781,298.65240478515625,0.5002920031547546,0.050000000745058,0.0487708561122417,293.1069641113281,297.1499938964844,293.1499938964844,0.1818141490221023,-2877.85107421875,304.14306640625,0.8837664723396301,0.2607913911342621,0.1828965544700622,293.1080017089844,297.1499938964844,293.1499938964844,0.286963552236557,-5605.4091796875,304.1160888671875,0.9990000128746032,0.432090550661087,0.3569859266281128,293.2218933105469,297.1499938964844,293.1499938964844,0.0041381204500794,-1556.3004150390625,296.6963195800781,0.5002920031547546,0.050000000745058,0.2313479483127594,291.1264038085937,291.1499938964844,258.6376342773437,257.57916259765625,279.0837097167969,293.22198486328125,291.1239318847656,1.0,0.2553768157958984,0.686370313167572,0.686370313167572,1.0,1.0,-1.189387559890747,0.4865165054798126,0.7028710842132568,0.1990798264741897,0.0,0.0,0.6514233350753784,44.354122161865234,55.0,-34.3404426574707,-14372.853515625,185.2548370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550964355469,308.5946350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17921.07421875,18000.0,0.0,0.0,0.3231102526187897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7371636033058167,0.737170934677124,-7.352696229645517e-06,0.0,0.0003279158263467,0.0,0.0,63.68245315551758,0.0,0.0,0.0,0.4591941237449646,4.0,0.0,1.0
493560,293.1161193847656,297.1499938964844,293.1499938964844,0.1227067485451698,-2701.789794921875,304.1452941894531,0.7935447096824646,0.189631849527359,0.1715218126773834,292.9043273925781,297.1499938964844,293.1499938964844,0.0058681317605078,-448.3880310058594,298.69842529296875,0.4978516697883606,0.050000000745058,0.04881027713418,293.1062316894531,297.1499938964844,293.1499938964844,0.1826396435499191,-2888.44775390625,304.142822265625,0.8802529573440552,0.2614838182926178,0.1834062784910202,293.1197204589844,297.1499938964844,293.1499938964844,0.2924011051654815,-5690.66748046875,304.11236572265625,0.9990000128746032,0.4303247630596161,0.3621879816055298,293.2210388183594,297.1499938964844,293.1499938964844,0.0041357232257723,-1556.1510009765625,296.6792907714844,0.4978516697883606,0.050000000745058,0.231534942984581,291.114501953125,291.1499938964844,258.615966796875,257.5597229003906,279.0898132324219,293.2211608886719,291.1121826171875,1.0,0.2577527165412903,0.6838251948356628,0.6838251948356628,1.0,1.0,-1.1970702409744265,0.4891285002231598,0.7079416513442993,0.2001943439245224,0.0,0.0,0.65497887134552,45.462646484375,58.0,-33.49563980102539,-14446.4912109375,189.9556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2267761230469,308.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17886.3828125,18000.0,0.0,0.0,0.3232101500034332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7433702349662781,0.7433776259422302,-7.400651156785898e-06,0.0,0.000328017224092,0.0,0.0,64.78992462158203,0.0,0.0,0.0,0.4616918563842773,4.0,0.0,1.0
493620,293.11572265625,297.1499938964844,293.1499938964844,0.1237678155303001,-2720.894775390625,304.14508056640625,0.78697669506073,0.1905736327171325,0.1724480837583542,292.8977355957031,297.1499938964844,293.1499938964844,0.0059840157628059,-456.0814208984375,298.7931213378906,0.4929434955120086,0.050000000745058,0.0488946177065372,293.10479736328125,297.1499938964844,293.1499938964844,0.1842842251062393,-2909.482177734375,304.1424865722656,0.8731202483177185,0.262882798910141,0.184437483549118,293.1461181640625,297.1499938964844,293.1499938964844,0.3038520812988281,-5868.63671875,304.1058654785156,0.9990000128746032,0.4257455170154571,0.3730737566947937,293.2193603515625,297.1499938964844,293.1499938964844,0.0041314102709293,-1555.9161376953125,296.6466979980469,0.4929434955120086,0.050000000745058,0.2319350093603134,291.0925598144531,291.1499938964844,258.57330322265625,257.5212707519531,279.098876953125,293.2194519042969,291.0905456542969,1.0,0.2627219259738922,0.6791999936103821,0.6791999936103821,1.0,1.0,-1.2130672931671145,0.4947084486484527,0.7183588743209839,0.2026579529047012,0.0,0.0,0.6641179919242859,47.83046340942383,46.0,-30.53984260559082,-14607.9052734375,200.03749084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297607421875,308.5376892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17821.609375,18000.0,0.0,0.0,0.324053406715393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605417370796204,0.7605492472648621,-7.542821094830288e-06,0.0,0.0003288730222266,0.0,0.0,67.98014068603516,0.0,0.0,0.0,0.4687076807022095,4.0,0.0,1.0
493680,293.11572265625,297.1499938964844,293.1499938964844,0.1237678155303001,-2720.894775390625,304.14508056640625,0.78697669506073,0.1905736327171325,0.1724480837583542,292.8977355957031,297.1499938964844,293.1499938964844,0.0059840157628059,-456.0814208984375,298.7931213378906,0.4929434955120086,0.050000000745058,0.0488946177065372,293.10479736328125,297.1499938964844,293.1499938964844,0.1842842251062393,-2909.482177734375,304.1424865722656,0.8731202483177185,0.262882798910141,0.184437483549118,293.1461181640625,297.1499938964844,293.1499938964844,0.3038520812988281,-5868.63671875,304.1058654785156,0.9990000128746032,0.4257455170154571,0.3730737566947937,293.2193603515625,297.1499938964844,293.1499938964844,0.0041314102709293,-1555.9161376953125,296.6466979980469,0.4929434955120086,0.050000000745058,0.2319350093603134,291.0925598144531,291.1499938964844,258.57330322265625,257.5212707519531,279.098876953125,293.2194519042969,291.0905456542969,1.0,0.2627219259738922,0.6791999936103821,0.6791999936103821,1.0,1.0,-1.2130672931671145,0.4947084486484527,0.7183588743209839,0.2026579529047012,0.0,0.0,0.6641179919242859,47.83046340942383,46.0,-30.53984260559082,-14607.9052734375,200.03749084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297607421875,308.5376892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17821.609375,18000.0,0.0,0.0,0.324053406715393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605417370796204,0.7605492472648621,-7.542821094830288e-06,0.0,0.0003288730222266,0.0,0.0,67.98014068603516,0.0,0.0,0.0,0.4687076807022095,4.0,0.0,1.0
493740,293.1151428222656,297.1499938964844,293.1499938964844,0.1245699450373649,-2735.01318359375,304.1454162597656,0.7894254922866821,0.1915556341409683,0.1733034253120422,292.8910827636719,297.1499938964844,293.1499938964844,0.0060867331922054,-462.4871215820313,298.89776611328125,0.4936203062534332,0.050000000745058,0.0488825589418411,293.10284423828125,297.1499938964844,293.1499938964844,0.1856406480073928,-2926.49267578125,304.14276123046875,0.8759933114051819,0.2644214928150177,0.1854742169380188,293.1670837402344,297.1499938964844,293.1499938964844,0.3032774627208709,-5853.33447265625,304.1221618652344,0.9990000128746032,0.4215541481971741,0.3715420961380005,293.2173767089844,297.1499938964844,293.1499938964844,0.004118456505239,-1551.4384765625,296.62548828125,0.4936203062534332,0.050000000745058,0.2318778038024902,291.088134765625,291.1499938964844,258.5315246582031,257.4833374023437,279.1105651855469,293.217529296875,291.09014892578125,1.0,0.2618478536605835,0.6758280396461487,0.6758280396461487,1.0,1.0,-1.2134268283843994,0.4938034415245056,0.7196233868598938,0.201806828379631,0.0,0.0,0.673200786113739,47.53305816650391,34.0,0.9276943206787108,-14665.3427734375,199.542221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00311279296875,308.5161437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17797.712890625,18000.0,0.0,0.0,0.3256551325321197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815628051757812,0.781570553779602,-7.734267455816735e-06,0.0,0.0003304985584691,0.0,0.0,72.1357650756836,0.0,0.0,0.0,0.477400004863739,4.0,0.0,1.0
493800,293.1151428222656,297.1499938964844,293.1499938964844,0.1245699450373649,-2735.01318359375,304.1454162597656,0.7894254922866821,0.1915556341409683,0.1733034253120422,292.8910827636719,297.1499938964844,293.1499938964844,0.0060867331922054,-462.4871215820313,298.89776611328125,0.4936203062534332,0.050000000745058,0.0488825589418411,293.10284423828125,297.1499938964844,293.1499938964844,0.1856406480073928,-2926.49267578125,304.14276123046875,0.8759933114051819,0.2644214928150177,0.1854742169380188,293.1670837402344,297.1499938964844,293.1499938964844,0.3032774627208709,-5853.33447265625,304.1221618652344,0.9990000128746032,0.4215541481971741,0.3715420961380005,293.2173767089844,297.1499938964844,293.1499938964844,0.004118456505239,-1551.4384765625,296.62548828125,0.4936203062534332,0.050000000745058,0.2318778038024902,291.088134765625,291.1499938964844,258.5315246582031,257.4833374023437,279.1105651855469,293.217529296875,291.09014892578125,1.0,0.2618478536605835,0.6758280396461487,0.6758280396461487,1.0,1.0,-1.2134268283843994,0.4938034415245056,0.7196233868598938,0.201806828379631,0.0,0.0,0.673200786113739,47.53305816650391,34.0,0.9276943206787108,-14665.3427734375,199.542221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00311279296875,308.5161437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17797.712890625,18000.0,0.0,0.0,0.3256551325321197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815628051757812,0.781570553779602,-7.734267455816735e-06,0.0,0.0003304985584691,0.0,0.0,72.1357650756836,0.0,0.0,0.0,0.477400004863739,4.0,0.0,1.0
493860,293.1144104003906,297.1499938964844,293.1499938964844,0.1249442100524902,-2740.905517578125,304.1463317871094,0.8002090454101562,0.1925897449254989,0.1741264909505844,292.8843688964844,297.1499938964844,293.1499938964844,0.0061686276458203,-466.8412170410156,299.0198669433594,0.4994162917137146,0.050000000745058,0.0487847179174423,293.1011962890625,297.1499938964844,293.1499938964844,0.1863552778959274,-2934.78173828125,304.1440124511719,0.888075053691864,0.2659540474414825,0.1864765286445617,293.16436767578125,297.1499938964844,293.1499938964844,0.2908459007740021,-5651.3115234375,304.1523742675781,0.9990000128746032,0.4216177463531494,0.3588351309299469,293.21490478515625,297.1499938964844,293.1499938964844,0.0040925899520516,-1540.1756591796875,296.6282043457031,0.4994162917137146,0.050000000745058,0.2314136922359466,291.12158203125,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,293.215087890625,291.1260986328125,1.0,0.2564678192138672,0.6736630797386169,0.6736630797386169,1.0,1.0,-1.199696063995361,0.4871827661991119,0.712513267993927,0.1979309320449829,0.0,0.0,0.6750875115394592,44.85728454589844,37.0,41.441707611083984,-14582.1171875,189.5658569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100952148437,308.511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.59765625,18000.0,0.0,0.0,0.3273799419403076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7926691770553589,0.7926770448684692,-7.866193300287705e-06,0.0,0.0003322490374557,0.0,0.0,74.61222839355469,0.0,0.0,0.0,0.4821771681308746,4.0,0.0,1.0
493920,293.1144104003906,297.1499938964844,293.1499938964844,0.1249442100524902,-2740.905517578125,304.1463317871094,0.8002090454101562,0.1925897449254989,0.1741264909505844,292.8843688964844,297.1499938964844,293.1499938964844,0.0061686276458203,-466.8412170410156,299.0198669433594,0.4994162917137146,0.050000000745058,0.0487847179174423,293.1011962890625,297.1499938964844,293.1499938964844,0.1863552778959274,-2934.78173828125,304.1440124511719,0.888075053691864,0.2659540474414825,0.1864765286445617,293.16436767578125,297.1499938964844,293.1499938964844,0.2908459007740021,-5651.3115234375,304.1523742675781,0.9990000128746032,0.4216177463531494,0.3588351309299469,293.21490478515625,297.1499938964844,293.1499938964844,0.0040925899520516,-1540.1756591796875,296.6282043457031,0.4994162917137146,0.050000000745058,0.2314136922359466,291.12158203125,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,293.215087890625,291.1260986328125,1.0,0.2564678192138672,0.6736630797386169,0.6736630797386169,1.0,1.0,-1.199696063995361,0.4871827661991119,0.712513267993927,0.1979309320449829,0.0,0.0,0.6750875115394592,44.85728454589844,37.0,41.441707611083984,-14582.1171875,189.5658569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100952148437,308.511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.59765625,18000.0,0.0,0.0,0.3273799419403076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7926691770553589,0.7926770448684692,-7.866193300287705e-06,0.0,0.0003322490374557,0.0,0.0,74.61222839355469,0.0,0.0,0.0,0.4821771681308746,4.0,0.0,1.0
493980,293.1137390136719,297.1499938964844,293.1499938964844,0.1253233700990677,-2746.899169921875,304.1468811035156,0.8080800771713257,0.1936291307210922,0.1750018745660781,292.87774658203125,297.1499938964844,293.1499938964844,0.0062546133995056,-471.34912109375,299.14532470703125,0.5034732222557068,0.050000000745058,0.0487218983471393,293.10015869140625,297.1499938964844,293.1499938964844,0.1869739443063736,-2941.88916015625,304.1449279785156,0.8969340324401855,0.2673983573913574,0.1874526739120483,293.14306640625,297.1499938964844,293.1499938964844,0.2819174826145172,-5508.62158203125,304.1659240722656,0.9990000128746032,0.425559788942337,0.3504310250282287,293.2119140625,297.1499938964844,293.1499938964844,0.0040688086301088,-1529.5325927734375,296.6361389160156,0.5034732222557068,0.050000000745058,0.2311157137155532,291.159912109375,291.1499938964844,258.4502868652344,257.40887451171875,279.12762451171875,293.2121276855469,291.16217041015625,1.0,0.2535307705402374,0.6717323660850525,0.6717323660850525,1.0,1.0,-1.1913914680480957,0.4830231070518493,0.7083683013916016,0.1953321397304535,0.0,0.0,0.6709427237510681,43.14546203613281,40.0,42.20221328735352,-14490.958984375,183.44235229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88543701171875,308.4950561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.80078125,18000.0,0.0,0.0,0.3286550045013428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7887797355651855,0.7887876033782959,-7.86032251198776e-06,0.0,0.0003335430519655,0.0,0.0,74.02789306640625,0.0,0.0,0.0,0.4807773530483246,4.0,0.0,1.0
494040,293.1137390136719,297.1499938964844,293.1499938964844,0.1253233700990677,-2746.899169921875,304.1468811035156,0.8080800771713257,0.1936291307210922,0.1750018745660781,292.87774658203125,297.1499938964844,293.1499938964844,0.0062546133995056,-471.34912109375,299.14532470703125,0.5034732222557068,0.050000000745058,0.0487218983471393,293.10015869140625,297.1499938964844,293.1499938964844,0.1869739443063736,-2941.88916015625,304.1449279785156,0.8969340324401855,0.2673983573913574,0.1874526739120483,293.14306640625,297.1499938964844,293.1499938964844,0.2819174826145172,-5508.62158203125,304.1659240722656,0.9990000128746032,0.425559788942337,0.3504310250282287,293.2119140625,297.1499938964844,293.1499938964844,0.0040688086301088,-1529.5325927734375,296.6361389160156,0.5034732222557068,0.050000000745058,0.2311157137155532,291.159912109375,291.1499938964844,258.4502868652344,257.40887451171875,279.12762451171875,293.2121276855469,291.16217041015625,1.0,0.2535307705402374,0.6717323660850525,0.6717323660850525,1.0,1.0,-1.1913914680480957,0.4830231070518493,0.7083683013916016,0.1953321397304535,0.0,0.0,0.6709427237510681,43.14546203613281,40.0,42.20221328735352,-14490.958984375,183.44235229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88543701171875,308.4950561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.80078125,18000.0,0.0,0.0,0.3286550045013428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7887797355651855,0.7887876033782959,-7.86032251198776e-06,0.0,0.0003335430519655,0.0,0.0,74.02789306640625,0.0,0.0,0.0,0.4807773530483246,4.0,0.0,1.0
494100,293.1134033203125,297.1499938964844,293.1499938964844,0.1256367713212967,-2752.28857421875,304.1468811035156,0.8105458617210388,0.1941493600606918,0.1754515022039413,292.8744506835937,297.1499938964844,293.1499938964844,0.006304451264441,-474.1844177246094,299.2045288085937,0.5046303272247314,0.050000000745058,0.0487048178911209,293.0996398925781,297.1499938964844,293.1499938964844,0.1874541640281677,-2947.796875,304.1449890136719,0.8997897505760193,0.268131822347641,0.1879422664642334,293.13189697265625,297.1499938964844,293.1499938964844,0.279426246881485,-5469.4814453125,304.16754150390625,0.9990000128746032,0.4278439581394195,0.3481113910675049,293.210205078125,297.1499938964844,293.1499938964844,0.0040608164854347,-1526.2261962890625,296.6348876953125,0.5046303272247314,0.050000000745058,0.2310346961021423,291.16827392578125,291.1499938964844,258.430419921875,257.3905029296875,279.1287841796875,293.2104187011719,291.16943359375,1.0,0.2527576088905334,0.6707608699798584,0.6707608699798584,1.0,1.0,-1.1896156072616575,0.4819560050964355,0.7076596617698669,0.194608449935913,0.0,0.0,0.6688525676727295,42.68730926513672,40.0,30.84057235717773,-14459.28515625,181.95655822753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89324951171875,308.4886779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18076.3671875,18000.0,0.0,0.0,0.3290998637676239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844880223274231,0.7844958305358887,-7.825103239156306e-06,0.0,0.0003339945396874,0.0,0.0,73.18223571777344,0.0,0.0,0.0,0.479049801826477,4.0,0.0,1.0
494160,293.1131286621094,297.1499938964844,293.1499938964844,0.1260028183460235,-2758.681640625,304.14678955078125,0.8122765421867371,0.1946714073419571,0.1759093105792999,292.87109375,297.1499938964844,293.1499938964844,0.0063576875254511,-477.2803955078125,299.2626647949219,0.5053208470344543,0.050000000745058,0.048694796860218,293.0990295410156,297.1499938964844,293.1499938964844,0.1880280524492263,-2954.9599609375,304.14483642578125,0.9018492102622986,0.2688870728015899,0.1884533315896988,293.12176513671875,297.1499938964844,293.1499938964844,0.2779156863689422,-5446.2509765625,304.16705322265625,0.9990000128746032,0.4300631284713745,0.3467434644699096,293.2083435058594,297.1499938964844,293.1499938964844,0.0040548564866185,-1523.8892822265625,296.6317443847656,0.5053208470344543,0.050000000745058,0.2309871464967727,291.1722106933594,291.1499938964844,258.41070556640625,257.3722229003906,279.1293029785156,293.2085876464844,291.1726379394531,1.0,0.2523863315582275,0.6697676181793213,0.6697676181793213,1.0,1.0,-1.1890666484832764,0.4814068675041199,0.7076597809791565,0.1941670626401901,0.0,0.0,0.666952908039093,42.425575256347656,43.0,19.53724670410156,-14440.046875,181.2553558349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9098205566406,308.4869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18083.31640625,18000.0,0.0,0.0,0.3294318616390228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7801796197891235,0.7801874279975891,-7.78573848947417e-06,0.0,0.0003343314456287,0.0,0.0,72.31088256835938,0.0,0.0,0.0,0.4772700369358063,4.0,0.0,1.0
494220,293.1125793457031,297.1499938964844,293.1499938964844,0.1268585473299026,-2773.8017578125,304.1464233398437,0.8138322830200195,0.1957179903984069,0.1768457740545272,292.8643798828125,297.1499938964844,293.1499938964844,0.0064733070321381,-484.12548828125,299.3771057128906,0.5054299235343933,0.050000000745058,0.0486932136118412,293.0977783203125,297.1499938964844,293.1499938964844,0.1893893033266067,-2972.11572265625,304.144287109375,0.903800368309021,0.2704320549964905,0.1895207166671753,293.1065368652344,297.1499938964844,293.1499938964844,0.2774985730648041,-5441.69677734375,304.1619567871094,0.9990000128746032,0.4338825941085815,0.34652841091156,293.204345703125,297.1499938964844,293.1499938964844,0.0040476266294717,-1521.4410400390625,296.6214904785156,0.5054299235343933,0.050000000745058,0.2309796512126922,291.1703491210937,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,293.20458984375,291.16961669921875,1.0,0.2527030110359192,0.6676867604255676,0.6676867604255676,1.0,1.0,-1.1912012100219729,0.481656938791275,0.7095442414283752,0.1940125077962875,0.0,0.0,0.6642263531684875,42.41609573364258,46.0,0.0728474780917167,-14436.8291015625,181.9059295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561462402344,308.4926452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18068.169921875,18000.0,0.0,0.0,0.3298385143280029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7728998064994812,0.772907555103302,-7.713657396379858e-06,0.0,0.0003347441670484,0.0,0.0,70.81371307373047,0.0,0.0,0.0,0.4742213487625122,4.0,0.0,1.0
494280,293.1125793457031,297.1499938964844,293.1499938964844,0.1268585473299026,-2773.8017578125,304.1464233398437,0.8138322830200195,0.1957179903984069,0.1768457740545272,292.8643798828125,297.1499938964844,293.1499938964844,0.0064733070321381,-484.12548828125,299.3771057128906,0.5054299235343933,0.050000000745058,0.0486932136118412,293.0977783203125,297.1499938964844,293.1499938964844,0.1893893033266067,-2972.11572265625,304.144287109375,0.903800368309021,0.2704320549964905,0.1895207166671753,293.1065368652344,297.1499938964844,293.1499938964844,0.2774985730648041,-5441.69677734375,304.1619567871094,0.9990000128746032,0.4338825941085815,0.34652841091156,293.204345703125,297.1499938964844,293.1499938964844,0.0040476266294717,-1521.4410400390625,296.6214904785156,0.5054299235343933,0.050000000745058,0.2309796512126922,291.1703491210937,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,293.20458984375,291.16961669921875,1.0,0.2527030110359192,0.6676867604255676,0.6676867604255676,1.0,1.0,-1.1912012100219729,0.481656938791275,0.7095442414283752,0.1940125077962875,0.0,0.0,0.6642263531684875,42.41609573364258,46.0,0.0728474780917167,-14436.8291015625,181.9059295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561462402344,308.4926452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18068.169921875,18000.0,0.0,0.0,0.3298385143280029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7728998064994812,0.772907555103302,-7.713657396379858e-06,0.0,0.0003347441670484,0.0,0.0,70.81371307373047,0.0,0.0,0.0,0.4742213487625122,4.0,0.0,1.0
494340,293.1120910644531,297.1499938964844,293.1499938964844,0.1278301924467086,-2791.081298828125,304.14599609375,0.8132791519165039,0.1967597901821136,0.1777998358011245,292.85760498046875,297.1499938964844,293.1499938964844,0.0065996255725622,-491.663818359375,299.49078369140625,0.5041175484657288,0.050000000745058,0.0487123094499111,293.0966186523437,297.1499938964844,293.1499938964844,0.1909433305263519,-2991.785400390625,304.14361572265625,0.903265118598938,0.2719939351081848,0.190620481967926,293.0991516113281,297.1499938964844,293.1499938964844,0.2800187468528747,-5483.86376953125,304.1537475585937,0.9990000128746032,0.4364973902702331,0.3491348326206207,293.20025634765625,297.1499938964844,293.1499938964844,0.0040451693348586,-1521.20361328125,296.60772705078125,0.5041175484657288,0.050000000745058,0.2310702204704284,291.1594543457031,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.20050048828125,291.1580810546875,1.0,0.2542001605033874,0.665466845035553,0.665466845035553,1.0,1.0,-1.1969252824783323,0.4833861291408539,0.713539183139801,0.1946492493152618,0.0,0.0,0.6636101007461548,42.98221969604492,49.0,-13.161959648132324,-14477.650390625,184.862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0006408691406,308.5038452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.501953125,18000.0,0.0,0.0,0.3300753831863403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.769398033618927,0.769405722618103,-7.671889761695638e-06,0.0,0.000334984564688,0.0,0.0,70.05062103271484,0.0,0.0,0.0,0.4727107882499695,4.0,0.0,1.0
494400,293.1120910644531,297.1499938964844,293.1499938964844,0.1278301924467086,-2791.081298828125,304.14599609375,0.8132791519165039,0.1967597901821136,0.1777998358011245,292.85760498046875,297.1499938964844,293.1499938964844,0.0065996255725622,-491.663818359375,299.49078369140625,0.5041175484657288,0.050000000745058,0.0487123094499111,293.0966186523437,297.1499938964844,293.1499938964844,0.1909433305263519,-2991.785400390625,304.14361572265625,0.903265118598938,0.2719939351081848,0.190620481967926,293.0991516113281,297.1499938964844,293.1499938964844,0.2800187468528747,-5483.86376953125,304.1537475585937,0.9990000128746032,0.4364973902702331,0.3491348326206207,293.20025634765625,297.1499938964844,293.1499938964844,0.0040451693348586,-1521.20361328125,296.60772705078125,0.5041175484657288,0.050000000745058,0.2310702204704284,291.1594543457031,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.20050048828125,291.1580810546875,1.0,0.2542001605033874,0.665466845035553,0.665466845035553,1.0,1.0,-1.1969252824783323,0.4833861291408539,0.713539183139801,0.1946492493152618,0.0,0.0,0.6636101007461548,42.98221969604492,49.0,-13.161959648132324,-14477.650390625,184.862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0006408691406,308.5038452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.501953125,18000.0,0.0,0.0,0.3300753831863403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.769398033618927,0.769405722618103,-7.671889761695638e-06,0.0,0.000334984564688,0.0,0.0,70.05062103271484,0.0,0.0,0.0,0.4727107882499695,4.0,0.0,1.0
494460,293.1117858886719,297.1499938964844,293.1499938964844,0.1288600713014602,-2809.412841796875,304.1456298828125,0.8110384941101074,0.1977865844964981,0.1787588447332382,292.8509216308594,297.1499938964844,293.1499938964844,0.0067350608296692,-499.7015075683594,299.605224609375,0.5017175674438477,0.050000000745058,0.0487484633922576,293.0956115722656,297.1499938964844,293.1499938964844,0.1925973296165466,-3012.708984375,304.1429748535156,0.9007647037506104,0.2735517621040344,0.1917331963777542,293.0996398925781,297.1499938964844,293.1499938964844,0.2849148511886596,-5563.14990234375,304.1443176269531,0.9990000128746032,0.4377012550830841,0.3540156781673431,293.1962890625,297.1499938964844,293.1499938964844,0.0040458315052092,-1522.334228515625,296.5923156738281,0.5017175674438477,0.050000000745058,0.2312417328357696,291.14404296875,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.196533203125,291.14239501953125,1.0,0.2566475570201874,0.663116991519928,0.663116991519928,1.0,1.0,-1.2055188417434692,0.4862841665744781,0.7192347049713135,0.19590525329113,0.0,0.0,0.6653884649276733,44.02256393432617,52.0,-20.294872283935547,-14556.5205078125,189.73733520507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252685546875,308.51226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.177734375,18000.0,0.0,0.0,0.33036869764328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7708809971809387,0.7708886861801147,-7.674379958189093e-06,0.0,0.0003352822386659,0.0,0.0,70.26701354980469,0.0,0.0,0.0,0.473259299993515,4.0,0.0,1.0
494520,293.1117858886719,297.1499938964844,293.1499938964844,0.1288600713014602,-2809.412841796875,304.1456298828125,0.8110384941101074,0.1977865844964981,0.1787588447332382,292.8509216308594,297.1499938964844,293.1499938964844,0.0067350608296692,-499.7015075683594,299.605224609375,0.5017175674438477,0.050000000745058,0.0487484633922576,293.0956115722656,297.1499938964844,293.1499938964844,0.1925973296165466,-3012.708984375,304.1429748535156,0.9007647037506104,0.2735517621040344,0.1917331963777542,293.0996398925781,297.1499938964844,293.1499938964844,0.2849148511886596,-5563.14990234375,304.1443176269531,0.9990000128746032,0.4377012550830841,0.3540156781673431,293.1962890625,297.1499938964844,293.1499938964844,0.0040458315052092,-1522.334228515625,296.5923156738281,0.5017175674438477,0.050000000745058,0.2312417328357696,291.14404296875,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.196533203125,291.14239501953125,1.0,0.2566475570201874,0.663116991519928,0.663116991519928,1.0,1.0,-1.2055188417434692,0.4862841665744781,0.7192347049713135,0.19590525329113,0.0,0.0,0.6653884649276733,44.02256393432617,52.0,-20.294872283935547,-14556.5205078125,189.73733520507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252685546875,308.51226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.177734375,18000.0,0.0,0.0,0.33036869764328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7708809971809387,0.7708886861801147,-7.674379958189093e-06,0.0,0.0003352822386659,0.0,0.0,70.26701354980469,0.0,0.0,0.0,0.473259299993515,4.0,0.0,1.0
494580,293.1116027832031,297.1499938964844,293.1499938964844,0.1299081295728683,-2828.03857421875,304.14532470703125,0.8074424266815186,0.1987904906272888,0.1797123849391937,292.8443908691406,297.1499938964844,293.1499938964844,0.0068781771697103,-508.0837097167969,299.72125244140625,0.4985363483428955,0.050000000745058,0.0487988926470279,293.0948181152344,297.1499938964844,293.1499938964844,0.1942893266677856,-3034.0576171875,304.1425170898437,0.8967642784118652,0.2750917971134186,0.1928461343050003,293.1073913574219,297.1499938964844,293.1499938964844,0.2917276918888092,-5671.70068359375,304.1348876953125,0.9990000128746032,0.4374178349971771,0.3607123792171478,293.192626953125,297.1499938964844,293.1499938964844,0.0040484489873051,-1524.2562255859375,296.5765380859375,0.4985363483428955,0.050000000745058,0.2314809411764145,291.1270446777344,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.1253662109375,1.0,0.2598552107810974,0.6606592535972595,0.6606592535972595,1.0,1.0,-1.2163844108581543,0.4900993108749389,0.7262850999832153,0.1976427286863327,0.0,0.0,0.669566810131073,45.45873260498047,55.0,-23.133563995361328,-14666.10546875,196.2377471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0186462402344,308.5107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.228515625,18000.0,0.0,0.0,0.3309366703033447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776424884796143,0.7776502370834351,-7.725986506557092e-06,0.0,0.0003358586400281,0.0,0.0,71.54289245605469,0.0,0.0,0.0,0.4760151505470276,4.0,0.0,1.0
494640,293.1116027832031,297.1499938964844,293.1499938964844,0.1299081295728683,-2828.03857421875,304.14532470703125,0.8074424266815186,0.1987904906272888,0.1797123849391937,292.8443908691406,297.1499938964844,293.1499938964844,0.0068781771697103,-508.0837097167969,299.72125244140625,0.4985363483428955,0.050000000745058,0.0487988926470279,293.0948181152344,297.1499938964844,293.1499938964844,0.1942893266677856,-3034.0576171875,304.1425170898437,0.8967642784118652,0.2750917971134186,0.1928461343050003,293.1073913574219,297.1499938964844,293.1499938964844,0.2917276918888092,-5671.70068359375,304.1348876953125,0.9990000128746032,0.4374178349971771,0.3607123792171478,293.192626953125,297.1499938964844,293.1499938964844,0.0040484489873051,-1524.2562255859375,296.5765380859375,0.4985363483428955,0.050000000745058,0.2314809411764145,291.1270446777344,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.1253662109375,1.0,0.2598552107810974,0.6606592535972595,0.6606592535972595,1.0,1.0,-1.2163844108581543,0.4900993108749389,0.7262850999832153,0.1976427286863327,0.0,0.0,0.669566810131073,45.45873260498047,55.0,-23.133563995361328,-14666.10546875,196.2377471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0186462402344,308.5107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.228515625,18000.0,0.0,0.0,0.3309366703033447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776424884796143,0.7776502370834351,-7.725986506557092e-06,0.0,0.0003358586400281,0.0,0.0,71.54289245605469,0.0,0.0,0.0,0.4760151505470276,4.0,0.0,1.0
494700,293.111572265625,297.1499938964844,293.1499938964844,0.130430981516838,-2837.313232421875,304.1452331542969,0.8052176833152771,0.1992824077606201,0.180184856057167,292.8412170410156,297.1499938964844,293.1499938964844,0.0069523872807621,-512.3750610351562,299.77996826171875,0.4967357516288757,0.050000000745058,0.0488287098705768,293.094482421875,297.1499938964844,293.1499938964844,0.1951369941234588,-3044.726318359375,304.142333984375,0.8943361639976501,0.275852233171463,0.1933998763561248,293.1137390136719,297.1499938964844,293.1499938964844,0.2957280576229095,-5734.8310546875,304.13037109375,0.9990000128746032,0.4367133378982544,0.3646142780780792,293.1909484863281,297.1499938964844,293.1499938964844,0.0040502501651644,-1525.3978271484375,296.5686950683594,0.4967357516288757,0.050000000745058,0.2316223829984665,291.1184997558594,291.1499938964844,258.23858642578125,257.2107238769531,279.1255187988281,293.1911315917969,291.1168212890625,1.0,0.2616918087005615,0.659398078918457,0.659398078918457,1.0,1.0,-1.22250497341156,0.4922824800014496,0.7302224636077881,0.198654904961586,0.0,0.0,0.6725168228149414,46.304195404052734,55.0,-23.50763320922852,-14730.2021484375,200.02017211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0019836425781,308.5048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.982421875,18000.0,0.0,0.0,0.3313817977905273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7829596400260925,0.7829674482345581,-7.77044078859035e-06,0.0,0.0003363103896845,0.0,0.0,72.58358001708984,0.0,0.0,0.0,0.478212833404541,4.0,0.0,1.0
494760,293.111572265625,297.1499938964844,293.1499938964844,0.1309502720832824,-2846.51123046875,304.1451416015625,0.8027710914611816,0.1997672319412231,0.1806536167860031,292.8381042480469,297.1499938964844,293.1499938964844,0.0070282253436744,-516.718994140625,299.83917236328125,0.4948289394378662,0.050000000745058,0.0488612800836563,293.09423828125,297.1499938964844,293.1499938964844,0.1959817856550216,-3055.34033203125,304.1421813964844,0.8916851282119751,0.2766077220439911,0.19395112991333,293.1216125488281,297.1499938964844,293.1499938964844,0.3000702559947967,-5802.943359375,304.12603759765625,0.9990000128746032,0.4356266558170318,0.3688288629055023,293.1893310546875,297.1499938964844,293.1499938964844,0.0040523051284253,-1526.62353515625,296.5610046386719,0.4948289394378662,0.050000000745058,0.2317768782377243,291.1100769042969,291.1499938964844,258.2198791503906,257.1930236816406,279.12506103515625,293.18951416015625,291.1084899902344,1.0,0.2636606693267822,0.6581192016601562,0.6581192016601562,1.0,1.0,-1.2290124893188477,0.4946197867393493,0.7343927025794983,0.1997466087341308,0.0,0.0,0.6760137677192688,47.22557830810547,58.0,-23.413782119750977,-14799.552734375,204.1251678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97613525390625,308.4952697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17873.185546875,18000.0,0.0,0.0,0.3319613337516784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.789533793926239,0.7895416021347046,-7.827382432878949e-06,0.0,0.0003368985489942,0.0,0.0,73.89705657958984,0.0,0.0,0.0,0.4809488356113434,4.0,0.0,1.0
494820,293.1116943359375,297.1499938964844,293.1499938964844,0.1319731771945953,-2864.58837890625,304.14508056640625,0.7974159121513367,0.2007157355546951,0.181578978896141,292.8321228027344,297.1499938964844,293.1499938964844,0.007184627931565,-525.5407104492188,299.9590759277344,0.4907780587673187,0.050000000745058,0.0489336661994457,293.093505859375,297.1499938964844,293.1499938964844,0.1976963728666305,-3076.8330078125,304.1419372558594,0.8859493136405945,0.278168112039566,0.1950795352458953,293.1418762207031,297.1499938964844,293.1499938964844,0.3096166253089905,-5951.38720703125,304.1181640625,0.9990000128746032,0.4322483241558075,0.3780269920825958,293.1863708496094,297.1499938964844,293.1499938964844,0.0040570623241364,-1529.267578125,296.54620361328125,0.4907780587673187,0.050000000745058,0.2321202456951141,291.0940246582031,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.1865539550781,291.0925598144531,1.0,0.2679314613342285,0.6555179357528687,0.6555179357528687,1.0,1.0,-1.243017077445984,0.4996860027313232,0.7433310747146606,0.2021296769380569,0.0,0.0,0.6845517158508301,49.26833724975586,46.0,-22.32418632507324,-14951.654296875,213.215560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8982238769531,308.4648742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17823.486328125,18000.0,0.0,0.0,0.3335830867290497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8062607049942017,0.8062686920166016,-7.978234862093814e-06,0.0,0.0003385444288142,0.0,0.0,77.346923828125,0.0,0.0,0.0,0.4879772365093231,4.0,0.0,1.0
494880,293.1116943359375,297.1499938964844,293.1499938964844,0.1319731771945953,-2864.58837890625,304.14508056640625,0.7974159121513367,0.2007157355546951,0.181578978896141,292.8321228027344,297.1499938964844,293.1499938964844,0.007184627931565,-525.5407104492188,299.9590759277344,0.4907780587673187,0.050000000745058,0.0489336661994457,293.093505859375,297.1499938964844,293.1499938964844,0.1976963728666305,-3076.8330078125,304.1419372558594,0.8859493136405945,0.278168112039566,0.1950795352458953,293.1418762207031,297.1499938964844,293.1499938964844,0.3096166253089905,-5951.38720703125,304.1181640625,0.9990000128746032,0.4322483241558075,0.3780269920825958,293.1863708496094,297.1499938964844,293.1499938964844,0.0040570623241364,-1529.267578125,296.54620361328125,0.4907780587673187,0.050000000745058,0.2321202456951141,291.0940246582031,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.1865539550781,291.0925598144531,1.0,0.2679314613342285,0.6555179357528687,0.6555179357528687,1.0,1.0,-1.243017077445984,0.4996860027313232,0.7433310747146606,0.2021296769380569,0.0,0.0,0.6845517158508301,49.26833724975586,46.0,-22.32418632507324,-14951.654296875,213.215560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8982238769531,308.4648742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17823.486328125,18000.0,0.0,0.0,0.3335830867290497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8062607049942017,0.8062686920166016,-7.978234862093814e-06,0.0,0.0003385444288142,0.0,0.0,77.346923828125,0.0,0.0,0.0,0.4879772365093231,4.0,0.0,1.0
