time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494940,293.1116943359375,297.1499938964844,293.1499938964844,0.1327250152826309,-2877.55029296875,304.1454772949219,0.8007691502571106,0.201688528060913,0.1824191063642501,292.82623291015625,297.1499938964844,293.1499938964844,0.0073241144418716,-532.8555908203125,300.0862121582031,0.4920278489589691,0.050000000745058,0.0489108487963676,293.0928955078125,297.1499938964844,293.1499938964844,0.1990510076284408,-3093.45947265625,304.14239501953125,0.8899350166320801,0.279723048210144,0.1961526423692703,293.1576843261719,297.1499938964844,293.1499938964844,0.3074516952037811,-5912.43896484375,304.13299560546875,0.9990000128746032,0.4292083978652954,0.3751577138900757,293.18341064453125,297.1499938964844,293.1499938964844,0.0040535721927881,-1527.9056396484375,296.54180908203125,0.4920278489589691,0.050000000745058,0.232012003660202,291.09405517578125,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,293.18359375,291.0964050292969,1.0,0.2665034830570221,0.6536643505096436,0.6536643505096436,1.0,1.0,-1.2417223453521729,0.4983875155448913,0.7433348298072815,0.2012552171945572,0.0,0.0,0.6925241947174072,48.67484664916992,34.0,6.948290824890137,-14999.2646484375,211.5117645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80633544921875,308.4622497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17812.09765625,18000.0,0.0,0.0,0.3356982469558716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255733847618103,0.8255815505981445,-8.167033229256049e-06,0.0,0.000340691069141,0.0,0.0,81.55767059326172,0.0,0.0,0.0,0.4961459338665008,4.0,0.0,1.0
495000,293.1116943359375,297.1499938964844,293.1499938964844,0.1327250152826309,-2877.55029296875,304.1454772949219,0.8007691502571106,0.201688528060913,0.1824191063642501,292.82623291015625,297.1499938964844,293.1499938964844,0.0073241144418716,-532.8555908203125,300.0862121582031,0.4920278489589691,0.050000000745058,0.0489108487963676,293.0928955078125,297.1499938964844,293.1499938964844,0.1990510076284408,-3093.45947265625,304.14239501953125,0.8899350166320801,0.279723048210144,0.1961526423692703,293.1576843261719,297.1499938964844,293.1499938964844,0.3074516952037811,-5912.43896484375,304.13299560546875,0.9990000128746032,0.4292083978652954,0.3751577138900757,293.18341064453125,297.1499938964844,293.1499938964844,0.0040535721927881,-1527.9056396484375,296.54180908203125,0.4920278489589691,0.050000000745058,0.232012003660202,291.09405517578125,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,293.18359375,291.0964050292969,1.0,0.2665034830570221,0.6536643505096436,0.6536643505096436,1.0,1.0,-1.2417223453521729,0.4983875155448913,0.7433348298072815,0.2012552171945572,0.0,0.0,0.6925241947174072,48.67484664916992,34.0,6.948290824890137,-14999.2646484375,211.5117645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80633544921875,308.4622497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17812.09765625,18000.0,0.0,0.0,0.3356982469558716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255733847618103,0.8255815505981445,-8.167033229256049e-06,0.0,0.000340691069141,0.0,0.0,81.55767059326172,0.0,0.0,0.0,0.4961459338665008,4.0,0.0,1.0
495060,293.1116027832031,297.1499938964844,293.1499938964844,0.1329369693994522,-2880.80517578125,304.1460876464844,0.8067662119865417,0.2022896111011505,0.1829005777835846,292.8226928710937,297.1499938964844,293.1499938964844,0.0073937964625656,-536.0182495117188,300.1694030761719,0.495189368724823,0.050000000745058,0.0488549694418907,293.0927124023437,297.1499938964844,293.1499938964844,0.1994701474905014,-3098.203857421875,304.1432800292969,0.8967471718788147,0.2806258201599121,0.1967450678348541,293.1565246582031,297.1499938964844,293.1499938964844,0.3003829717636108,-5798.35595703125,304.1493225097656,0.9990000128746032,0.4293100237846374,0.3680256605148315,293.1815795898437,297.1499938964844,293.1499938964844,0.0040448936633765,-1523.627685546875,296.5512084960937,0.495189368724823,0.050000000745058,0.2317469418048858,291.1134948730469,291.1499938964844,258.1231384277344,257.10113525390625,279.1334228515625,293.1817626953125,291.11749267578125,1.0,0.2634841203689575,0.6529579162597656,0.6529579162597656,1.0,1.0,-1.2340683937072754,0.4948156177997589,0.7392528653144836,0.1992434412240982,0.0,0.0,0.6937309503555298,47.14681243896485,34.0,32.09710693359375,-14961.9814453125,205.6717224121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688903808594,308.4725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.755859375,18000.0,0.0,0.0,0.3369470536708832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8325884938240051,0.8325967788696289,-8.25251845526509e-06,0.0,0.000341958424542,0.0,0.0,83.2476806640625,0.0,0.0,0.0,0.4991883933544159,4.0,0.0,1.0
495120,293.11151123046875,297.1499938964844,293.1499938964844,0.1330171376466751,-2881.83251953125,304.1465148925781,0.8120914101600647,0.202697068452835,0.1832144856452942,292.8203430175781,297.1499938964844,293.1499938964844,0.0074364077299833,-537.7953491210938,300.2265930175781,0.4982175529003143,0.050000000745058,0.0488040037453174,293.0926208496094,297.1499938964844,293.1499938964844,0.1996482163667678,-3100.0400390625,304.1439514160156,0.9029655456542968,0.2812264859676361,0.1971257925033569,293.150390625,297.1499938964844,293.1499938964844,0.2937085032463074,-5691.47900390625,304.1617736816406,0.9990000128746032,0.4304376244544983,0.3613969683647156,293.1802673339844,297.1499938964844,293.1499938964844,0.0040372717194259,-1519.8529052734375,296.56060791015625,0.4982175529003143,0.050000000745058,0.2315051853656768,291.1312255859375,291.1499938964844,258.1083068847656,257.0870056152344,279.1363525390625,293.18048095703125,291.13604736328125,1.0,0.2606915235519409,0.6526452898979187,0.6526452898979187,1.0,1.0,-1.2265962362289429,0.4914820194244385,0.7351141571998596,0.1974066495895385,0.0,0.0,0.6928803324699402,45.74600982666016,37.0,46.69407653808594,-14910.044921875,200.222396850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7582092285156,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17939.2890625,18000.0,0.0,0.0,0.3376733958721161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8340362906455994,0.8340445756912231,-8.281087502837181e-06,0.0,0.0003426955663599,0.0,0.0,83.68152618408203,0.0,0.0,0.0,0.4998683333396911,4.0,0.0,1.0
495180,293.1114196777344,297.1499938964844,293.1499938964844,0.1332976371049881,-2885.9345703125,304.1471862792969,0.8199931383132935,0.203692078590393,0.184047982096672,292.81463623046875,297.1499938964844,293.1499938964844,0.0075552039779722,-542.9400634765625,300.3691711425781,0.5026208758354187,0.050000000745058,0.0487345457077026,293.0926513671875,297.1499938964844,293.1499938964844,0.2001671642065048,-3105.7080078125,304.14508056640625,0.9131063222885132,0.2826714217662811,0.1980960220098495,293.125,297.1499938964844,293.1499938964844,0.28372922539711,-5533.4326171875,304.1739501953125,0.9990000128746032,0.4355656206607818,0.3521604537963867,293.1769104003906,297.1499938964844,293.1499938964844,0.0040225279517471,-1512.232177734375,296.5839538574219,0.5026208758354187,0.050000000745058,0.2311757057905197,291.1733093261719,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,293.1771240234375,291.1758728027344,1.0,0.2574144601821899,0.6515932083129883,0.6515932083129883,1.0,1.0,-1.217188835144043,0.4870734214782715,0.7301154732704163,0.1948040425777435,0.0,0.0,0.6867002844810486,43.84748458862305,40.0,47.45991516113281,-14815.1650390625,193.1678924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78253173828125,308.4980773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18093.767578125,18000.0,0.0,0.0,0.3389689326286316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8262977600097656,0.8263059854507446,-8.237999281845987e-06,0.0,0.0003440103901084,0.0,0.0,82.19668579101562,0.0,0.0,0.0,0.4967815279960632,4.0,0.0,1.0
495240,293.1114196777344,297.1499938964844,293.1499938964844,0.1332976371049881,-2885.9345703125,304.1471862792969,0.8199931383132935,0.203692078590393,0.184047982096672,292.81463623046875,297.1499938964844,293.1499938964844,0.0075552039779722,-542.9400634765625,300.3691711425781,0.5026208758354187,0.050000000745058,0.0487345457077026,293.0926513671875,297.1499938964844,293.1499938964844,0.2001671642065048,-3105.7080078125,304.14508056640625,0.9131063222885132,0.2826714217662811,0.1980960220098495,293.125,297.1499938964844,293.1499938964844,0.28372922539711,-5533.4326171875,304.1739501953125,0.9990000128746032,0.4355656206607818,0.3521604537963867,293.1769104003906,297.1499938964844,293.1499938964844,0.0040225279517471,-1512.232177734375,296.5839538574219,0.5026208758354187,0.050000000745058,0.2311757057905197,291.1733093261719,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,293.1771240234375,291.1758728027344,1.0,0.2574144601821899,0.6515932083129883,0.6515932083129883,1.0,1.0,-1.217188835144043,0.4870734214782715,0.7301154732704163,0.1948040425777435,0.0,0.0,0.6867002844810486,43.84748458862305,40.0,47.45991516113281,-14815.1650390625,193.1678924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78253173828125,308.4980773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18093.767578125,18000.0,0.0,0.0,0.3389689326286316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8262977600097656,0.8263059854507446,-8.237999281845987e-06,0.0,0.0003440103901084,0.0,0.0,82.19668579101562,0.0,0.0,0.0,0.4967815279960632,4.0,0.0,1.0
495300,293.11138916015625,297.1499938964844,293.1499938964844,0.1335655450820922,-2890.42724609375,304.147216796875,0.8225372433662415,0.2041835039854049,0.1844711154699325,292.8117980957031,297.1499938964844,293.1499938964844,0.0076237833127379,-546.166748046875,300.43768310546875,0.5039400458335876,0.050000000745058,0.0487147942185401,293.09283447265625,297.1499938964844,293.1499938964844,0.2005939185619354,-3110.82861328125,304.1451721191406,0.9165802597999572,0.2833628952503204,0.1985682547092437,293.1118469238281,297.1499938964844,293.1499938964844,0.2807960510253906,-5487.7578125,304.1748962402344,0.9990000128746032,0.4384639263153076,0.3494897484779358,293.17510986328125,297.1499938964844,293.1499938964844,0.0040189353749156,-1510.398681640625,296.590087890625,0.5039400458335876,0.050000000745058,0.2310820072889328,291.1834411621094,291.1499938964844,258.0525207519531,257.03387451171875,279.1380920410156,293.1753234863281,291.1849060058594,1.0,0.2564934492111206,0.6509907841682434,0.6509907841682434,1.0,1.0,-1.2149206399917605,0.485876053571701,0.7290445566177368,0.1940601170063018,0.0,0.0,0.6834259033203125,43.31412887573242,40.0,35.72594451904297,-14780.1796875,191.3253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81500244140625,308.5059509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18126.13671875,18000.0,0.0,0.0,0.3393481373786926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8195898532867432,0.8195980191230774,-8.178276402759366e-06,0.0,0.0003443952300585,0.0,0.0,80.75700378417969,0.0,0.0,0.0,0.4939973056316376,4.0,0.0,1.0
495360,293.11138916015625,297.1499938964844,293.1499938964844,0.1338917464017868,-2896.0224609375,304.1471252441406,0.8243586421012878,0.2046729326248169,0.1848991811275482,292.8089599609375,297.1499938964844,293.1499938964844,0.0076971831731498,-549.7027587890625,300.50518798828125,0.5047754645347595,0.050000000745058,0.0487025305628776,293.0929260253906,297.1499938964844,293.1499938964844,0.2011071890592575,-3117.108642578125,304.1451110839844,0.919114351272583,0.284069299697876,0.1990451961755752,293.09991455078125,297.1499938964844,293.1499938964844,0.2789116203784942,-5459.00634765625,304.1737670898437,0.9990000128746032,0.4412913024425506,0.3478216528892517,293.1731872558594,297.1499938964844,293.1499938964844,0.0040174000896513,-1509.570556640625,296.5939636230469,0.5047754645347595,0.050000000745058,0.231023833155632,291.1886901855469,291.1499938964844,258.03387451171875,257.01611328125,279.1375732421875,293.17340087890625,291.1893005371094,1.0,0.2559910416603088,0.6503304243087769,0.6503304243087769,1.0,1.0,-1.2139190435409546,0.4851972460746765,0.7287217974662781,0.1935899704694748,0.0,0.0,0.6802960634231567,42.98907470703125,43.0,23.5495719909668,-14756.56640625,190.32899475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85626220703125,308.51739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18137.6875,18000.0,0.0,0.0,0.3395651280879974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8126296997070312,0.8126378059387207,-8.11190238891868e-06,0.0,0.0003446154296398,0.0,0.0,79.24691009521484,0.0,0.0,0.0,0.4910669028759002,4.0,0.0,1.0
495420,293.1114196777344,297.1499938964844,293.1499938964844,0.1346857696771621,-2909.869384765625,304.1467590332031,0.8260847330093384,0.2056450098752975,0.1857679039239883,292.80328369140625,297.1499938964844,293.1499938964844,0.0078573236241936,-557.564453125,300.6385803222656,0.5051332712173462,0.050000000745058,0.0486973263323307,293.09295654296875,297.1499938964844,293.1499938964844,0.2023795843124389,-3132.903564453125,304.1446228027344,0.9216154217720032,0.2855109870433807,0.2000394165515899,293.0816650390625,297.1499938964844,293.1499938964844,0.277904748916626,-5445.775390625,304.1674194335937,0.9990000128746032,0.4462784826755523,0.3471124768257141,293.1690979003906,297.1499938964844,293.1499938964844,0.0040192636661231,-1510.3172607421875,296.59674072265625,0.5051332712173462,0.050000000745058,0.230999156832695,291.1878662109375,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1693420410156,291.1871337890625,1.0,0.2560834884643554,0.6488276124000549,0.6488276124000549,1.0,1.0,-1.2152663469314575,0.4851955771446228,0.7300707697868347,0.1933586299419403,0.0,0.0,0.6751452088356018,42.87744903564453,46.0,1.6423959732055664,-14742.8701171875,190.5360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508361816406,308.5466613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18124.80859375,18000.0,0.0,0.0,0.3396057486534118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998325228691101,0.79984050989151,-7.983684554346837e-06,0.0,0.0003446566697675,0.0,0.0,76.46977233886719,0.0,0.0,0.0,0.4856442511081695,4.0,0.0,1.0
495480,293.1114196777344,297.1499938964844,293.1499938964844,0.1346857696771621,-2909.869384765625,304.1467590332031,0.8260847330093384,0.2056450098752975,0.1857679039239883,292.80328369140625,297.1499938964844,293.1499938964844,0.0078573236241936,-557.564453125,300.6385803222656,0.5051332712173462,0.050000000745058,0.0486973263323307,293.09295654296875,297.1499938964844,293.1499938964844,0.2023795843124389,-3132.903564453125,304.1446228027344,0.9216154217720032,0.2855109870433807,0.2000394165515899,293.0816650390625,297.1499938964844,293.1499938964844,0.277904748916626,-5445.775390625,304.1674194335937,0.9990000128746032,0.4462784826755523,0.3471124768257141,293.1690979003906,297.1499938964844,293.1499938964844,0.0040192636661231,-1510.3172607421875,296.59674072265625,0.5051332712173462,0.050000000745058,0.230999156832695,291.1878662109375,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1693420410156,291.1871337890625,1.0,0.2560834884643554,0.6488276124000549,0.6488276124000549,1.0,1.0,-1.2152663469314575,0.4851955771446228,0.7300707697868347,0.1933586299419403,0.0,0.0,0.6751452088356018,42.87744903564453,46.0,1.6423959732055664,-14742.8701171875,190.5360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508361816406,308.5466613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18124.80859375,18000.0,0.0,0.0,0.3396057486534118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998325228691101,0.79984050989151,-7.983684554346837e-06,0.0,0.0003446566697675,0.0,0.0,76.46977233886719,0.0,0.0,0.0,0.4856442511081695,4.0,0.0,1.0
495540,293.11151123046875,297.1499938964844,293.1499938964844,0.1356156170368194,-2926.233642578125,304.1462707519531,0.8256580233573914,0.2066038995981216,0.1866463869810104,292.79754638671875,297.1499938964844,293.1499938964844,0.0080334022641181,-566.26318359375,300.77117919921875,0.5040174126625061,0.050000000745058,0.0487136207520961,293.09295654296875,297.1499938964844,293.1499938964844,0.2038748562335968,-3151.588623046875,304.1439208984375,0.921148717403412,0.2869540750980377,0.2010570168495178,293.07196044921875,297.1499938964844,293.1499938964844,0.279998779296875,-5481.7451171875,304.1580810546875,0.9990000128746032,0.4499945342540741,0.3493342995643616,293.1649169921875,297.1499938964844,293.1499938964844,0.0040262481197714,-1513.4981689453125,296.5948486328125,0.5040174126625061,0.050000000745058,0.2310764491558075,291.1762084960937,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.1651916503906,291.1746826171875,1.0,0.2573940455913543,0.6470955014228821,0.6470955014228821,1.0,1.0,-1.220320224761963,0.486676812171936,0.7336433529853821,0.1938936561346054,0.0,0.0,0.6723283529281616,43.36489486694336,49.0,-13.91890811920166,-14772.4921875,193.19400024414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0400695800781,308.5780944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18080.67578125,18000.0,0.0,0.0,0.339324951171875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911115288734436,0.7911194562911987,-7.88944998930674e-06,0.0,0.0003443717141635,0.0,0.0,74.56148529052734,0.0,0.0,0.0,0.4819120466709137,4.0,0.0,1.0
495600,293.11151123046875,297.1499938964844,293.1499938964844,0.1356156170368194,-2926.233642578125,304.1462707519531,0.8256580233573914,0.2066038995981216,0.1866463869810104,292.79754638671875,297.1499938964844,293.1499938964844,0.0080334022641181,-566.26318359375,300.77117919921875,0.5040174126625061,0.050000000745058,0.0487136207520961,293.09295654296875,297.1499938964844,293.1499938964844,0.2038748562335968,-3151.588623046875,304.1439208984375,0.921148717403412,0.2869540750980377,0.2010570168495178,293.07196044921875,297.1499938964844,293.1499938964844,0.279998779296875,-5481.7451171875,304.1580810546875,0.9990000128746032,0.4499945342540741,0.3493342995643616,293.1649169921875,297.1499938964844,293.1499938964844,0.0040262481197714,-1513.4981689453125,296.5948486328125,0.5040174126625061,0.050000000745058,0.2310764491558075,291.1762084960937,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.1651916503906,291.1746826171875,1.0,0.2573940455913543,0.6470955014228821,0.6470955014228821,1.0,1.0,-1.220320224761963,0.486676812171936,0.7336433529853821,0.1938936561346054,0.0,0.0,0.6723283529281616,43.36489486694336,49.0,-13.91890811920166,-14772.4921875,193.19400024414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0400695800781,308.5780944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18080.67578125,18000.0,0.0,0.0,0.339324951171875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911115288734436,0.7911194562911987,-7.88944998930674e-06,0.0,0.0003443717141635,0.0,0.0,74.56148529052734,0.0,0.0,0.0,0.4819120466709137,4.0,0.0,1.0
495660,293.1116943359375,297.1499938964844,293.1499938964844,0.1366164982318878,-2943.88134765625,304.1458435058594,0.8235204815864563,0.2075437009334564,0.1875257641077041,292.7918701171875,297.1499938964844,293.1499938964844,0.0082233091816306,-575.5521850585938,300.90447998046875,0.5017645359039307,0.050000000745058,0.0487475767731666,293.09307861328125,297.1499938964844,293.1499938964844,0.2054827064275741,-3171.684814453125,304.1432800292969,0.9183154702186584,0.2883780896663666,0.2020771205425262,293.0707092285156,297.1499938964844,293.1499938964844,0.2845909595489502,-5556.7021484375,304.1477355957031,0.9990000128746032,0.4522432386875152,0.3539174795150757,293.1609191894531,297.1499938964844,293.1499938964844,0.0040366491302847,-1518.2177734375,296.5906982421875,0.5017645359039307,0.050000000745058,0.2312375158071518,291.1589050292969,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1611633300781,291.15704345703125,1.0,0.2596840560436249,0.645164430141449,0.645164430141449,1.0,1.0,-1.2283345460891724,0.4893293976783752,0.7390051484107971,0.1950254738330841,0.0,0.0,0.6722426414489746,44.34376525878906,52.0,-22.67975234985352,-14840.7099609375,197.8779144287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10369873046875,308.6033020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.62109375,18000.0,0.0,0.0,0.3389903306961059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7880601286888123,0.7880679965019226,-7.847060260246508e-06,0.0,0.0003440321015659,0.0,0.0,73.83313751220703,0.0,0.0,0.0,0.4805479049682617,4.0,0.0,1.0
495720,293.1116943359375,297.1499938964844,293.1499938964844,0.1366164982318878,-2943.88134765625,304.1458435058594,0.8235204815864563,0.2075437009334564,0.1875257641077041,292.7918701171875,297.1499938964844,293.1499938964844,0.0082233091816306,-575.5521850585938,300.90447998046875,0.5017645359039307,0.050000000745058,0.0487475767731666,293.09307861328125,297.1499938964844,293.1499938964844,0.2054827064275741,-3171.684814453125,304.1432800292969,0.9183154702186584,0.2883780896663666,0.2020771205425262,293.0707092285156,297.1499938964844,293.1499938964844,0.2845909595489502,-5556.7021484375,304.1477355957031,0.9990000128746032,0.4522432386875152,0.3539174795150757,293.1609191894531,297.1499938964844,293.1499938964844,0.0040366491302847,-1518.2177734375,296.5906982421875,0.5017645359039307,0.050000000745058,0.2312375158071518,291.1589050292969,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1611633300781,291.15704345703125,1.0,0.2596840560436249,0.645164430141449,0.645164430141449,1.0,1.0,-1.2283345460891724,0.4893293976783752,0.7390051484107971,0.1950254738330841,0.0,0.0,0.6722426414489746,44.34376525878906,52.0,-22.67975234985352,-14840.7099609375,197.8779144287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10369873046875,308.6033020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.62109375,18000.0,0.0,0.0,0.3389903306961059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7880601286888123,0.7880679965019226,-7.847060260246508e-06,0.0,0.0003440321015659,0.0,0.0,73.83313751220703,0.0,0.0,0.0,0.4805479049682617,4.0,0.0,1.0
495780,293.1119689941406,297.1499938964844,293.1499938964844,0.1376427561044693,-2961.954345703125,304.1455383300781,0.8200624585151672,0.2084602564573288,0.1883989721536636,292.78631591796875,297.1499938964844,293.1499938964844,0.0084253102540969,-585.2413940429688,301.03924560546875,0.4986869096755981,0.050000000745058,0.0487962774932384,293.0932922363281,297.1499938964844,293.1499938964844,0.2071307599544525,-3192.23486328125,304.14276123046875,0.9137263894081116,0.2897733449935913,0.2030893564224243,293.0771484375,297.1499938964844,293.1499938964844,0.2911926507949829,-5662.3447265625,304.13751220703125,0.9990000128746032,0.4529585838317871,0.3603884875774383,293.1572265625,297.1499938964844,293.1499938964844,0.0040491935797035,-1523.8284912109375,296.5858764648437,0.4986869096755981,0.050000000745058,0.23146852850914,291.1394348144531,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.1574401855469,291.13751220703125,1.0,0.2627590894699096,0.6430690288543701,0.6430690288543701,1.0,1.0,-1.238700032234192,0.4929032027721405,0.745796799659729,0.1966191232204437,0.0,0.0,0.6749292612075806,45.73201370239258,55.0,-26.38602066040039,-14940.7607421875,204.27284240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12841796875,308.6146545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17961.03125,18000.0,0.0,0.0,0.3388653397560119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911221981048584,0.7911300659179688,-7.862495294830296e-06,0.0,0.000343905237969,0.0,0.0,74.36967468261719,0.0,0.0,0.0,0.4817533791065216,4.0,0.0,1.0
495840,293.1119689941406,297.1499938964844,293.1499938964844,0.1376427561044693,-2961.954345703125,304.1455383300781,0.8200624585151672,0.2084602564573288,0.1883989721536636,292.78631591796875,297.1499938964844,293.1499938964844,0.0084253102540969,-585.2413940429688,301.03924560546875,0.4986869096755981,0.050000000745058,0.0487962774932384,293.0932922363281,297.1499938964844,293.1499938964844,0.2071307599544525,-3192.23486328125,304.14276123046875,0.9137263894081116,0.2897733449935913,0.2030893564224243,293.0771484375,297.1499938964844,293.1499938964844,0.2911926507949829,-5662.3447265625,304.13751220703125,0.9990000128746032,0.4529585838317871,0.3603884875774383,293.1572265625,297.1499938964844,293.1499938964844,0.0040491935797035,-1523.8284912109375,296.5858764648437,0.4986869096755981,0.050000000745058,0.23146852850914,291.1394348144531,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.1574401855469,291.13751220703125,1.0,0.2627590894699096,0.6430690288543701,0.6430690288543701,1.0,1.0,-1.238700032234192,0.4929032027721405,0.745796799659729,0.1966191232204437,0.0,0.0,0.6749292612075806,45.73201370239258,55.0,-26.38602066040039,-14940.7607421875,204.27284240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12841796875,308.6146545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17961.03125,18000.0,0.0,0.0,0.3388653397560119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911221981048584,0.7911300659179688,-7.862495294830296e-06,0.0,0.000343905237969,0.0,0.0,74.36967468261719,0.0,0.0,0.0,0.4817533791065216,4.0,0.0,1.0
495900,293.11212158203125,297.1499938964844,293.1499938964844,0.138156309723854,-2970.98193359375,304.1454162597656,0.8179460167884827,0.2089093774557113,0.188831940293312,292.7835998535156,297.1499938964844,293.1499938964844,0.0085305385291576,-590.1970825195312,301.1072692871094,0.496925801038742,0.050000000745058,0.0488253571093082,293.0934753417969,297.1499938964844,293.1499938964844,0.2079556137323379,-3202.494873046875,304.142578125,0.9109714031219482,0.2904589176177978,0.2035907655954361,293.0829467773437,297.1499938964844,293.1499938964844,0.295112133026123,-5724.39599609375,304.1326599121094,0.9990000128746032,0.4527411162853241,0.3641975820064544,293.155517578125,297.1499938964844,293.1499938964844,0.0040560034103691,-1526.835693359375,296.58349609375,0.496925801038742,0.050000000745058,0.2316064685583114,291.12957763671875,291.1499938964844,257.8627014160156,256.8537292480469,279.1291809082031,293.1557006835937,291.127685546875,1.0,0.2645364105701446,0.6419708132743835,0.6419708132743835,1.0,1.0,-1.244593858718872,0.4949663281440735,0.7496275901794434,0.1975519508123397,0.0,0.0,0.6772698163986206,46.55713653564453,55.0,-26.97769546508789,-15000.4921875,208.0267944335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241760253906,308.6136474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17930.521484375,18000.0,0.0,0.0,0.338953822851181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.794901430606842,0.7949092984199524,-7.891992936492898e-06,0.0,0.0003439950523898,0.0,0.0,75.1105728149414,0.0,0.0,0.0,0.4833085536956787,4.0,0.0,1.0
495960,293.1123046875,297.1499938964844,293.1499938964844,0.1386671364307403,-2979.948486328125,304.14532470703125,0.8156138062477112,0.2093524783849716,0.1892620623111724,292.78094482421875,297.1499938964844,293.1499938964844,0.00863844063133,-595.210205078125,301.17578125,0.4950517117977142,0.050000000745058,0.0488572604954242,293.0936584472656,297.1499938964844,293.1499938964844,0.2087766677141189,-3212.689453125,304.1424560546875,0.9080107808113098,0.2911385595798492,0.2040888965129852,293.0903625488281,297.1499938964844,293.1499938964844,0.2993872463703155,-5791.63818359375,304.1280517578125,0.9990000128746032,0.4521346390247345,0.3683310449123382,293.1539001464844,297.1499938964844,293.1499938964844,0.00406308285892,-1529.93359375,296.58123779296875,0.4950517117977142,0.050000000745058,0.2317578047513961,291.1198425292969,291.1499938964844,257.8431396484375,256.8352966308594,279.1285095214844,293.1540832519531,291.1180114746094,1.0,0.2664502263069153,0.6408436894416809,0.6408436894416809,1.0,1.0,-1.2508893013000488,0.4971841275691986,0.7537052035331726,0.1985595673322677,0.0,0.0,0.6802468299865723,47.46025466918945,58.0,-26.9989070892334,-15065.724609375,212.117416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10845947265625,308.60772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17900.587890625,18000.0,0.0,0.0,0.3391771614551544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8001424670219421,0.8001503944396973,-7.93598792370176e-06,0.0,0.0003442216839175,0.0,0.0,76.16789245605469,0.0,0.0,0.0,0.4854883849620819,4.0,0.0,1.0
496020,293.1127319335937,297.1499938964844,293.1499938964844,0.1396756023168563,-2997.6083984375,304.14520263671875,0.8104097247123718,0.2102217376232147,0.1901137232780456,292.7758178710937,297.1499938964844,293.1499938964844,0.0088621545583009,-605.3795776367188,301.3141784667969,0.4910516142845154,0.050000000745058,0.0489284843206405,293.09375,297.1499938964844,293.1499938964844,0.2104396075010299,-3233.289306640625,304.1421813964844,0.901842713356018,0.2925430834293365,0.2051083743572235,293.10986328125,297.1499938964844,293.1499938964844,0.3088331222534179,-5938.84765625,304.1196594238281,0.9990000128746032,0.4497056603431701,0.3773956894874573,293.1509094238281,297.1499938964844,293.1499938964844,0.0040779202245175,-1536.3328857421875,296.57733154296875,0.4910516142845154,0.050000000745058,0.2320956587791443,291.1011657714844,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.15106201171875,291.0994873046875,1.0,0.2706218063831329,0.6385151147842407,0.6385151147842407,1.0,1.0,-1.264506697654724,0.5020117163658142,0.7624949812889099,0.2007598727941513,0.0,0.0,0.6880037784576416,49.47155380249024,61.0,-25.944232940673828,-15210.21875,221.21417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0438537597656,308.5812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17843.00390625,18000.0,0.0,0.0,0.3401065468788147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8147886991500854,0.8147967457771301,-8.06659591034986e-06,0.0,0.0003451649099588,0.0,0.0,79.22683715820312,0.0,0.0,0.0,0.4916501343250274,4.0,0.0,1.0
496080,293.1127319335937,297.1499938964844,293.1499938964844,0.1396756023168563,-2997.6083984375,304.14520263671875,0.8104097247123718,0.2102217376232147,0.1901137232780456,292.7758178710937,297.1499938964844,293.1499938964844,0.0088621545583009,-605.3795776367188,301.3141784667969,0.4910516142845154,0.050000000745058,0.0489284843206405,293.09375,297.1499938964844,293.1499938964844,0.2104396075010299,-3233.289306640625,304.1421813964844,0.901842713356018,0.2925430834293365,0.2051083743572235,293.10986328125,297.1499938964844,293.1499938964844,0.3088331222534179,-5938.84765625,304.1196594238281,0.9990000128746032,0.4497056603431701,0.3773956894874573,293.1509094238281,297.1499938964844,293.1499938964844,0.0040779202245175,-1536.3328857421875,296.57733154296875,0.4910516142845154,0.050000000745058,0.2320956587791443,291.1011657714844,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.15106201171875,291.0994873046875,1.0,0.2706218063831329,0.6385151147842407,0.6385151147842407,1.0,1.0,-1.264506697654724,0.5020117163658142,0.7624949812889099,0.2007598727941513,0.0,0.0,0.6880037784576416,49.47155380249024,61.0,-25.944232940673828,-15210.21875,221.21417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0438537597656,308.5812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17843.00390625,18000.0,0.0,0.0,0.3401065468788147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8147886991500854,0.8147967457771301,-8.06659591034986e-06,0.0,0.0003451649099588,0.0,0.0,79.22683715820312,0.0,0.0,0.0,0.4916501343250274,4.0,0.0,1.0
496140,293.11309814453125,297.1499938964844,293.1499938964844,0.1406717151403427,-3014.996337890625,304.1451416015625,0.8045961856842041,0.2110923528671264,0.1909661144018173,292.7709045410156,297.1499938964844,293.1499938964844,0.0090966019779443,-615.7125854492188,301.4544982910156,0.4867917001247406,0.050000000745058,0.0490083247423172,293.0942077636719,297.1499938964844,293.1499938964844,0.2120769917964935,-3253.493408203125,304.1420593261719,0.8953598141670227,0.2938763797283172,0.2061205506324768,293.134765625,297.1499938964844,293.1499938964844,0.319256991147995,-6099.443359375,304.1124572753906,0.9990000128746032,0.4456799030303955,0.3873044550418854,293.1481628417969,297.1499938964844,293.1499938964844,0.0040936665609478,-1542.9822998046875,296.5746459960937,0.4867917001247406,0.050000000745058,0.2324744015932083,291.0839538574219,291.1499938964844,257.7633972167969,256.76043701171875,279.1264038085937,293.1483154296875,291.0824279785156,1.0,0.2751590013504028,0.636104941368103,0.636104941368103,1.0,1.0,-1.2791889905929563,0.507237434387207,0.7719514966011047,0.2031400054693222,0.0,0.0,0.6979729533195496,51.7198486328125,49.0,-24.00149154663086,-15369.7470703125,231.3899383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9396057128906,308.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17789.1875,18000.0,0.0,0.0,0.3417733013629913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8345895409584045,0.8345977663993835,-8.252746738435235e-06,0.0,0.0003468564536888,0.0,0.0,83.55062866210938,0.0,0.0,0.0,0.5000851154327393,4.0,0.0,1.0
496200,293.11309814453125,297.1499938964844,293.1499938964844,0.1406717151403427,-3014.996337890625,304.1451416015625,0.8045961856842041,0.2110923528671264,0.1909661144018173,292.7709045410156,297.1499938964844,293.1499938964844,0.0090966019779443,-615.7125854492188,301.4544982910156,0.4867917001247406,0.050000000745058,0.0490083247423172,293.0942077636719,297.1499938964844,293.1499938964844,0.2120769917964935,-3253.493408203125,304.1420593261719,0.8953598141670227,0.2938763797283172,0.2061205506324768,293.134765625,297.1499938964844,293.1499938964844,0.319256991147995,-6099.443359375,304.1124572753906,0.9990000128746032,0.4456799030303955,0.3873044550418854,293.1481628417969,297.1499938964844,293.1499938964844,0.0040936665609478,-1542.9822998046875,296.5746459960937,0.4867917001247406,0.050000000745058,0.2324744015932083,291.0839538574219,291.1499938964844,257.7633972167969,256.76043701171875,279.1264038085937,293.1483154296875,291.0824279785156,1.0,0.2751590013504028,0.636104941368103,0.636104941368103,1.0,1.0,-1.2791889905929563,0.507237434387207,0.7719514966011047,0.2031400054693222,0.0,0.0,0.6979729533195496,51.7198486328125,49.0,-24.00149154663086,-15369.7470703125,231.3899383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9396057128906,308.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17789.1875,18000.0,0.0,0.0,0.3417733013629913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8345895409584045,0.8345977663993835,-8.252746738435235e-06,0.0,0.0003468564536888,0.0,0.0,83.55062866210938,0.0,0.0,0.0,0.5000851154327393,4.0,0.0,1.0
496260,293.1134338378906,297.1499938964844,293.1499938964844,0.141369342803955,-3026.8388671875,304.1456298828125,0.8072943091392517,0.2119577974081039,0.1917275041341781,292.76593017578125,297.1499938964844,293.1499938964844,0.0093063097447156,-624.1409301757812,301.6003112792969,0.487759530544281,0.050000000745058,0.0489898435771465,293.0950927734375,297.1499938964844,293.1499938964844,0.2131908237934112,-3266.855224609375,304.1429138183594,0.8984412550926208,0.2951133251190185,0.2069738358259201,293.1545104980469,297.1499938964844,293.1499938964844,0.3177867531776428,-6070.71484375,304.1280517578125,0.9990000128746032,0.4420265257358551,0.385038822889328,293.145263671875,297.1499938964844,293.1499938964844,0.0041010361164808,-1545.5338134765625,296.5831298828125,0.487759530544281,0.050000000745058,0.2323867380619049,291.0835266113281,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,293.1454467773437,291.08575439453125,1.0,0.2739388048648834,0.6344136595726013,0.6344136595726013,1.0,1.0,-1.278290629386902,0.5060535073280334,0.7722371816635132,0.2022736221551895,0.0,0.0,0.7073878049850464,51.2411994934082,37.0,5.798303604125977,-15422.0009765625,230.01856994628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208923339844,308.5186462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17776.05078125,18000.0,0.0,0.0,0.3440454602241516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.857130765914917,0.8571392297744751,-8.481341865262948e-06,0.0,0.0003491624083835,0.0,0.0,88.77066802978516,0.0,0.0,0.0,0.5097562074661255,4.0,0.0,1.0
496320,293.1134338378906,297.1499938964844,293.1499938964844,0.141369342803955,-3026.8388671875,304.1456298828125,0.8072943091392517,0.2119577974081039,0.1917275041341781,292.76593017578125,297.1499938964844,293.1499938964844,0.0093063097447156,-624.1409301757812,301.6003112792969,0.487759530544281,0.050000000745058,0.0489898435771465,293.0950927734375,297.1499938964844,293.1499938964844,0.2131908237934112,-3266.855224609375,304.1429138183594,0.8984412550926208,0.2951133251190185,0.2069738358259201,293.1545104980469,297.1499938964844,293.1499938964844,0.3177867531776428,-6070.71484375,304.1280517578125,0.9990000128746032,0.4420265257358551,0.385038822889328,293.145263671875,297.1499938964844,293.1499938964844,0.0041010361164808,-1545.5338134765625,296.5831298828125,0.487759530544281,0.050000000745058,0.2323867380619049,291.0835266113281,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,293.1454467773437,291.08575439453125,1.0,0.2739388048648834,0.6344136595726013,0.6344136595726013,1.0,1.0,-1.278290629386902,0.5060535073280334,0.7722371816635132,0.2022736221551895,0.0,0.0,0.7073878049850464,51.2411994934082,37.0,5.798303604125977,-15422.0009765625,230.01856994628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208923339844,308.5186462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17776.05078125,18000.0,0.0,0.0,0.3440454602241516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.857130765914917,0.8571392297744751,-8.481341865262948e-06,0.0,0.0003491624083835,0.0,0.0,88.77066802978516,0.0,0.0,0.0,0.5097562074661255,4.0,0.0,1.0
496380,293.113525390625,297.1499938964844,293.1499938964844,0.141560360789299,-3029.289306640625,304.1467590332031,0.8174505829811096,0.2128626257181167,0.1924238502979278,292.76092529296875,297.1499938964844,293.1499938964844,0.0094769354909658,-629.7567138671875,301.7549133300781,0.4934879541397095,0.050000000745058,0.0488845221698284,293.0955810546875,297.1499938964844,293.1499938964844,0.213558554649353,-3270.47998046875,304.1446533203125,0.910834789276123,0.2964007556438446,0.207778126001358,293.1504821777344,297.1499938964844,293.1499938964844,0.3045855164527893,-5858.92041015625,304.1575622558594,0.9990000128746032,0.442670077085495,0.3718380928039551,293.14215087890625,297.1499938964844,293.1499938964844,0.0040950733236968,-1541.188720703125,296.6147155761719,0.4934879541397095,0.050000000745058,0.2318871170282364,291.1202087402344,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.142333984375,291.1248779296875,1.0,0.268317699432373,0.6335009336471558,0.6335009336471558,1.0,1.0,-1.2635254859924316,0.4993171393871307,0.7642083764076233,0.1984917968511581,0.0,0.0,0.7092404961585999,48.348388671875,40.0,45.83684158325195,-15339.29296875,218.4495544433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7475280761719,308.5277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17902.509765625,18000.0,0.0,0.0,0.3462658822536468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8690287470817566,0.869037389755249,-8.634656296635512e-06,0.0,0.0003514158597681,0.0,0.0,91.85899353027344,0.0,0.0,0.0,0.5150077939033508,4.0,0.0,1.0
496440,293.113525390625,297.1499938964844,293.1499938964844,0.141560360789299,-3029.289306640625,304.1467590332031,0.8174505829811096,0.2128626257181167,0.1924238502979278,292.76092529296875,297.1499938964844,293.1499938964844,0.0094769354909658,-629.7567138671875,301.7549133300781,0.4934879541397095,0.050000000745058,0.0488845221698284,293.0955810546875,297.1499938964844,293.1499938964844,0.213558554649353,-3270.47998046875,304.1446533203125,0.910834789276123,0.2964007556438446,0.207778126001358,293.1504821777344,297.1499938964844,293.1499938964844,0.3045855164527893,-5858.92041015625,304.1575622558594,0.9990000128746032,0.442670077085495,0.3718380928039551,293.14215087890625,297.1499938964844,293.1499938964844,0.0040950733236968,-1541.188720703125,296.6147155761719,0.4934879541397095,0.050000000745058,0.2318871170282364,291.1202087402344,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.142333984375,291.1248779296875,1.0,0.268317699432373,0.6335009336471558,0.6335009336471558,1.0,1.0,-1.2635254859924316,0.4993171393871307,0.7642083764076233,0.1984917968511581,0.0,0.0,0.7092404961585999,48.348388671875,40.0,45.83684158325195,-15339.29296875,218.4495544433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7475280761719,308.5277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17902.509765625,18000.0,0.0,0.0,0.3462658822536468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8690287470817566,0.869037389755249,-8.634656296635512e-06,0.0,0.0003514158597681,0.0,0.0,91.85899353027344,0.0,0.0,0.0,0.5150077939033508,4.0,0.0,1.0
496500,293.1134948730469,297.1499938964844,293.1499938964844,0.1416123509407043,-3029.7001953125,304.1472473144531,0.8215739727020264,0.2133308053016662,0.1928038597106933,292.7583312988281,297.1499938964844,293.1499938964844,0.0095637626945972,-632.4519653320312,301.8338317871094,0.4958090186119079,0.050000000745058,0.0488441511988639,293.095703125,297.1499938964844,293.1499938964844,0.2136666476726532,-3271.328369140625,304.1454162597656,0.9163973331451416,0.2970689833164215,0.208209827542305,293.1398010253906,297.1499938964844,293.1499938964844,0.298970103263855,-5770.041015625,304.1662902832031,0.9990000128746032,0.4447611272335052,0.3666505813598633,293.1405944824219,297.1499938964844,293.1499938964844,0.0040915869176387,-1538.53466796875,296.6344299316406,0.4958090186119079,0.050000000745058,0.2316956222057342,291.14471435546875,291.1499938964844,257.6595458984375,256.6639404296875,279.1387634277344,293.1407775878906,291.14898681640625,1.0,0.2665191292762756,0.6330300569534302,0.6330300569534302,1.0,1.0,-1.2579891681671145,0.4967679977416992,0.761221170425415,0.1969619393348693,0.0,0.0,0.7071593999862671,47.24016952514648,40.0,54.24032211303711,-15294.12890625,214.12437438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7399597167969,308.53179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.841796875,18000.0,0.0,0.0,0.3471565842628479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8686376214027405,0.8686462640762329,-8.650278687127866e-06,0.0,0.0003523197956383,0.0,0.0,91.9192123413086,0.0,0.0,0.0,0.5149233937263489,4.0,0.0,1.0
496560,293.11346435546875,297.1499938964844,293.1499938964844,0.1417644768953323,-3031.995849609375,304.1474914550781,0.824598491191864,0.2138021886348724,0.1931987702846527,292.7557373046875,297.1499938964844,293.1499938964844,0.0096602700650691,-635.6709594726562,301.91180419921875,0.4974318742752075,0.050000000745058,0.0488168038427829,293.0957336425781,297.1499938964844,293.1499938964844,0.2139249742031097,-3274.184814453125,304.1457824707031,0.920604646205902,0.2977478802204132,0.208658218383789,293.1276550292969,297.1499938964844,293.1499938964844,0.2950424551963806,-5708.39599609375,304.17041015625,0.9990000128746032,0.4472749233245849,0.363094687461853,293.1390075683594,297.1499938964844,293.1499938964844,0.0040900874882936,-1537.0216064453125,296.6505432128906,0.4974318742752075,0.050000000745058,0.2315658926963806,291.16241455078125,291.1499938964844,257.6381530761719,256.6441955566406,279.13897705078125,293.1391906738281,291.1650085449219,1.0,0.2652177512645721,0.6324984431266785,0.6324984431266785,1.0,1.0,-1.2545431852340698,0.4950688481330871,0.7594743967056274,0.195918008685112,0.0,0.0,0.7045119404792786,46.4947509765625,43.0,47.936065673828125,-15254.990234375,211.33042907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7483215332031,308.5328674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18058.994140625,18000.0,0.0,0.0,0.3478868305683136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8648188710212708,0.8648275136947632,-8.625720511190593e-06,0.0,0.0003530609246809,0.0,0.0,91.1146240234375,0.0,0.0,0.0,0.5133858323097229,4.0,0.0,1.0
496620,293.1134338378906,297.1499938964844,293.1499938964844,0.1423002034425735,-3040.919189453125,304.1473999023437,0.8284823894500732,0.2147316932678222,0.1940110027790069,292.75054931640625,297.1499938964844,293.1499938964844,0.009878939948976,-643.370361328125,302.0654296875,0.4992678463459015,0.050000000745058,0.0487867556512355,293.0957336425781,297.1499938964844,293.1499938964844,0.2148024886846542,-3284.66259765625,304.1457214355469,0.9261257648468018,0.2991220355033874,0.2095894664525985,293.104248046875,297.1499938964844,293.1499938964844,0.2905541956424713,-5639.41796875,304.1708679199219,0.9990000128746032,0.4525940716266632,0.3591479063034057,293.1356506347656,297.1499938964844,293.1499938964844,0.004094217903912,-1537.5546875,296.6734924316406,0.4992678463459015,0.050000000745058,0.2314233630895614,291.179443359375,291.1499938964844,257.5945739746094,256.6041564941406,279.137939453125,293.1358642578125,291.18023681640625,1.0,0.2639443576335907,0.6312496662139893,0.6312496662139893,1.0,1.0,-1.251689076423645,0.4933047890663147,0.7583843469619751,0.1946744471788406,0.0,0.0,0.6992418169975281,45.68965530395508,46.0,25.789548873901367,-15206.9736328125,208.62762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80035400390625,308.5458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18110.701171875,18000.0,0.0,0.0,0.3488806188106537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8541049361228943,0.8541134595870972,-8.525579687557183e-06,0.0,0.0003540694597177,0.0,0.0,88.63912963867188,0.0,0.0,0.0,0.5088559985160828,4.0,0.0,1.0
