time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496680,293.1134338378906,297.1499938964844,293.1499938964844,0.1423002034425735,-3040.919189453125,304.1473999023437,0.8284823894500732,0.2147316932678222,0.1940110027790069,292.75054931640625,297.1499938964844,293.1499938964844,0.009878939948976,-643.370361328125,302.0654296875,0.4992678463459015,0.050000000745058,0.0487867556512355,293.0957336425781,297.1499938964844,293.1499938964844,0.2148024886846542,-3284.66259765625,304.1457214355469,0.9261257648468018,0.2991220355033874,0.2095894664525985,293.104248046875,297.1499938964844,293.1499938964844,0.2905541956424713,-5639.41796875,304.1708679199219,0.9990000128746032,0.4525940716266632,0.3591479063034057,293.1356506347656,297.1499938964844,293.1499938964844,0.004094217903912,-1537.5546875,296.6734924316406,0.4992678463459015,0.050000000745058,0.2314233630895614,291.179443359375,291.1499938964844,257.5945739746094,256.6041564941406,279.137939453125,293.1358642578125,291.18023681640625,1.0,0.2639443576335907,0.6312496662139893,0.6312496662139893,1.0,1.0,-1.251689076423645,0.4933047890663147,0.7583843469619751,0.1946744471788406,0.0,0.0,0.6992418169975281,45.68965530395508,46.0,25.789548873901367,-15206.9736328125,208.62762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80035400390625,308.5458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18110.701171875,18000.0,0.0,0.0,0.3488806188106537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8541049361228943,0.8541134595870972,-8.525579687557183e-06,0.0,0.0003540694597177,0.0,0.0,88.63912963867188,0.0,0.0,0.0,0.5088559985160828,4.0,0.0,1.0
496740,293.11358642578125,297.1499938964844,293.1499938964844,0.1430153250694275,-3053.196533203125,304.1470642089844,0.8298226594924927,0.2156278938055038,0.1948141008615493,292.7452697753906,297.1499938964844,293.1499938964844,0.0101266615092754,-652.2902221679688,302.2183532714844,0.499449074268341,0.050000000745058,0.0487838312983512,293.095947265625,297.1499938964844,293.1499938964844,0.2159747928380966,-3298.993408203125,304.1451721191406,0.9281286001205444,0.3004588484764099,0.2105284035205841,293.086669921875,297.1499938964844,293.1499938964844,0.2898198366165161,-5630.3701171875,304.1650085449219,0.9990000128746032,0.4573293626308441,0.3587627708911896,293.1319885253906,297.1499938964844,293.1499938964844,0.0041051553562283,-1541.39306640625,296.6894226074219,0.499449074268341,0.050000000745058,0.23140949010849,291.18096923828125,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.1322021484375,291.1805114746094,1.0,0.2641492187976837,0.6297410130500793,0.6297410130500793,1.0,1.0,-1.2532960176467896,0.4933130145072937,0.7599829435348511,0.1943284124135971,0.0,0.0,0.6948549747467041,45.63900375366211,49.0,4.894656181335449,-15200.9306640625,209.0748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87677001953125,308.5699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18106.890625,18000.0,0.0,0.0,0.3493653535842895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8433701992034912,0.8433786034584045,-8.414065632678103e-06,0.0,0.0003545614017639,0.0,0.0,86.11429595947266,0.0,0.0,0.0,0.5042387247085571,4.0,0.0,1.0
496800,293.11358642578125,297.1499938964844,293.1499938964844,0.1430153250694275,-3053.196533203125,304.1470642089844,0.8298226594924927,0.2156278938055038,0.1948141008615493,292.7452697753906,297.1499938964844,293.1499938964844,0.0101266615092754,-652.2902221679688,302.2183532714844,0.499449074268341,0.050000000745058,0.0487838312983512,293.095947265625,297.1499938964844,293.1499938964844,0.2159747928380966,-3298.993408203125,304.1451721191406,0.9281286001205444,0.3004588484764099,0.2105284035205841,293.086669921875,297.1499938964844,293.1499938964844,0.2898198366165161,-5630.3701171875,304.1650085449219,0.9990000128746032,0.4573293626308441,0.3587627708911896,293.1319885253906,297.1499938964844,293.1499938964844,0.0041051553562283,-1541.39306640625,296.6894226074219,0.499449074268341,0.050000000745058,0.23140949010849,291.18096923828125,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.1322021484375,291.1805114746094,1.0,0.2641492187976837,0.6297410130500793,0.6297410130500793,1.0,1.0,-1.2532960176467896,0.4933130145072937,0.7599829435348511,0.1943284124135971,0.0,0.0,0.6948549747467041,45.63900375366211,49.0,4.894656181335449,-15200.9306640625,209.0748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87677001953125,308.5699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18106.890625,18000.0,0.0,0.0,0.3493653535842895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8433701992034912,0.8433786034584045,-8.414065632678103e-06,0.0,0.0003545614017639,0.0,0.0,86.11429595947266,0.0,0.0,0.0,0.5042387247085571,4.0,0.0,1.0
496860,293.1137084960937,297.1499938964844,293.1499938964844,0.1438828408718109,-3068.25634765625,304.1466064453125,0.8291301131248474,0.2165284305810928,0.1956388503313064,292.7398986816406,297.1499938964844,293.1499938964844,0.0104015348479151,-662.1668701171875,302.3718566894531,0.4982844889163971,0.050000000745058,0.0488027036190032,293.0963134765625,297.1499938964844,293.1499938964844,0.2173270583152771,-3315.645263671875,304.14453125,0.9272029995918274,0.301753431558609,0.2114467024803161,293.0773620605469,297.1499938964844,293.1499938964844,0.2921542823314667,-5669.65478515625,304.1560974121094,0.9990000128746032,0.4608425796031952,0.3612512648105621,293.128173828125,297.1499938964844,293.1499938964844,0.0041213855147361,-1547.7222900390625,296.700927734375,0.4982844889163971,0.050000000745058,0.2314990162849426,291.1718139648437,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.12841796875,291.1705627441406,1.0,0.2655446231365204,0.6279786825180054,0.6279786825180054,1.0,1.0,-1.258504033088684,0.4947240650653839,0.7637799978256226,0.1946708709001541,0.0,0.0,0.6924582123756409,46.19484329223633,52.0,-10.412625312805176,-15235.3955078125,212.0696258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532165527344,308.5975952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18070.658203125,18000.0,0.0,0.0,0.3495360314846039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358522653579712,0.8358606100082397,-8.32921068649739e-06,0.0,0.0003547346568666,0.0,0.0,84.32042694091797,0.0,0.0,0.0,0.5009720325469971,4.0,0.0,1.0
496920,293.1137084960937,297.1499938964844,293.1499938964844,0.1438828408718109,-3068.25634765625,304.1466064453125,0.8291301131248474,0.2165284305810928,0.1956388503313064,292.7398986816406,297.1499938964844,293.1499938964844,0.0104015348479151,-662.1668701171875,302.3718566894531,0.4982844889163971,0.050000000745058,0.0488027036190032,293.0963134765625,297.1499938964844,293.1499938964844,0.2173270583152771,-3315.645263671875,304.14453125,0.9272029995918274,0.301753431558609,0.2114467024803161,293.0773620605469,297.1499938964844,293.1499938964844,0.2921542823314667,-5669.65478515625,304.1560974121094,0.9990000128746032,0.4608425796031952,0.3612512648105621,293.128173828125,297.1499938964844,293.1499938964844,0.0041213855147361,-1547.7222900390625,296.700927734375,0.4982844889163971,0.050000000745058,0.2314990162849426,291.1718139648437,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.12841796875,291.1705627441406,1.0,0.2655446231365204,0.6279786825180054,0.6279786825180054,1.0,1.0,-1.258504033088684,0.4947240650653839,0.7637799978256226,0.1946708709001541,0.0,0.0,0.6924582123756409,46.19484329223633,52.0,-10.412625312805176,-15235.3955078125,212.0696258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532165527344,308.5975952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18070.658203125,18000.0,0.0,0.0,0.3495360314846039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358522653579712,0.8358606100082397,-8.32921068649739e-06,0.0,0.0003547346568666,0.0,0.0,84.32042694091797,0.0,0.0,0.0,0.5009720325469971,4.0,0.0,1.0
496980,293.1138000488281,297.1499938964844,293.1499938964844,0.1448418200016021,-3084.94921875,304.1461486816406,0.8268659114837646,0.2174255102872848,0.1964784264564514,292.7344665527344,297.1499938964844,293.1499938964844,0.0107012754306197,-672.73095703125,302.5268249511719,0.4960991442203522,0.050000000745058,0.0488391667604446,293.0965576171875,297.1499938964844,293.1499938964844,0.2188188284635543,-3334.0390625,304.14385986328125,0.9240720868110656,0.30306276679039,0.2123799473047256,293.0765075683594,297.1499938964844,293.1499938964844,0.2969292104244232,-5746.69482421875,304.1461181640625,0.9990000128746032,0.4628679156303406,0.3660099804401397,293.1243896484375,297.1499938964844,293.1499938964844,0.0041413749568164,-1555.7294921875,296.71026611328125,0.4960991442203522,0.050000000745058,0.2316719740629196,291.1566772460937,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1246032714844,291.1550598144531,1.0,0.2678872942924499,0.6259879469871521,0.6259879469871521,1.0,1.0,-1.266594409942627,0.4972381293773651,0.7693563103675842,0.1955352276563644,0.0,0.0,0.6925257444381714,47.240234375,55.0,-19.58664894104004,-15306.06640625,217.15614318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102233886719,308.6207580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.181640625,18000.0,0.0,0.0,0.349629670381546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333247303962708,0.8333330154418945,-8.291724043374415e-06,0.0,0.0003548296517692,0.0,0.0,83.65455627441406,0.0,0.0,0.0,0.4998272955417633,4.0,0.0,1.0
497040,293.1138000488281,297.1499938964844,293.1499938964844,0.1448418200016021,-3084.94921875,304.1461486816406,0.8268659114837646,0.2174255102872848,0.1964784264564514,292.7344665527344,297.1499938964844,293.1499938964844,0.0107012754306197,-672.73095703125,302.5268249511719,0.4960991442203522,0.050000000745058,0.0488391667604446,293.0965576171875,297.1499938964844,293.1499938964844,0.2188188284635543,-3334.0390625,304.14385986328125,0.9240720868110656,0.30306276679039,0.2123799473047256,293.0765075683594,297.1499938964844,293.1499938964844,0.2969292104244232,-5746.69482421875,304.1461181640625,0.9990000128746032,0.4628679156303406,0.3660099804401397,293.1243896484375,297.1499938964844,293.1499938964844,0.0041413749568164,-1555.7294921875,296.71026611328125,0.4960991442203522,0.050000000745058,0.2316719740629196,291.1566772460937,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1246032714844,291.1550598144531,1.0,0.2678872942924499,0.6259879469871521,0.6259879469871521,1.0,1.0,-1.266594409942627,0.4972381293773651,0.7693563103675842,0.1955352276563644,0.0,0.0,0.6925257444381714,47.240234375,55.0,-19.58664894104004,-15306.06640625,217.15614318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102233886719,308.6207580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.181640625,18000.0,0.0,0.0,0.349629670381546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333247303962708,0.8333330154418945,-8.291724043374415e-06,0.0,0.0003548296517692,0.0,0.0,83.65455627441406,0.0,0.0,0.0,0.4998272955417633,4.0,0.0,1.0
497100,293.1138610839844,297.1499938964844,293.1499938964844,0.145340621471405,-3093.628173828125,304.1459350585937,0.8252692818641663,0.21787129342556,0.1969014555215835,292.7317199707031,297.1499938964844,293.1499938964844,0.0108602242544293,-678.2135620117188,302.6051330566406,0.4947123229503631,0.050000000745058,0.0488629974424839,293.0966491699219,297.1499938964844,293.1499938964844,0.2196015566587448,-3343.6796875,304.1435546875,0.9218713641166688,0.3037184774875641,0.2128554880619049,293.0791015625,297.1499938964844,293.1499938964844,0.3000721633434295,-5796.6865234375,304.14111328125,0.9990000128746032,0.4632916152477264,0.369086891412735,293.12255859375,297.1499938964844,293.1499938964844,0.0041523990221321,-1560.16552734375,296.7146301269531,0.4947123229503631,0.050000000745058,0.2317850142717361,291.14794921875,291.1499938964844,257.4319763183594,256.4560852050781,279.1302185058594,293.1227722167969,291.146240234375,1.0,0.2693515717983246,0.624919056892395,0.624919056892395,1.0,1.0,-1.271530270576477,0.4988316595554352,0.7726986408233643,0.1961223185062408,0.0,0.0,0.6935277581214905,47.91863250732422,55.0,-22.278451919555664,-15353.08203125,220.3751678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02716064453125,308.6283874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.357421875,18000.0,0.0,0.0,0.3497214615345001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.83415687084198,0.8341651558876038,-8.293631253764033e-06,0.0,0.0003549228131305,0.0,0.0,83.79456329345703,0.0,0.0,0.0,0.5001513361930847,4.0,0.0,1.0
497160,293.11395263671875,297.1499938964844,293.1499938964844,0.1458466202020645,-3102.42431640625,304.145751953125,0.8234184384346008,0.2183156758546829,0.1973259896039962,292.7289123535156,297.1499938964844,293.1499938964844,0.0110251400619745,-683.8052368164062,302.68408203125,0.4931677877902984,0.050000000745058,0.048890147358179,293.0968322753906,297.1499938964844,293.1499938964844,0.2203892469406128,-3353.366943359375,304.143310546875,0.919320821762085,0.3043617010116577,0.2133271396160125,293.08355712890625,297.1499938964844,293.1499938964844,0.3036496639251709,-5853.16064453125,304.13623046875,0.9990000128746032,0.4633168876171112,0.3725616931915283,293.1207580566406,297.1499938964844,293.1499938964844,0.0041639674454927,-1564.815673828125,296.7190246582031,0.4931677877902984,0.050000000745058,0.2319138199090957,291.13885498046875,291.1499938964844,257.4071960449219,256.4336242675781,279.1292419433594,293.1209716796875,291.1371154785156,1.0,0.2709823548793793,0.623807966709137,0.623807966709137,1.0,1.0,-1.2769638299942017,0.5006110072135925,0.7763528227806091,0.1967924386262893,0.0,0.0,0.6951717734336853,48.689064025878906,58.0,-23.98031234741211,-15406.794921875,223.99549865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.034912109375,308.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.896484375,18000.0,0.0,0.0,0.3498806059360504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364250063896179,0.8364332914352417,-8.309977602038998e-06,0.0,0.0003550843393895,0.0,0.0,84.26148223876953,0.0,0.0,0.0,0.5010928511619568,4.0,0.0,1.0
497220,293.11407470703125,297.1499938964844,293.1499938964844,0.1468710601329803,-3120.198486328125,304.1454772949219,0.8191046714782715,0.2192034274339676,0.198181465268135,292.7233581542969,297.1499938964844,293.1499938964844,0.0113719273358583,-695.23095703125,302.8436584472656,0.4897009432315826,0.050000000745058,0.0489532612264156,293.09722900390625,297.1499938964844,293.1499938964844,0.2219625860452652,-3372.666748046875,304.1429138183594,0.913448691368103,0.3056292533874511,0.2142590582370758,293.0975341796875,297.1499938964844,293.1499938964844,0.3119166791439056,-5982.3564453125,304.1270751953125,0.9990000128746032,0.4621760547161102,0.3805154860019684,293.1173400878906,297.1499938964844,293.1499938964844,0.0041884649544954,-1574.6116943359375,296.7282409667969,0.4897009432315826,0.050000000745058,0.2322131991386413,291.1204833984375,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1175231933594,291.1188049316406,1.0,0.2746675014495849,0.6214773058891296,0.6214773058891296,1.0,1.0,-1.2890913486480713,0.5046347975730896,0.7844564914703369,0.19833305478096,0.0,0.0,0.7003217339515686,50.47346496582031,61.0,-25.20956420898437,-15531.2880859375,232.31593322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.020751953125,308.6283874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17901.36328125,18000.0,0.0,0.0,0.3504990041255951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8451985716819763,0.8452069163322449,-8.386333320231643e-06,0.0,0.0003557119343895,0.0,0.0,86.18331146240234,0.0,0.0,0.0,0.5048112273216248,4.0,0.0,1.0
497280,293.11407470703125,297.1499938964844,293.1499938964844,0.1468710601329803,-3120.198486328125,304.1454772949219,0.8191046714782715,0.2192034274339676,0.198181465268135,292.7233581542969,297.1499938964844,293.1499938964844,0.0113719273358583,-695.23095703125,302.8436584472656,0.4897009432315826,0.050000000745058,0.0489532612264156,293.09722900390625,297.1499938964844,293.1499938964844,0.2219625860452652,-3372.666748046875,304.1429138183594,0.913448691368103,0.3056292533874511,0.2142590582370758,293.0975341796875,297.1499938964844,293.1499938964844,0.3119166791439056,-5982.3564453125,304.1270751953125,0.9990000128746032,0.4621760547161102,0.3805154860019684,293.1173400878906,297.1499938964844,293.1499938964844,0.0041884649544954,-1574.6116943359375,296.7282409667969,0.4897009432315826,0.050000000745058,0.2322131991386413,291.1204833984375,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1175231933594,291.1188049316406,1.0,0.2746675014495849,0.6214773058891296,0.6214773058891296,1.0,1.0,-1.2890913486480713,0.5046347975730896,0.7844564914703369,0.19833305478096,0.0,0.0,0.7003217339515686,50.47346496582031,61.0,-25.20956420898437,-15531.2880859375,232.31593322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.020751953125,308.6283874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17901.36328125,18000.0,0.0,0.0,0.3504990041255951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8451985716819763,0.8452069163322449,-8.386333320231643e-06,0.0,0.0003557119343895,0.0,0.0,86.18331146240234,0.0,0.0,0.0,0.5048112273216248,4.0,0.0,1.0
497340,293.1141662597656,297.1499938964844,293.1499938964844,0.1479028165340423,-3138.044921875,304.145263671875,0.8141693472862244,0.2200929224491119,0.199047178030014,292.7182312011719,297.1499938964844,293.1499938964844,0.0117395967245101,-706.8562622070312,303.0045166015625,0.4858423769474029,0.050000000745058,0.0490263998508453,293.0975952148437,297.1499938964844,293.1499938964844,0.2235349714756012,-3391.88916015625,304.1426696777344,0.907029628753662,0.3068926930427551,0.2151914834976196,293.1174621582031,297.1499938964844,293.1499938964844,0.3213878273963928,-6128.60791015625,304.11895751953125,0.9990000128746032,0.4594748318195343,0.3895291090011596,293.1140441894531,297.1499938964844,293.1499938964844,0.0042145624756813,-1584.9434814453125,296.7386474609375,0.4858423769474029,0.050000000745058,0.2325601279735565,291.10272216796875,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1142272949219,291.10113525390625,1.0,0.2788072824478149,0.6190288066864014,0.6190288066864014,1.0,1.0,-1.3025730848312378,0.5091493725776672,0.7934237122535706,0.2000729590654373,0.0,0.0,0.7078100442886353,52.53450775146485,64.0,-24.656612396240234,-15674.173828125,241.89944458007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,308.6069641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17845.306640625,18000.0,0.0,0.0,0.3516481816768646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593372106552124,0.8593457341194153,-8.52000175655121e-06,0.0,0.0003568781830836,0.0,0.0,89.4185562133789,0.0,0.0,0.0,0.5108827948570251,4.0,0.0,1.0
497400,293.1141662597656,297.1499938964844,293.1499938964844,0.1479028165340423,-3138.044921875,304.145263671875,0.8141693472862244,0.2200929224491119,0.199047178030014,292.7182312011719,297.1499938964844,293.1499938964844,0.0117395967245101,-706.8562622070312,303.0045166015625,0.4858423769474029,0.050000000745058,0.0490263998508453,293.0975952148437,297.1499938964844,293.1499938964844,0.2235349714756012,-3391.88916015625,304.1426696777344,0.907029628753662,0.3068926930427551,0.2151914834976196,293.1174621582031,297.1499938964844,293.1499938964844,0.3213878273963928,-6128.60791015625,304.11895751953125,0.9990000128746032,0.4594748318195343,0.3895291090011596,293.1140441894531,297.1499938964844,293.1499938964844,0.0042145624756813,-1584.9434814453125,296.7386474609375,0.4858423769474029,0.050000000745058,0.2325601279735565,291.10272216796875,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1142272949219,291.10113525390625,1.0,0.2788072824478149,0.6190288066864014,0.6190288066864014,1.0,1.0,-1.3025730848312378,0.5091493725776672,0.7934237122535706,0.2000729590654373,0.0,0.0,0.7078100442886353,52.53450775146485,64.0,-24.656612396240234,-15674.173828125,241.89944458007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,308.6069641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17845.306640625,18000.0,0.0,0.0,0.3516481816768646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593372106552124,0.8593457341194153,-8.52000175655121e-06,0.0,0.0003568781830836,0.0,0.0,89.4185562133789,0.0,0.0,0.0,0.5108827948570251,4.0,0.0,1.0
497460,293.1142272949219,297.1499938964844,293.1499938964844,0.1489345878362655,-3155.83251953125,304.1451110839844,0.8087595701217651,0.2209866493940353,0.199924036860466,292.7140197753906,297.1499938964844,293.1499938964844,0.0121252415701746,-718.531494140625,303.16510009765625,0.4816534519195556,0.050000000745058,0.0491078495979309,293.097900390625,297.1499938964844,293.1499938964844,0.2251027524471283,-3410.99072265625,304.1424865722656,0.9005614519119263,0.3081591725349426,0.2161318957805633,293.1424255371094,297.1499938964844,293.1499938964844,0.3317878842353821,-6287.40966796875,304.11199951171875,0.9990000128746032,0.4552485644817352,0.3993275761604309,293.1107482910156,297.1499938964844,293.1499938964844,0.0042422683909535,-1595.7762451171875,296.7508850097656,0.4816534519195556,0.050000000745058,0.2329464852809906,291.08612060546875,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109313964844,291.0846862792969,1.0,0.2832914590835571,0.6164888739585876,0.6164888739585876,1.0,1.0,-1.3170775175094604,0.5140228271484375,0.803054690361023,0.2019427865743637,0.0,0.0,0.7174378633499146,54.82427597045898,52.0,-23.119728088378903,-15831.328125,252.56802368164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8779296875,308.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17792.890625,18000.0,0.0,0.0,0.3534418046474457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784222602844238,0.878430962562561,-8.709543180884793e-06,0.0,0.0003586984821595,0.0,0.0,93.97201538085938,0.0,0.0,0.0,0.5191652178764343,4.0,0.0,1.0
497520,293.1142272949219,297.1499938964844,293.1499938964844,0.1489345878362655,-3155.83251953125,304.1451110839844,0.8087595701217651,0.2209866493940353,0.199924036860466,292.7140197753906,297.1499938964844,293.1499938964844,0.0121252415701746,-718.531494140625,303.16510009765625,0.4816534519195556,0.050000000745058,0.0491078495979309,293.097900390625,297.1499938964844,293.1499938964844,0.2251027524471283,-3410.99072265625,304.1424865722656,0.9005614519119263,0.3081591725349426,0.2161318957805633,293.1424255371094,297.1499938964844,293.1499938964844,0.3317878842353821,-6287.40966796875,304.11199951171875,0.9990000128746032,0.4552485644817352,0.3993275761604309,293.1107482910156,297.1499938964844,293.1499938964844,0.0042422683909535,-1595.7762451171875,296.7508850097656,0.4816534519195556,0.050000000745058,0.2329464852809906,291.08612060546875,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109313964844,291.0846862792969,1.0,0.2832914590835571,0.6164888739585876,0.6164888739585876,1.0,1.0,-1.3170775175094604,0.5140228271484375,0.803054690361023,0.2019427865743637,0.0,0.0,0.7174378633499146,54.82427597045898,52.0,-23.119728088378903,-15831.328125,252.56802368164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8779296875,308.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17792.890625,18000.0,0.0,0.0,0.3534418046474457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784222602844238,0.878430962562561,-8.709543180884793e-06,0.0,0.0003586984821595,0.0,0.0,93.97201538085938,0.0,0.0,0.0,0.5191652178764343,4.0,0.0,1.0
497580,293.114013671875,297.1499938964844,293.1499938964844,0.1496858894824981,-3168.443603515625,304.1455383300781,0.811432421207428,0.2219384610652923,0.2007399648427963,292.7107238769531,297.1499938964844,293.1499938964844,0.0124677326530218,-727.7391967773438,303.3262023925781,0.4826716184616089,0.050000000745058,0.0490879081189632,293.097900390625,297.1499938964844,293.1499938964844,0.2262642830610275,-3424.781005859375,304.1430969238281,0.9036850333213806,0.3094747066497803,0.2170206606388092,293.16192626953125,297.1499938964844,293.1499938964844,0.3302315175533294,-6257.2470703125,304.1278991699219,0.9990000128746032,0.4514510333538055,0.3969561755657196,293.1071472167969,297.1499938964844,293.1499938964844,0.0042613795958459,-1602.4305419921875,296.7745361328125,0.4826716184616089,0.050000000745058,0.232851892709732,291.08599853515625,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073608398437,291.088134765625,1.0,0.2820375263690948,0.6146397590637207,0.6146397590637207,1.0,1.0,-1.3161503076553345,0.512634813785553,0.8035154938697815,0.2006939053535461,0.0,0.0,0.7264901995658875,54.30413055419922,40.0,5.767360687255859,-15881.8603515625,251.04200744628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,308.557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17781.1328125,18000.0,0.0,0.0,0.3557532429695129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001254439353943,0.9001343846321106,-8.941283340391237e-06,0.0,0.0003610443091019,0.0,0.0,99.44679260253906,0.0,0.0,0.0,0.5286293625831604,4.0,0.0,1.0
497640,293.114013671875,297.1499938964844,293.1499938964844,0.1496858894824981,-3168.443603515625,304.1455383300781,0.811432421207428,0.2219384610652923,0.2007399648427963,292.7107238769531,297.1499938964844,293.1499938964844,0.0124677326530218,-727.7391967773438,303.3262023925781,0.4826716184616089,0.050000000745058,0.0490879081189632,293.097900390625,297.1499938964844,293.1499938964844,0.2262642830610275,-3424.781005859375,304.1430969238281,0.9036850333213806,0.3094747066497803,0.2170206606388092,293.16192626953125,297.1499938964844,293.1499938964844,0.3302315175533294,-6257.2470703125,304.1278991699219,0.9990000128746032,0.4514510333538055,0.3969561755657196,293.1071472167969,297.1499938964844,293.1499938964844,0.0042613795958459,-1602.4305419921875,296.7745361328125,0.4826716184616089,0.050000000745058,0.232851892709732,291.08599853515625,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073608398437,291.088134765625,1.0,0.2820375263690948,0.6146397590637207,0.6146397590637207,1.0,1.0,-1.3161503076553345,0.512634813785553,0.8035154938697815,0.2006939053535461,0.0,0.0,0.7264901995658875,54.30413055419922,40.0,5.767360687255859,-15881.8603515625,251.04200744628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,308.557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17781.1328125,18000.0,0.0,0.0,0.3557532429695129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001254439353943,0.9001343846321106,-8.941283340391237e-06,0.0,0.0003610443091019,0.0,0.0,99.44679260253906,0.0,0.0,0.0,0.5286293625831604,4.0,0.0,1.0
497700,293.11376953125,297.1499938964844,293.1499938964844,0.1498601585626602,-3171.039306640625,304.1460266113281,0.8155635595321655,0.2224389910697937,0.2011388093233108,292.708984375,297.1499938964844,293.1499938964844,0.0126149477437138,-731.0354614257812,303.4083557128906,0.4849932491779327,0.050000000745058,0.0490427240729332,293.0978088378906,297.1499938964844,293.1499938964844,0.2265369147062301,-3427.68701171875,304.14385986328125,0.9087984561920166,0.310150682926178,0.2174538820981979,293.1629638671875,297.1499938964844,293.1499938964844,0.324842631816864,-6170.7294921875,304.1417236328125,0.9990000128746032,0.4510904848575592,0.3915206789970398,293.1053161621094,297.1499938964844,293.1499938964844,0.0042651905678212,-1602.816650390625,296.7954406738281,0.4849932491779327,0.050000000745058,0.2326375693082809,291.10107421875,291.1499938964844,257.1703186035156,256.2194519042969,279.1325988769531,293.10552978515625,291.10455322265625,1.0,0.2797192335128784,0.6139972805976868,0.6139972805976868,1.0,1.0,-1.310315728187561,0.5098212957382202,0.8004944920539856,0.1989699453115463,0.0,0.0,0.7283092141151428,53.066017150878906,40.0,26.646800994873047,-15858.0439453125,246.0282745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7396545410156,308.5628967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17832.236328125,18000.0,0.0,0.0,0.3569081127643585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9077271819114684,0.9077362418174744,-9.036293704411946e-06,0.0,0.0003622163785621,0.0,0.0,101.5215835571289,0.0,0.0,0.0,0.5319919586181641,4.0,0.0,1.0
497760,293.1134948730469,297.1499938964844,293.1499938964844,0.1499485224485397,-3172.069091796875,304.1465759277344,0.8212444186210632,0.2229538559913635,0.2015335261821746,292.7067565917969,297.1499938964844,293.1499938964844,0.0127533348277211,-733.7905883789062,303.4921875,0.4883132874965668,0.050000000745058,0.0489791743457317,293.0976867675781,297.1499938964844,293.1499938964844,0.2266754060983657,-3428.8837890625,304.14471435546875,0.916339874267578,0.3108369708061218,0.2178809344768524,293.1571350097656,297.1499938964844,293.1499938964844,0.316939115524292,-6045.4111328125,304.1576232910156,0.9990000128746032,0.452062577009201,0.3837439715862274,293.103515625,297.1499938964844,293.1499938964844,0.0042662471532821,-1601.852294921875,296.8201599121094,0.4883132874965668,0.050000000745058,0.2323361039161682,291.1224670410156,291.1499938964844,257.1427307128906,256.19451904296875,279.1358337402344,293.10369873046875,291.126953125,1.0,0.2764259278774261,0.6135293841362,0.6135293841362,1.0,1.0,-1.301531434059143,0.5058581233024597,0.7956733107566833,0.1966669857501983,0.0,0.0,0.7280627489089966,51.3164176940918,43.0,45.40678405761719,-15802.3173828125,238.80838012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72039794921875,308.5757751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17906.8828125,18000.0,0.0,0.0,0.3579442203044891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9114692211151124,0.9114783406257628,-9.094514098251238e-06,0.0,0.0003632678708527,0.0,0.0,102.64652252197266,0.0,0.0,0.0,0.5336923003196716,4.0,0.0,1.0
497820,293.113037109375,297.1499938964844,293.1499938964844,0.1501966267824173,-3175.461181640625,304.14727783203125,0.8281896114349365,0.223972886800766,0.2023850679397583,292.7008972167969,297.1499938964844,293.1499938964844,0.0130750136449933,-740.4862060546875,303.6639709472656,0.4920622408390045,0.050000000745058,0.0489098615944385,293.0975341796875,297.1499938964844,293.1499938964844,0.2270230203866958,-3432.2900390625,304.1458740234375,0.925948977470398,0.3121938407421112,0.2187776714563369,293.1336364746094,297.1499938964844,293.1499938964844,0.3073652982711792,-5895.58935546875,304.1705017089844,0.9990000128746032,0.4566279649734497,0.3750763535499573,293.1000671386719,297.1499938964844,293.1499938964844,0.0042718313634395,-1601.309814453125,296.8696594238281,0.4920622408390045,0.050000000745058,0.2320073246955871,291.16485595703125,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1002502441406,291.1674499511719,1.0,0.2733618021011352,0.6123113036155701,0.6123113036155701,1.0,1.0,-1.292740821838379,0.5015573501586914,0.7911834716796875,0.1938073635101318,0.0,0.0,0.7230129837989807,49.4170150756836,46.0,48.346946716308594,-15724.349609375,231.3453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7352294921875,308.5914611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18065.49609375,18000.0,0.0,0.0,0.3595039248466491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.906844973564148,0.9068540930747986,-9.079324627236929e-06,0.0,0.0003648507699836,0.0,0.0,101.7238998413086,0.0,0.0,0.0,0.5318346619606018,4.0,0.0,1.0
497880,293.113037109375,297.1499938964844,293.1499938964844,0.1501966267824173,-3175.461181640625,304.14727783203125,0.8281896114349365,0.223972886800766,0.2023850679397583,292.7008972167969,297.1499938964844,293.1499938964844,0.0130750136449933,-740.4862060546875,303.6639709472656,0.4920622408390045,0.050000000745058,0.0489098615944385,293.0975341796875,297.1499938964844,293.1499938964844,0.2270230203866958,-3432.2900390625,304.1458740234375,0.925948977470398,0.3121938407421112,0.2187776714563369,293.1336364746094,297.1499938964844,293.1499938964844,0.3073652982711792,-5895.58935546875,304.1705017089844,0.9990000128746032,0.4566279649734497,0.3750763535499573,293.1000671386719,297.1499938964844,293.1499938964844,0.0042718313634395,-1601.309814453125,296.8696594238281,0.4920622408390045,0.050000000745058,0.2320073246955871,291.16485595703125,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1002502441406,291.1674499511719,1.0,0.2733618021011352,0.6123113036155701,0.6123113036155701,1.0,1.0,-1.292740821838379,0.5015573501586914,0.7911834716796875,0.1938073635101318,0.0,0.0,0.7230129837989807,49.4170150756836,46.0,48.346946716308594,-15724.349609375,231.3453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7352294921875,308.5914611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18065.49609375,18000.0,0.0,0.0,0.3595039248466491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.906844973564148,0.9068540930747986,-9.079324627236929e-06,0.0,0.0003648507699836,0.0,0.0,101.7238998413086,0.0,0.0,0.0,0.5318346619606018,4.0,0.0,1.0
497940,293.1126403808594,297.1499938964844,293.1499938964844,0.1507795602083206,-3185.05419921875,304.147216796875,0.8319699764251709,0.2249886393547058,0.2032665163278579,292.6940612792969,297.1499938964844,293.1499938964844,0.0134680122137069,-749.3682861328125,303.8387756347656,0.4937568604946136,0.050000000745058,0.0488796010613441,293.097412109375,297.1499938964844,293.1499938964844,0.2278628647327423,-3442.1591796875,304.14581298828125,0.9311964511871338,0.313550055027008,0.2196980565786361,293.1092224121094,297.1499938964844,293.1499938964844,0.3028941452503204,-5827.53173828125,304.1708984375,0.9990000128746032,0.4619999229907989,0.3712300062179565,293.0966491699219,297.1499938964844,293.1499938964844,0.0042864736169576,-1605.419921875,296.90643310546875,0.4937568604946136,0.050000000745058,0.231863796710968,291.1827697753906,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.0968322753906,291.1836242675781,1.0,0.2721316516399383,0.6108608245849609,0.6108608245849609,1.0,1.0,-1.2900757789611816,0.4997041821479797,0.7903715968132019,0.1922271400690078,0.0,0.0,0.7172418832778931,48.60396194458008,49.0,26.871227264404297,-15680.7763671875,228.5806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7977600097656,308.6126708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18121.966796875,18000.0,0.0,0.0,0.3604232668876648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953157067298889,0.89532470703125,-8.96592337085167e-06,0.0,0.0003657838096842,0.0,0.0,98.83451080322266,0.0,0.0,0.0,0.5268700122833252,4.0,0.0,1.0
498000,293.1126403808594,297.1499938964844,293.1499938964844,0.1507795602083206,-3185.05419921875,304.147216796875,0.8319699764251709,0.2249886393547058,0.2032665163278579,292.6940612792969,297.1499938964844,293.1499938964844,0.0134680122137069,-749.3682861328125,303.8387756347656,0.4937568604946136,0.050000000745058,0.0488796010613441,293.097412109375,297.1499938964844,293.1499938964844,0.2278628647327423,-3442.1591796875,304.14581298828125,0.9311964511871338,0.313550055027008,0.2196980565786361,293.1092224121094,297.1499938964844,293.1499938964844,0.3028941452503204,-5827.53173828125,304.1708984375,0.9990000128746032,0.4619999229907989,0.3712300062179565,293.0966491699219,297.1499938964844,293.1499938964844,0.0042864736169576,-1605.419921875,296.90643310546875,0.4937568604946136,0.050000000745058,0.231863796710968,291.1827697753906,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.0968322753906,291.1836242675781,1.0,0.2721316516399383,0.6108608245849609,0.6108608245849609,1.0,1.0,-1.2900757789611816,0.4997041821479797,0.7903715968132019,0.1922271400690078,0.0,0.0,0.7172418832778931,48.60396194458008,49.0,26.871227264404297,-15680.7763671875,228.5806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7977600097656,308.6126708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18121.966796875,18000.0,0.0,0.0,0.3604232668876648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953157067298889,0.89532470703125,-8.96592337085167e-06,0.0,0.0003657838096842,0.0,0.0,98.83451080322266,0.0,0.0,0.0,0.5268700122833252,4.0,0.0,1.0
498060,293.1123046875,297.1499938964844,293.1499938964844,0.1515925377607345,-3198.845458984375,304.14678955078125,0.8333472013473511,0.2260057926177978,0.2041752785444259,292.68719482421875,297.1499938964844,293.1499938964844,0.013919124379754,-759.6865234375,304.0152587890625,0.4938969612121582,0.050000000745058,0.0488771274685859,293.0972595214844,297.1499938964844,293.1499938964844,0.2290445864200592,-3456.430908203125,304.1452331542969,0.933058738708496,0.3149120509624481,0.2206425815820694,293.09051513671875,297.1499938964844,293.1499938964844,0.3021973371505737,-5819.265625,304.1649780273437,0.9990000128746032,0.4668453931808471,0.3709143400192261,293.093017578125,297.1499938964844,293.1499938964844,0.004308205563575,-1612.9642333984375,296.9359741210937,0.4938969612121582,0.050000000745058,0.231852039694786,291.1846923828125,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.0932312011719,291.18426513671875,1.0,0.2723775506019592,0.6091756224632263,0.6091756224632263,1.0,1.0,-1.2919025421142578,0.4996092617511749,0.7922933101654053,0.191513791680336,0.0,0.0,0.7123245596885681,48.56443405151367,52.0,5.583573341369629,-15676.798828125,229.16482543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8818054199219,308.6416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18120.640625,18000.0,0.0,0.0,0.3608250319957733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834331631660461,0.8834419846534729,-8.837275345285889e-06,0.0,0.0003661915543489,0.0,0.0,95.81426239013672,0.0,0.0,0.0,0.521684467792511,4.0,0.0,1.0
498120,293.1123046875,297.1499938964844,293.1499938964844,0.1515925377607345,-3198.845458984375,304.14678955078125,0.8333472013473511,0.2260057926177978,0.2041752785444259,292.68719482421875,297.1499938964844,293.1499938964844,0.013919124379754,-759.6865234375,304.0152587890625,0.4938969612121582,0.050000000745058,0.0488771274685859,293.0972595214844,297.1499938964844,293.1499938964844,0.2290445864200592,-3456.430908203125,304.1452331542969,0.933058738708496,0.3149120509624481,0.2206425815820694,293.09051513671875,297.1499938964844,293.1499938964844,0.3021973371505737,-5819.265625,304.1649780273437,0.9990000128746032,0.4668453931808471,0.3709143400192261,293.093017578125,297.1499938964844,293.1499938964844,0.004308205563575,-1612.9642333984375,296.9359741210937,0.4938969612121582,0.050000000745058,0.231852039694786,291.1846923828125,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.0932312011719,291.18426513671875,1.0,0.2723775506019592,0.6091756224632263,0.6091756224632263,1.0,1.0,-1.2919025421142578,0.4996092617511749,0.7922933101654053,0.191513791680336,0.0,0.0,0.7123245596885681,48.56443405151367,52.0,5.583573341369629,-15676.798828125,229.16482543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8818054199219,308.6416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18120.640625,18000.0,0.0,0.0,0.3608250319957733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834331631660461,0.8834419846534729,-8.837275345285889e-06,0.0,0.0003661915543489,0.0,0.0,95.81426239013672,0.0,0.0,0.0,0.521684467792511,4.0,0.0,1.0
498180,293.11199951171875,297.1499938964844,293.1499938964844,0.1525739878416061,-3215.667236328125,304.1462097167969,0.8329874277114868,0.227022498846054,0.2051034420728683,292.68072509765625,297.1499938964844,293.1499938964844,0.0146604953333735,-779.8185424804688,304.1473999023437,0.4959059059619903,0.0533046312630176,0.0497329831123352,293.0971069335937,297.1499938964844,293.1499938964844,0.2304795086383819,-3473.90185546875,304.1444396972656,0.9324899911880492,0.3162769973278045,0.2216047644615173,293.0798645019531,297.1499938964844,293.1499938964844,0.3042900860309601,-5854.4453125,304.1565246582031,0.9990000128746032,0.4705252945423126,0.3731172382831573,293.0892028808594,297.1499938964844,293.1499938964844,0.0043355184607207,-1623.1322021484375,296.96099853515625,0.492922306060791,0.050000000745058,0.231933906674385,291.17529296875,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.08941650390625,291.17401123046875,1.0,0.2738135159015655,0.6072471141815186,0.6072471141815186,1.0,1.0,-1.2979377508163452,0.501147449016571,0.7967902421951294,0.1915708631277084,0.0,0.0,0.7094640731811523,49.08993911743164,55.0,-10.846281051635742,-15716.134765625,232.5497589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96368408203125,308.67059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.57421875,18000.0,0.0,0.0,0.36090949177742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747410178184509,0.8747497797012329,-8.736091331229545e-06,0.0,0.0003662772360257,0.0,0.0,93.58361053466795,0.0,0.0,0.0,0.5178617835044861,4.0,0.0,1.0
498240,293.11199951171875,297.1499938964844,293.1499938964844,0.1525739878416061,-3215.667236328125,304.1462097167969,0.8329874277114868,0.227022498846054,0.2051034420728683,292.68072509765625,297.1499938964844,293.1499938964844,0.0146604953333735,-779.8185424804688,304.1473999023437,0.4959059059619903,0.0533046312630176,0.0497329831123352,293.0971069335937,297.1499938964844,293.1499938964844,0.2304795086383819,-3473.90185546875,304.1444396972656,0.9324899911880492,0.3162769973278045,0.2216047644615173,293.0798645019531,297.1499938964844,293.1499938964844,0.3042900860309601,-5854.4453125,304.1565246582031,0.9990000128746032,0.4705252945423126,0.3731172382831573,293.0892028808594,297.1499938964844,293.1499938964844,0.0043355184607207,-1623.1322021484375,296.96099853515625,0.492922306060791,0.050000000745058,0.231933906674385,291.17529296875,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.08941650390625,291.17401123046875,1.0,0.2738135159015655,0.6072471141815186,0.6072471141815186,1.0,1.0,-1.2979377508163452,0.501147449016571,0.7967902421951294,0.1915708631277084,0.0,0.0,0.7094640731811523,49.08993911743164,55.0,-10.846281051635742,-15716.134765625,232.5497589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96368408203125,308.67059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.57421875,18000.0,0.0,0.0,0.36090949177742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747410178184509,0.8747497797012329,-8.736091331229545e-06,0.0,0.0003662772360257,0.0,0.0,93.58361053466795,0.0,0.0,0.0,0.5178617835044861,4.0,0.0,1.0
498300,293.11187744140625,297.1499938964844,293.1499938964844,0.1531339138746261,-3225.3388671875,304.1458740234375,0.8332846164703369,0.2275262176990509,0.2055587172508239,292.6804504394531,297.1499938964844,293.1499938964844,0.0176072642207145,-860.7093505859375,304.1424865722656,0.513931930065155,0.0593069642782211,0.0548754818737506,293.0970764160156,297.1499938964844,293.1499938964844,0.2313069701194763,-3484.036376953125,304.1439514160156,0.9328766465187072,0.316955029964447,0.2220794409513473,293.07672119140625,297.1499938964844,293.1499938964844,0.3048815429210663,-5864.462890625,304.1542663574219,0.9990000128746032,0.4720303118228912,0.3735175430774688,293.0873413085937,297.1499938964844,293.1499938964844,0.0043495171703398,-1628.66796875,296.97100830078125,0.4927458763122558,0.050000000745058,0.2319486588239669,291.16534423828125,291.1499938964844,256.8873596191406,255.9640045166016,279.1295166015625,293.0875549316406,291.1627197265625,1.0,0.2750012278556824,0.6060562133789062,0.6060562133789062,1.0,1.0,-1.305722951889038,0.5037903785705566,0.8019325733184814,0.192525252699852,0.0,0.0,0.7093755602836609,49.28796005249024,55.0,-23.29191780090332,-15775.109375,235.8885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,308.6740417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18052.642578125,18000.0,0.0,0.0,0.36093869805336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8724414110183716,0.8724501729011536,-8.704698302608449e-06,0.0,0.000366306892829,0.0,0.0,92.96199035644533,0.0,0.0,0.0,0.5168458819389343,4.0,0.0,1.0
498360,293.1117553710937,297.1499938964844,293.1499938964844,0.1537838727235794,-3236.638427734375,304.1454467773437,0.8331664204597473,0.2280358374118805,0.2060199528932571,292.68426513671875,297.1499938964844,293.1499938964844,0.0211120676249265,-944.1882934570312,304.13751220703125,0.5323604941368103,0.0645093545317649,0.0601421035826206,293.0970153808594,297.1499938964844,293.1499938964844,0.2322692722082138,-3495.883056640625,304.1432800292969,0.9326804280281068,0.3176386654376983,0.2225585132837295,293.0743103027344,297.1499938964844,293.1499938964844,0.3062264919281006,-5886.39453125,304.1510314941406,0.9990000128746032,0.4734333753585815,0.3745261132717132,293.0855712890625,297.1499938964844,293.1499938964844,0.0043653673492372,-1635.2288818359375,296.9775085449219,0.4923027455806732,0.050000000745058,0.2319861352443695,291.14892578125,291.1499938964844,256.8584899902344,255.9379119873047,279.1277160644531,293.0857849121094,291.1456298828125,1.0,0.276458740234375,0.604802131652832,0.604802131652832,1.0,1.0,-1.3144289255142212,0.506770133972168,0.8076587915420532,0.1936530619859695,0.0,0.0,0.7110453844070435,49.62330627441406,58.0,-35.54824447631836,-15847.9091796875,239.91476440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0128479003906,308.6739807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96484375,18000.0,0.0,0.0,0.3610479235649109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728993535041809,0.8729080557823181,-8.697412340552546e-06,0.0,0.0003664177202153,0.0,0.0,92.97847747802734,0.0,0.0,0.0,0.5170233845710754,4.0,0.0,1.0
