time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498420,293.1114501953125,297.1499938964844,293.1499938964844,0.1551270484924316,-3259.910400390625,304.1447448730469,0.8314905166625977,0.2290647476911544,0.2069705724716186,292.6980895996094,297.1499938964844,293.1499938964844,0.0279979612678289,-1088.8580322265625,304.1303100585937,0.5612699389457703,0.0735187605023384,0.0691034346818924,293.0968322753906,297.1499938964844,293.1499938964844,0.2342519462108612,-3520.18505859375,304.1422424316406,0.9302608370780944,0.319015234708786,0.2235382497310638,293.0735778808594,297.1499938964844,293.1499938964844,0.3110743761062622,-5963.61962890625,304.142578125,0.9990000128746032,0.4755160808563232,0.3786957561969757,293.0827331542969,297.1499938964844,293.1499938964844,0.0043992009013891,-1649.141357421875,296.98895263671875,0.4904860854148865,0.050000000745058,0.2321427166461944,291.1146850585937,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828552246094,291.1118469238281,1.0,0.2800187170505523,0.602205753326416,0.602205753326416,1.0,1.0,-1.3326956033706665,0.5130125284194946,0.8196830749511719,0.1960126310586929,0.0,0.0,0.7180593013763428,50.7463264465332,61.0,-43.28985977172852,-16024.6767578125,249.45672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00457763671875,308.6671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17878.095703125,18000.0,0.0,0.0,0.3616765439510345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8830860257148743,0.883094847202301,-8.778700248512905e-06,0.0,0.0003670557052828,0.0,0.0,95.28807067871094,0.0,0.0,0.0,0.5213461518287659,4.0,0.0,1.0
498480,293.1114501953125,297.1499938964844,293.1499938964844,0.1551270484924316,-3259.910400390625,304.1447448730469,0.8314905166625977,0.2290647476911544,0.2069705724716186,292.6980895996094,297.1499938964844,293.1499938964844,0.0279979612678289,-1088.8580322265625,304.1303100585937,0.5612699389457703,0.0735187605023384,0.0691034346818924,293.0968322753906,297.1499938964844,293.1499938964844,0.2342519462108612,-3520.18505859375,304.1422424316406,0.9302608370780944,0.319015234708786,0.2235382497310638,293.0735778808594,297.1499938964844,293.1499938964844,0.3110743761062622,-5963.61962890625,304.142578125,0.9990000128746032,0.4755160808563232,0.3786957561969757,293.0827331542969,297.1499938964844,293.1499938964844,0.0043992009013891,-1649.141357421875,296.98895263671875,0.4904860854148865,0.050000000745058,0.2321427166461944,291.1146850585937,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828552246094,291.1118469238281,1.0,0.2800187170505523,0.602205753326416,0.602205753326416,1.0,1.0,-1.3326956033706665,0.5130125284194946,0.8196830749511719,0.1960126310586929,0.0,0.0,0.7180593013763428,50.7463264465332,61.0,-43.28985977172852,-16024.6767578125,249.45672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00457763671875,308.6671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17878.095703125,18000.0,0.0,0.0,0.3616765439510345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8830860257148743,0.883094847202301,-8.778700248512905e-06,0.0,0.0003670557052828,0.0,0.0,95.28807067871094,0.0,0.0,0.0,0.5213461518287659,4.0,0.0,1.0
498540,293.1111755371094,297.1499938964844,293.1499938964844,0.1564415246248245,-3282.53271484375,304.1443176269531,0.8284728527069092,0.230093628168106,0.2079401761293411,292.7149658203125,297.1499938964844,293.1499938964844,0.034940168261528,-1210.8453369140625,304.1254272460937,0.5823957324028015,0.0815480351448059,0.076944001019001,293.0967102050781,297.1499938964844,293.1499938964844,0.2361857891082763,-3543.71142578125,304.1416015625,0.9259427785873412,0.3203895092010498,0.2245315313339233,293.0795593261719,297.1499938964844,293.1499938964844,0.3179730474948883,-6071.68115234375,304.133544921875,0.9990000128746032,0.4762497544288635,0.3849474489688873,293.0808410644531,297.1499938964844,293.1499938964844,0.0044326009228825,-1662.64794921875,297.00128173828125,0.4877968430519104,0.050000000745058,0.232380986213684,291.0848388671875,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809326171875,291.0823669433594,1.0,0.2842640578746795,0.5995315909385681,0.5995315909385681,1.0,1.0,-1.352253556251526,0.5197156071662903,0.8325380086898804,0.1985664963722229,0.0,0.0,0.7287471294403076,52.33081817626953,64.0,-41.31929016113281,-16227.220703125,260.7981262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356994628906,308.6374816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17782.42578125,18000.0,0.0,0.0,0.3630661070346832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9025356769561768,0.9025446772575378,-8.96796063898364e-06,0.0,0.0003684659313876,0.0,0.0,100.07378387451172,0.0,0.0,0.0,0.5298092365264893,4.0,0.0,1.0
498600,293.1111755371094,297.1499938964844,293.1499938964844,0.1564415246248245,-3282.53271484375,304.1443176269531,0.8284728527069092,0.230093628168106,0.2079401761293411,292.7149658203125,297.1499938964844,293.1499938964844,0.034940168261528,-1210.8453369140625,304.1254272460937,0.5823957324028015,0.0815480351448059,0.076944001019001,293.0967102050781,297.1499938964844,293.1499938964844,0.2361857891082763,-3543.71142578125,304.1416015625,0.9259427785873412,0.3203895092010498,0.2245315313339233,293.0795593261719,297.1499938964844,293.1499938964844,0.3179730474948883,-6071.68115234375,304.133544921875,0.9990000128746032,0.4762497544288635,0.3849474489688873,293.0808410644531,297.1499938964844,293.1499938964844,0.0044326009228825,-1662.64794921875,297.00128173828125,0.4877968430519104,0.050000000745058,0.232380986213684,291.0848388671875,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809326171875,291.0823669433594,1.0,0.2842640578746795,0.5995315909385681,0.5995315909385681,1.0,1.0,-1.352253556251526,0.5197156071662903,0.8325380086898804,0.1985664963722229,0.0,0.0,0.7287471294403076,52.33081817626953,64.0,-41.31929016113281,-16227.220703125,260.7981262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356994628906,308.6374816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17782.42578125,18000.0,0.0,0.0,0.3630661070346832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9025356769561768,0.9025446772575378,-8.96796063898364e-06,0.0,0.0003684659313876,0.0,0.0,100.07378387451172,0.0,0.0,0.0,0.5298092365264893,4.0,0.0,1.0
498660,293.1109924316406,297.1499938964844,293.1499938964844,0.1577314436435699,-3304.616455078125,304.14404296875,0.8245766162872314,0.231119617819786,0.2089196145534515,292.7327575683594,297.1499938964844,293.1499938964844,0.0418374873697757,-1329.0128173828125,304.1222229003906,0.5982658863067627,0.0889635607600212,0.0841624587774276,293.0966186523437,297.1499938964844,293.1499938964844,0.2380773425102234,-3566.590576171875,304.1412658691406,0.9204052686691284,0.3217570185661316,0.2255299687385559,293.0922546386719,297.1499938964844,293.1499938964844,0.3264050781726837,-6202.0556640625,304.125,0.9990000128746032,0.4754736125469208,0.3926735818386078,293.0797424316406,297.1499938964844,293.1499938964844,0.0044655702076852,-1675.81396484375,297.013916015625,0.4845001101493835,0.050000000745058,0.2326809614896774,291.0582275390625,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.0798034667969,291.0560607910156,1.0,0.2890229225158691,0.5968164205551147,0.5968164205551147,1.0,1.0,-1.3729270696640017,0.5268228650093079,0.8461042046546936,0.2012979090213775,0.0,0.0,0.7427648305892944,54.268341064453125,67.0,-37.43389129638672,-16446.849609375,273.70672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8126525878906,308.5829467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17699.66015625,18000.0,0.0,0.0,0.3653856217861175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9296613931655884,0.9296706914901732,-9.25104359339457e-06,0.0,0.0003708199365064,0.0,0.0,107.1455078125,0.0,0.0,0.0,0.5417833924293518,4.0,0.0,1.0
498720,293.1109924316406,297.1499938964844,293.1499938964844,0.1577314436435699,-3304.616455078125,304.14404296875,0.8245766162872314,0.231119617819786,0.2089196145534515,292.7327575683594,297.1499938964844,293.1499938964844,0.0418374873697757,-1329.0128173828125,304.1222229003906,0.5982658863067627,0.0889635607600212,0.0841624587774276,293.0966186523437,297.1499938964844,293.1499938964844,0.2380773425102234,-3566.590576171875,304.1412658691406,0.9204052686691284,0.3217570185661316,0.2255299687385559,293.0922546386719,297.1499938964844,293.1499938964844,0.3264050781726837,-6202.0556640625,304.125,0.9990000128746032,0.4754736125469208,0.3926735818386078,293.0797424316406,297.1499938964844,293.1499938964844,0.0044655702076852,-1675.81396484375,297.013916015625,0.4845001101493835,0.050000000745058,0.2326809614896774,291.0582275390625,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.0798034667969,291.0560607910156,1.0,0.2890229225158691,0.5968164205551147,0.5968164205551147,1.0,1.0,-1.3729270696640017,0.5268228650093079,0.8461042046546936,0.2012979090213775,0.0,0.0,0.7427648305892944,54.268341064453125,67.0,-37.43389129638672,-16446.849609375,273.70672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8126525878906,308.5829467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17699.66015625,18000.0,0.0,0.0,0.3653856217861175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9296613931655884,0.9296706914901732,-9.25104359339457e-06,0.0,0.0003708199365064,0.0,0.0,107.1455078125,0.0,0.0,0.0,0.5417833924293518,4.0,0.0,1.0
498780,293.1108093261719,297.1499938964844,293.1499938964844,0.1589978635311126,-3326.198974609375,304.1439208984375,0.8200823664665222,0.2321431636810302,0.2099067121744156,292.7510070800781,297.1499938964844,293.1499938964844,0.0480955503880977,-1437.3800048828125,304.12109375,0.6102374792098999,0.0958330333232879,0.0908673852682113,293.0965881347656,297.1499938964844,293.1499938964844,0.2399274706840515,-3588.8603515625,304.1410827636719,0.914146363735199,0.3231180906295776,0.226531520485878,293.1109313964844,297.1499938964844,293.1499938964844,0.3360344171524048,-6349.21630859375,304.1173095703125,0.9990000128746032,0.4731618463993072,0.4014995098114013,293.0792236328125,297.1499938964844,293.1499938964844,0.004498241469264,-1688.7047119140625,297.0270080566406,0.480714201927185,0.050000000745058,0.2330310046672821,291.0344543457031,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.0792541503906,291.0325622558594,1.0,0.2941598296165466,0.5940884351730347,0.5940884351730347,1.0,1.0,-1.394377589225769,0.534206211566925,0.860171377658844,0.2041491717100143,0.0,0.0,0.7597713470458984,56.49214172363281,70.0,-33.51972579956055,-16677.61328125,287.96295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6467590332031,308.50738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17627.7734375,18000.0,0.0,0.0,0.3687177896499634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9633418917655944,0.963351547718048,-9.621951903682202e-06,0.0,0.0003742016851902,0.0,0.0,116.49737548828124,0.0,0.0,0.0,0.5568366050720215,4.0,0.0,1.0
498840,293.1108093261719,297.1499938964844,293.1499938964844,0.1589978635311126,-3326.198974609375,304.1439208984375,0.8200823664665222,0.2321431636810302,0.2099067121744156,292.7510070800781,297.1499938964844,293.1499938964844,0.0480955503880977,-1437.3800048828125,304.12109375,0.6102374792098999,0.0958330333232879,0.0908673852682113,293.0965881347656,297.1499938964844,293.1499938964844,0.2399274706840515,-3588.8603515625,304.1410827636719,0.914146363735199,0.3231180906295776,0.226531520485878,293.1109313964844,297.1499938964844,293.1499938964844,0.3360344171524048,-6349.21630859375,304.1173095703125,0.9990000128746032,0.4731618463993072,0.4014995098114013,293.0792236328125,297.1499938964844,293.1499938964844,0.004498241469264,-1688.7047119140625,297.0270080566406,0.480714201927185,0.050000000745058,0.2330310046672821,291.0344543457031,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.0792541503906,291.0325622558594,1.0,0.2941598296165466,0.5940884351730347,0.5940884351730347,1.0,1.0,-1.394377589225769,0.534206211566925,0.860171377658844,0.2041491717100143,0.0,0.0,0.7597713470458984,56.49214172363281,70.0,-33.51972579956055,-16677.61328125,287.96295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6467590332031,308.50738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17627.7734375,18000.0,0.0,0.0,0.3687177896499634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9633418917655944,0.963351547718048,-9.621951903682202e-06,0.0,0.0003742016851902,0.0,0.0,116.49737548828124,0.0,0.0,0.0,0.5568366050720215,4.0,0.0,1.0
498900,293.1107177734375,297.1499938964844,293.1499938964844,0.1596229523420334,-3336.8193359375,304.1438903808594,0.8176705837249756,0.2326541095972061,0.2104026675224304,292.76031494140625,297.1499938964844,293.1499938964844,0.0510202795267105,-1488.59716796875,304.1210327148437,0.6149839162826538,0.0990575104951858,0.094027005136013,293.0965576171875,297.1499938964844,293.1499938964844,0.2408380657434463,-3599.786865234375,304.1410522460937,0.9108870625495912,0.3237963914871216,0.22703318297863,293.1222229003906,297.1499938964844,293.1499938964844,0.3412146866321563,-6427.73583984375,304.1138610839844,0.9990000128746032,0.4714377820491791,0.4062340259552002,293.0791015625,297.1499938964844,293.1499938964844,0.0045146071352064,-1695.102294921875,297.0338134765625,0.4786496460437774,0.050000000745058,0.233222022652626,291.02349853515625,291.1499938964844,256.598388671875,255.7026824951172,279.12286376953125,293.0791015625,291.021728515625,1.0,0.2968330979347229,0.5927268862724304,0.5927268862724304,1.0,1.0,-1.4052807092666626,0.5379575490951538,0.8673231601715088,0.2055992484092712,0.0,0.0,0.7692978382110596,57.69477844238281,70.0,-31.689128875732425,-16795.728515625,295.5281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5522155761719,308.4638061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17595.89453125,18000.0,0.0,0.0,0.3707652390003204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9822800159454346,0.9822898507118224,-9.838491678237917e-06,0.0,0.0003762795822694,0.0,0.0,122.03044128417967,0.0,0.0,0.0,0.5653762817382812,4.0,0.0,1.0
498960,293.11065673828125,297.1499938964844,293.1499938964844,0.16024249792099,-3347.3251953125,304.1438903808594,0.8151701092720032,0.2331644296646118,0.2109000086784362,292.769775390625,297.1499938964844,293.1499938964844,0.0538011640310287,-1537.748779296875,304.1212463378906,0.6189725399017334,0.102137915790081,0.0970535650849342,293.0965576171875,297.1499938964844,293.1499938964844,0.2417389005422592,-3610.574951171875,304.1410522460937,0.907612144947052,0.3244733512401581,0.2275353074073791,293.1346740722656,297.1499938964844,293.1499938964844,0.3466001152992248,-6508.9287109375,304.11065673828125,0.9990000128746032,0.4693454504013061,0.4111428558826446,293.0789794921875,297.1499938964844,293.1499938964844,0.004531028214842,-1701.4810791015625,297.0408935546875,0.4764671325683594,0.050000000745058,0.2334224283695221,291.01318359375,291.1499938964844,256.5697326660156,255.67672729492188,279.12286376953125,293.0790100097656,291.0115051269531,1.0,0.2995593249797821,0.591370165348053,0.591370165348053,1.0,1.0,-1.4162468910217283,0.5417271256446838,0.8745198249816895,0.2070554494857788,0.0,0.0,0.7794521450996399,58.95039367675781,58.0,-29.9278564453125,-16915.068359375,303.3507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4524841308594,308.41766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17566.98828125,18000.0,0.0,0.0,0.3730587661266327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00241219997406,1.002422332763672,-1.0074589226860551e-05,0.0,0.0003786072193179,0.0,0.0,128.13180541992188,0.0,0.0,0.0,0.5745075941085815,4.0,0.0,1.0
499020,293.1102905273437,297.1499938964844,293.1499938964844,0.1611667573451995,-3362.64599609375,304.1444091796875,0.8179084062576294,0.2342379540205001,0.2118238806724548,292.788330078125,297.1499938964844,293.1499938964844,0.0587905906140804,-1626.969970703125,304.12255859375,0.6312603950500488,0.1080037653446197,0.1026582568883895,293.0963439941406,297.1499938964844,293.1499938964844,0.2430881559848785,-3626.359375,304.1418151855469,0.9110721945762634,0.3258722722530365,0.2284809350967407,293.152099609375,297.1499938964844,293.1499938964844,0.3450112044811249,-6478.0830078125,304.1270446777344,0.9990000128746032,0.4661616384983063,0.4086014032363891,293.07879638671875,297.1499938964844,293.1499938964844,0.0045520500279963,-1708.875,297.0643920898437,0.4776029288768768,0.050000000745058,0.2333178222179412,291.00958251953125,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.0808410644531,291.0112609863281,1.0,0.2991848289966583,0.5894901156425476,0.5894901156425476,1.0,1.0,-1.4220545291900637,0.5429105758666992,0.879144012928009,0.2070173919200897,0.0,0.0,0.7989336848258972,58.49171829223633,46.0,-0.2259131520986557,-17039.193359375,304.8153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26220703125,308.3593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17552.828125,18000.0,0.0,0.0,0.3781449496746063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0439856052398682,1.0439960956573486,-1.0588007171463689e-05,0.0,0.0003837690455839,0.0,0.0,141.53099060058594,0.0,0.0,0.0,0.5934646129608154,4.0,0.0,1.0
499080,293.1102905273437,297.1499938964844,293.1499938964844,0.1611667573451995,-3362.64599609375,304.1444091796875,0.8179084062576294,0.2342379540205001,0.2118238806724548,292.788330078125,297.1499938964844,293.1499938964844,0.0587905906140804,-1626.969970703125,304.12255859375,0.6312603950500488,0.1080037653446197,0.1026582568883895,293.0963439941406,297.1499938964844,293.1499938964844,0.2430881559848785,-3626.359375,304.1418151855469,0.9110721945762634,0.3258722722530365,0.2284809350967407,293.152099609375,297.1499938964844,293.1499938964844,0.3450112044811249,-6478.0830078125,304.1270446777344,0.9990000128746032,0.4661616384983063,0.4086014032363891,293.07879638671875,297.1499938964844,293.1499938964844,0.0045520500279963,-1708.875,297.0643920898437,0.4776029288768768,0.050000000745058,0.2333178222179412,291.00958251953125,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.0808410644531,291.0112609863281,1.0,0.2991848289966583,0.5894901156425476,0.5894901156425476,1.0,1.0,-1.4220545291900637,0.5429105758666992,0.879144012928009,0.2070173919200897,0.0,0.0,0.7989336848258972,58.49171829223633,46.0,-0.2259131520986557,-17039.193359375,304.8153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26220703125,308.3593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17552.828125,18000.0,0.0,0.0,0.3781449496746063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0439856052398682,1.0439960956573486,-1.0588007171463689e-05,0.0,0.0003837690455839,0.0,0.0,141.53099060058594,0.0,0.0,0.0,0.5934646129608154,4.0,0.0,1.0
499140,293.10968017578125,297.1499938964844,293.1499938964844,0.1615347564220428,-3367.929931640625,304.1456604003906,0.8275589346885681,0.235365942120552,0.2127155363559723,292.8048095703125,297.1499938964844,293.1499938964844,0.0632547587156295,-1707.803955078125,304.124267578125,0.6485693454742432,0.1138229444622993,0.1080394312739372,293.095947265625,297.1499938964844,293.1499938964844,0.2435906827449798,-3631.410400390625,304.14373779296875,0.9241958260536194,0.3273089826107025,0.2293906360864639,293.1454467773437,297.1499938964844,293.1499938964844,0.3314153850078583,-6263.03466796875,304.1575622558594,0.9990000128746032,0.4674001634120941,0.3951897919178009,293.0787048339844,297.1499938964844,293.1499938964844,0.0045560947619378,-1707.9228515625,297.1081848144531,0.4834248423576355,0.050000000745058,0.2327785342931747,291.0440673828125,291.1499938964844,256.4564208984375,255.57388305664065,279.1351318359375,293.0799560546875,291.0482788085937,1.0,0.2944750189781189,0.5883365273475647,0.5883365273475647,1.0,1.0,-1.4139354228973389,0.5387004017829895,0.8752349615097046,0.2043626606464386,0.0,0.0,0.811134397983551,55.47134017944336,49.0,42.50066375732422,-17046.576171875,293.9578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1356201171875,308.34869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17669.45703125,18000.0,0.0,0.0,0.3832436501979828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762873888015747,1.0762983560562134,-1.1030278983525932e-05,0.0,0.0003889435902237,0.0,0.0,152.90274047851562,0.0,0.0,0.0,0.6083548665046692,4.0,0.0,1.0
499200,293.10968017578125,297.1499938964844,293.1499938964844,0.1615347564220428,-3367.929931640625,304.1456604003906,0.8275589346885681,0.235365942120552,0.2127155363559723,292.8048095703125,297.1499938964844,293.1499938964844,0.0632547587156295,-1707.803955078125,304.124267578125,0.6485693454742432,0.1138229444622993,0.1080394312739372,293.095947265625,297.1499938964844,293.1499938964844,0.2435906827449798,-3631.410400390625,304.14373779296875,0.9241958260536194,0.3273089826107025,0.2293906360864639,293.1454467773437,297.1499938964844,293.1499938964844,0.3314153850078583,-6263.03466796875,304.1575622558594,0.9990000128746032,0.4674001634120941,0.3951897919178009,293.0787048339844,297.1499938964844,293.1499938964844,0.0045560947619378,-1707.9228515625,297.1081848144531,0.4834248423576355,0.050000000745058,0.2327785342931747,291.0440673828125,291.1499938964844,256.4564208984375,255.57388305664065,279.1351318359375,293.0799560546875,291.0482788085937,1.0,0.2944750189781189,0.5883365273475647,0.5883365273475647,1.0,1.0,-1.4139354228973389,0.5387004017829895,0.8752349615097046,0.2043626606464386,0.0,0.0,0.811134397983551,55.47134017944336,49.0,42.50066375732422,-17046.576171875,293.9578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1356201171875,308.34869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17669.45703125,18000.0,0.0,0.0,0.3832436501979828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762873888015747,1.0762983560562134,-1.1030278983525932e-05,0.0,0.0003889435902237,0.0,0.0,152.90274047851562,0.0,0.0,0.0,0.6083548665046692,4.0,0.0,1.0
499260,293.1092224121094,297.1499938964844,293.1499938964844,0.1617839187383651,-3371.11474609375,304.14666748046875,0.8345620632171631,0.2364819049835205,0.2136538922786712,292.81890869140625,297.1499938964844,293.1499938964844,0.0676251575350761,-1788.236083984375,304.1255187988281,0.6646163463592529,0.1197048425674438,0.1135179325938224,293.0957336425781,297.1499938964844,293.1499938964844,0.2438748180866241,-3633.827392578125,304.1452941894531,0.9338747262954712,0.3287246227264404,0.2303280532360077,293.12109375,297.1499938964844,293.1499938964844,0.3213702440261841,-6107.10888671875,304.1712646484375,0.9990000128746032,0.4724430441856384,0.3863248527050018,293.0787658691406,297.1499938964844,293.1499938964844,0.0045592808164656,-1706.0438232421875,297.15789794921875,0.4872065186500549,0.050000000745058,0.2324319779872894,291.0906982421875,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,293.0787658691406,291.09393310546875,1.0,0.2923102080821991,0.5870921015739441,0.5870921015739441,1.0,1.0,-1.411698341369629,0.536960780620575,0.8747376203536987,0.2028647810220718,0.0,0.0,0.8158031105995178,53.577857971191406,52.0,54.67711639404297,-17076.451171875,288.4396667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0924377441406,308.359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17830.373046875,18000.0,0.0,0.0,0.3878417909145355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0934979915618896,1.093509316444397,-1.1293437637505122e-05,0.0,0.000393610127503,0.0,0.0,159.43966674804688,0.0,0.0,0.0,0.6164144277572632,4.0,0.0,1.0
499320,293.1092224121094,297.1499938964844,293.1499938964844,0.1617839187383651,-3371.11474609375,304.14666748046875,0.8345620632171631,0.2364819049835205,0.2136538922786712,292.81890869140625,297.1499938964844,293.1499938964844,0.0676251575350761,-1788.236083984375,304.1255187988281,0.6646163463592529,0.1197048425674438,0.1135179325938224,293.0957336425781,297.1499938964844,293.1499938964844,0.2438748180866241,-3633.827392578125,304.1452941894531,0.9338747262954712,0.3287246227264404,0.2303280532360077,293.12109375,297.1499938964844,293.1499938964844,0.3213702440261841,-6107.10888671875,304.1712646484375,0.9990000128746032,0.4724430441856384,0.3863248527050018,293.0787658691406,297.1499938964844,293.1499938964844,0.0045592808164656,-1706.0438232421875,297.15789794921875,0.4872065186500549,0.050000000745058,0.2324319779872894,291.0906982421875,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,293.0787658691406,291.09393310546875,1.0,0.2923102080821991,0.5870921015739441,0.5870921015739441,1.0,1.0,-1.411698341369629,0.536960780620575,0.8747376203536987,0.2028647810220718,0.0,0.0,0.8158031105995178,53.577857971191406,52.0,54.67711639404297,-17076.451171875,288.4396667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0924377441406,308.359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17830.373046875,18000.0,0.0,0.0,0.3878417909145355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0934979915618896,1.093509316444397,-1.1293437637505122e-05,0.0,0.000393610127503,0.0,0.0,159.43966674804688,0.0,0.0,0.0,0.6164144277572632,4.0,0.0,1.0
499380,293.10888671875,297.1499938964844,293.1499938964844,0.1622640639543533,-3378.55908203125,304.14697265625,0.838489294052124,0.2375798821449279,0.2146093100309372,292.8317565917969,297.1499938964844,293.1499938964844,0.0720045790076255,-1870.4219970703125,304.1263732910156,0.6782177686691284,0.1254871189594268,0.118998572230339,293.0956115722656,297.1499938964844,293.1499938964844,0.2444950938224792,-3640.668212890625,304.14581298828125,0.9391691088676452,0.3301248848438263,0.231279119849205,293.0958251953125,297.1499938964844,293.1499938964844,0.3162723183631897,-6029.859375,304.1724548339844,0.9990000128746032,0.478301078081131,0.3822765350341797,293.0789794921875,297.1499938964844,293.1499938964844,0.0045691924169659,-1707.555908203125,297.1982421875,0.4889399409294128,0.050000000745058,0.2322761416435241,291.1208801269531,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0789794921875,291.1229248046875,1.0,0.2919525504112243,0.5856813788414001,0.5856813788414001,1.0,1.0,-1.415516972541809,0.5376343131065369,0.8778826594352722,0.2026332765817642,0.0,0.0,0.8175419569015503,52.80843353271485,55.0,42.46693801879883,-17141.9921875,288.2361145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10595703125,308.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.37890625,18000.0,0.0,0.0,0.3919233083724975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1010465621948242,1.1010578870773315,-1.1415517292334698e-05,0.0,0.0003977523592766,0.0,0.0,162.42129516601562,0.0,0.0,0.0,0.6199992895126343,4.0,0.0,1.0
499440,293.10888671875,297.1499938964844,293.1499938964844,0.1622640639543533,-3378.55908203125,304.14697265625,0.838489294052124,0.2375798821449279,0.2146093100309372,292.8317565917969,297.1499938964844,293.1499938964844,0.0720045790076255,-1870.4219970703125,304.1263732910156,0.6782177686691284,0.1254871189594268,0.118998572230339,293.0956115722656,297.1499938964844,293.1499938964844,0.2444950938224792,-3640.668212890625,304.14581298828125,0.9391691088676452,0.3301248848438263,0.231279119849205,293.0958251953125,297.1499938964844,293.1499938964844,0.3162723183631897,-6029.859375,304.1724548339844,0.9990000128746032,0.478301078081131,0.3822765350341797,293.0789794921875,297.1499938964844,293.1499938964844,0.0045691924169659,-1707.555908203125,297.1982421875,0.4889399409294128,0.050000000745058,0.2322761416435241,291.1208801269531,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0789794921875,291.1229248046875,1.0,0.2919525504112243,0.5856813788414001,0.5856813788414001,1.0,1.0,-1.415516972541809,0.5376343131065369,0.8778826594352722,0.2026332765817642,0.0,0.0,0.8175419569015503,52.80843353271485,55.0,42.46693801879883,-17141.9921875,288.2361145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10595703125,308.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.37890625,18000.0,0.0,0.0,0.3919233083724975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1010465621948242,1.1010578870773315,-1.1415517292334698e-05,0.0,0.0003977523592766,0.0,0.0,162.42129516601562,0.0,0.0,0.0,0.6199992895126343,4.0,0.0,1.0
499500,293.1087646484375,297.1499938964844,293.1499938964844,0.1625787764787674,-3383.63818359375,304.1469421386719,0.8395183682441711,0.2381242662668228,0.2150934189558029,292.838134765625,297.1499938964844,293.1499938964844,0.0741349160671234,-1910.8995361328125,304.1268005371094,0.6839736700057983,0.128264382481575,0.1216610595583915,293.0955505371094,297.1499938964844,293.1499938964844,0.2449157834053039,-3645.5146484375,304.14581298828125,0.940510094165802,0.3308221399784088,0.2317607402801513,293.0850524902344,297.1499938964844,293.1499938964844,0.3151951432228088,-6014.42138671875,304.1703186035156,0.9990000128746032,0.4811049401760101,0.3816471397876739,293.0790405273437,297.1499938964844,293.1499938964844,0.0045763761736452,-1709.4068603515625,297.2157287597656,0.4892103672027588,0.050000000745058,0.2322519719600677,291.1308898925781,291.1499938964844,256.3186950683594,255.44854736328125,279.13543701171875,293.0790405273437,291.13232421875,1.0,0.2923350930213928,0.5849071145057678,0.5849071145057678,1.0,1.0,-1.4190868139266968,0.5386174321174622,0.8804693818092346,0.2028351575136184,0.0,0.0,0.817802369594574,52.73941802978516,55.0,34.08245849609375,-17186.46875,289.61285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1269226074219,308.4022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.61328125,18000.0,0.0,0.0,0.3937815725803375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1027650833129885,1.1027765274047852,-1.144512771134032e-05,0.0,0.0003996382292825,0.0,0.0,163.12252807617188,0.0,0.0,0.0,0.6208239793777466,4.0,0.0,1.0
499560,293.1086730957031,297.1499938964844,293.1499938964844,0.1629416197538375,-3389.5849609375,304.1468505859375,0.8399931192398071,0.2386655807495117,0.2155809700489044,292.8446044921875,297.1499938964844,293.1499938964844,0.0762081295251846,-1950.5745849609373,304.12725830078125,0.688999354839325,0.1309471428394317,0.1242449134588241,293.09552001953125,297.1499938964844,293.1499938964844,0.2454086542129516,-3651.2802734375,304.14569091796875,0.941092610359192,0.3315175473690033,0.232245847582817,293.076171875,297.1499938964844,293.1499938964844,0.3149952292442322,-6012.681640625,304.1669616699219,0.9990000128746032,0.4836727380752563,0.3818259835243225,293.0790405273437,297.1499938964844,293.1499938964844,0.0045849746093153,-1711.9520263671875,297.2315979003906,0.489133358001709,0.050000000745058,0.2322586476802826,291.1376037597656,291.1499938964844,256.29180908203125,255.42404174804688,279.1347351074219,293.0790405273437,291.1385192871094,1.0,0.2930358052253723,0.5840896964073181,0.5840896964073181,1.0,1.0,-1.423578143119812,0.5399542450904846,0.8836238384246826,0.20320725440979,0.0,0.0,0.8179365992546082,52.8513298034668,58.0,25.40001106262207,-17237.908203125,291.8337707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1539001464844,308.4213562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.611328125,18000.0,0.0,0.0,0.39553102850914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1037180423736572,1.1037296056747437,-1.1462193469924388e-05,0.0,0.0004014137084595,0.0,0.0,163.51853942871094,0.0,0.0,0.0,0.6212882399559021,4.0,0.0,1.0
499620,293.1085510253906,297.1499938964844,293.1499938964844,0.163794532418251,-3403.753173828125,304.1464538574219,0.8395205736160278,0.239738717675209,0.2165634334087371,292.8576965332031,297.1499938964844,293.1499938964844,0.0801756903529167,-2027.1881103515625,304.12823486328125,0.6970083713531494,0.1360284984111786,0.1291601061820984,293.09552001953125,297.1499938964844,293.1499938964844,0.2465871274471283,-3665.237548828125,304.1451416015625,0.9403274059295654,0.3329018950462341,0.2332240790128708,293.0648498535156,297.1499938964844,293.1499938964844,0.3168877959251404,-6044.66259765625,304.1581115722656,0.9990000128746032,0.4878568053245544,0.3842521607875824,293.0788879394531,297.1499938964844,293.1499938964844,0.0046060150489211,-1718.9053955078125,297.2592468261719,0.4880921840667724,0.050000000745058,0.2323512732982635,291.1424560546875,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.0788879394531,291.1424865722656,1.0,0.2952407002449035,0.5823420882225037,0.5823420882225037,1.0,1.0,-1.434854507446289,0.543499767780304,0.8913547396659851,0.2043637484312057,0.0,0.0,0.8184947967529297,53.53923416137695,61.0,9.195989608764648,-17359.50390625,298.4540405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.216796875,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.44921875,18000.0,0.0,0.0,0.3987613320350647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1049071550369265,1.1049187183380127,-1.1480818102427293e-05,0.0,0.0004046920512337,0.0,0.0,163.98667907714844,0.0,0.0,0.0,0.6218695044517517,4.0,0.0,1.0
499680,293.1085510253906,297.1499938964844,293.1499938964844,0.163794532418251,-3403.753173828125,304.1464538574219,0.8395205736160278,0.239738717675209,0.2165634334087371,292.8576965332031,297.1499938964844,293.1499938964844,0.0801756903529167,-2027.1881103515625,304.12823486328125,0.6970083713531494,0.1360284984111786,0.1291601061820984,293.09552001953125,297.1499938964844,293.1499938964844,0.2465871274471283,-3665.237548828125,304.1451416015625,0.9403274059295654,0.3329018950462341,0.2332240790128708,293.0648498535156,297.1499938964844,293.1499938964844,0.3168877959251404,-6044.66259765625,304.1581115722656,0.9990000128746032,0.4878568053245544,0.3842521607875824,293.0788879394531,297.1499938964844,293.1499938964844,0.0046060150489211,-1718.9053955078125,297.2592468261719,0.4880921840667724,0.050000000745058,0.2323512732982635,291.1424560546875,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.0788879394531,291.1424865722656,1.0,0.2952407002449035,0.5823420882225037,0.5823420882225037,1.0,1.0,-1.434854507446289,0.543499767780304,0.8913547396659851,0.2043637484312057,0.0,0.0,0.8184947967529297,53.53923416137695,61.0,9.195989608764648,-17359.50390625,298.4540405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.216796875,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.44921875,18000.0,0.0,0.0,0.3987613320350647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1049071550369265,1.1049187183380127,-1.1480818102427293e-05,0.0,0.0004046920512337,0.0,0.0,163.98667907714844,0.0,0.0,0.0,0.6218695044517517,4.0,0.0,1.0
499740,293.1084899902344,297.1499938964844,293.1499938964844,0.1647845208644867,-3420.34521484375,304.14599609375,0.8375228643417358,0.2407984286546707,0.2175517082214355,292.8709411621094,297.1499938964844,293.1499938964844,0.0839142799377441,-2100.05517578125,304.1292419433594,0.702650785446167,0.140746608376503,0.1337458044290542,293.0955505371094,297.1499938964844,293.1499938964844,0.2479750365018844,-3681.793701171875,304.1444396972656,0.9374733567237854,0.3342756330966949,0.2342090308666229,293.062255859375,297.1499938964844,293.1499938964844,0.3213490843772888,-6115.82421875,304.1479797363281,0.9990000128746032,0.4905574023723602,0.3889443576335907,293.0785827636719,297.1499938964844,293.1499938964844,0.0046312748454511,-1727.8812255859375,297.282470703125,0.4860878586769104,0.050000000745058,0.2325323522090912,291.1382141113281,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07861328125,291.1376037597656,1.0,0.298315942287445,0.5804738998413086,0.5804738998413086,1.0,1.0,-1.4485772848129272,0.5479676723480225,0.9006096124649048,0.2059479504823684,0.0,0.0,0.8202616572380066,54.744266510009766,64.0,-3.81146764755249,-17502.921875,307.536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2792053222656,308.5011291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17970.345703125,18000.0,0.0,0.0,0.4017411172389984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1071661710739136,1.107177734375,-1.1507747331052087e-05,0.0,0.0004077161429449,0.0,0.0,164.79318237304688,0.0,0.0,0.0,0.6229320168495178,4.0,0.0,1.0
499800,293.1084899902344,297.1499938964844,293.1499938964844,0.1647845208644867,-3420.34521484375,304.14599609375,0.8375228643417358,0.2407984286546707,0.2175517082214355,292.8709411621094,297.1499938964844,293.1499938964844,0.0839142799377441,-2100.05517578125,304.1292419433594,0.702650785446167,0.140746608376503,0.1337458044290542,293.0955505371094,297.1499938964844,293.1499938964844,0.2479750365018844,-3681.793701171875,304.1444396972656,0.9374733567237854,0.3342756330966949,0.2342090308666229,293.062255859375,297.1499938964844,293.1499938964844,0.3213490843772888,-6115.82421875,304.1479797363281,0.9990000128746032,0.4905574023723602,0.3889443576335907,293.0785827636719,297.1499938964844,293.1499938964844,0.0046312748454511,-1727.8812255859375,297.282470703125,0.4860878586769104,0.050000000745058,0.2325323522090912,291.1382141113281,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07861328125,291.1376037597656,1.0,0.298315942287445,0.5804738998413086,0.5804738998413086,1.0,1.0,-1.4485772848129272,0.5479676723480225,0.9006096124649048,0.2059479504823684,0.0,0.0,0.8202616572380066,54.744266510009766,64.0,-3.81146764755249,-17502.921875,307.536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2792053222656,308.5011291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17970.345703125,18000.0,0.0,0.0,0.4017411172389984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1071661710739136,1.107177734375,-1.1507747331052087e-05,0.0,0.0004077161429449,0.0,0.0,164.79318237304688,0.0,0.0,0.0,0.6229320168495178,4.0,0.0,1.0
499860,293.1085205078125,297.1499938964844,293.1499938964844,0.1658704280853271,-3438.604248046875,304.1455078125,0.8344072699546814,0.2418438196182251,0.2185416221618652,292.8843078613281,297.1499938964844,293.1499938964844,0.0874223634600639,-2168.845947265625,304.1303100585937,0.7063440680503845,0.1451023072004318,0.1380020678043365,293.0956420898437,297.1499938964844,293.1499938964844,0.2495111227035522,-3700.14794921875,304.14373779296875,0.933042585849762,0.3356360495090484,0.2351962924003601,293.0677490234375,297.1499938964844,293.1499938964844,0.3278578519821167,-6217.5556640625,304.1378479003906,0.9990000128746032,0.4916853606700897,0.3953976929187774,293.0782470703125,297.1499938964844,293.1499938964844,0.0046597002074122,-1738.335693359375,297.3026733398437,0.4833345711231231,0.050000000745058,0.2327851206064224,291.127685546875,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782470703125,291.12664794921875,1.0,0.3020567297935486,0.5785232782363892,0.5785232782363892,1.0,1.0,-1.464110016822815,0.5531136989593506,0.9109963178634644,0.2078403532505035,0.0,0.0,0.8238779306411743,56.36684036254883,67.0,-13.062191009521484,-17664.271484375,318.6422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.329833984375,308.5340270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17937.607421875,18000.0,0.0,0.0,0.404610812664032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112187147140503,1.1121987104415894,-1.1568011359486263e-05,0.0,0.0004106285341549,0.0,0.0,166.5983123779297,0.0,0.0,0.0,0.6252681612968445,4.0,0.0,1.0
499920,293.1085205078125,297.1499938964844,293.1499938964844,0.1658704280853271,-3438.604248046875,304.1455078125,0.8344072699546814,0.2418438196182251,0.2185416221618652,292.8843078613281,297.1499938964844,293.1499938964844,0.0874223634600639,-2168.845947265625,304.1303100585937,0.7063440680503845,0.1451023072004318,0.1380020678043365,293.0956420898437,297.1499938964844,293.1499938964844,0.2495111227035522,-3700.14794921875,304.14373779296875,0.933042585849762,0.3356360495090484,0.2351962924003601,293.0677490234375,297.1499938964844,293.1499938964844,0.3278578519821167,-6217.5556640625,304.1378479003906,0.9990000128746032,0.4916853606700897,0.3953976929187774,293.0782470703125,297.1499938964844,293.1499938964844,0.0046597002074122,-1738.335693359375,297.3026733398437,0.4833345711231231,0.050000000745058,0.2327851206064224,291.127685546875,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782470703125,291.12664794921875,1.0,0.3020567297935486,0.5785232782363892,0.5785232782363892,1.0,1.0,-1.464110016822815,0.5531136989593506,0.9109963178634644,0.2078403532505035,0.0,0.0,0.8238779306411743,56.36684036254883,67.0,-13.062191009521484,-17664.271484375,318.6422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.329833984375,308.5340270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17937.607421875,18000.0,0.0,0.0,0.404610812664032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112187147140503,1.1121987104415894,-1.1568011359486263e-05,0.0,0.0004106285341549,0.0,0.0,166.5983123779297,0.0,0.0,0.0,0.6252681612968445,4.0,0.0,1.0
499980,293.108642578125,297.1499938964844,293.1499938964844,0.167016252875328,-3457.87744140625,304.1451110839844,0.8305190801620483,0.2428737431764602,0.2195294648408889,292.8973693847656,297.1499938964844,293.1499938964844,0.090740829706192,-2234.13134765625,304.13134765625,0.7085678577423096,0.1491860449314117,0.1419870108366012,293.0957946777344,297.1499938964844,293.1499938964844,0.2511411309242248,-3719.605224609375,304.14312744140625,0.9274922013282776,0.3369805514812469,0.23618184030056,293.0802917480469,297.1499938964844,293.1499938964844,0.3359679877758026,-6342.52880859375,304.12841796875,0.9990000128746032,0.4912363886833191,0.4031879007816314,293.077880859375,297.1499938964844,293.1499938964844,0.0046905116178095,-1749.8468017578125,297.3210144042969,0.4799792766571045,0.050000000745058,0.2330958396196365,291.11328125,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.0779113769531,291.1120300292969,1.0,0.3063020706176758,0.5765219926834106,0.5765219926834106,1.0,1.0,-1.480987310409546,0.5587624311447144,0.9222248196601868,0.2099577933549881,0.0,0.0,0.8296996355056763,58.32655715942383,70.0,-18.95486259460449,-17840.10546875,331.4386291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3612365722656,308.557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.248046875,18000.0,0.0,0.0,0.4075072705745697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.120921611785889,1.1209332942962646,-1.1676875146804376e-05,0.0,0.0004135680792387,0.0,0.0,169.8070526123047,0.0,0.0,0.0,0.6293300986289978,4.0,0.0,1.0
500040,293.108642578125,297.1499938964844,293.1499938964844,0.167016252875328,-3457.87744140625,304.1451110839844,0.8305190801620483,0.2428737431764602,0.2195294648408889,292.8973693847656,297.1499938964844,293.1499938964844,0.090740829706192,-2234.13134765625,304.13134765625,0.7085678577423096,0.1491860449314117,0.1419870108366012,293.0957946777344,297.1499938964844,293.1499938964844,0.2511411309242248,-3719.605224609375,304.14312744140625,0.9274922013282776,0.3369805514812469,0.23618184030056,293.0802917480469,297.1499938964844,293.1499938964844,0.3359679877758026,-6342.52880859375,304.12841796875,0.9990000128746032,0.4912363886833191,0.4031879007816314,293.077880859375,297.1499938964844,293.1499938964844,0.0046905116178095,-1749.8468017578125,297.3210144042969,0.4799792766571045,0.050000000745058,0.2330958396196365,291.11328125,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.0779113769531,291.1120300292969,1.0,0.3063020706176758,0.5765219926834106,0.5765219926834106,1.0,1.0,-1.480987310409546,0.5587624311447144,0.9222248196601868,0.2099577933549881,0.0,0.0,0.8296996355056763,58.32655715942383,70.0,-18.95486259460449,-17840.10546875,331.4386291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3612365722656,308.557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.248046875,18000.0,0.0,0.0,0.4075072705745697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.120921611785889,1.1209332942962646,-1.1676875146804376e-05,0.0,0.0004135680792387,0.0,0.0,169.8070526123047,0.0,0.0,0.0,0.6293300986289978,4.0,0.0,1.0
500100,293.10870361328125,297.1499938964844,293.1499938964844,0.1676026135683059,-3467.733154296875,304.1449279785156,0.8283737301826477,0.2433826923370361,0.2200216501951217,292.9037170410156,297.1499938964844,293.1499938964844,0.0923431366682052,-2265.68115234375,304.1318359375,0.7092587351799011,0.151138037443161,0.1438975036144256,293.0959167480469,297.1499938964844,293.1499938964844,0.2519776523113251,-3729.575927734375,304.1428527832031,0.9244301319122314,0.3376461863517761,0.2366729527711868,293.0888671875,297.1499938964844,293.1499938964844,0.3405018150806427,-6411.75732421875,304.1241149902344,0.9990000128746032,0.490437388420105,0.4074701368808746,293.07769775390625,297.1499938964844,293.1499938964844,0.0047066654078662,-1755.9111328125,297.329833984375,0.4781021475791931,0.050000000745058,0.2332692444324493,291.1051940917969,291.1499938964844,256.0635681152344,255.21490478515625,279.13018798828125,293.0780639648437,291.1039123535156,1.0,0.308571308851242,0.5755192637443542,0.5755192637443542,1.0,1.0,-1.4898098707199097,0.5617356896400452,0.9280741214752196,0.2110858708620071,0.0,0.0,0.8334848284721375,59.411231994628906,70.0,-20.87519645690918,-17932.326171875,338.3827209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3684997558594,308.5648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17872.443359375,18000.0,0.0,0.0,0.4090039432048797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1268030405044556,1.126814842224121,-1.1751995771192014e-05,0.0,0.0004150870081502,0.0,0.0,172.00643920898438,0.0,0.0,0.0,0.632068932056427,4.0,0.0,1.0
