time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500160,293.1087951660156,297.1499938964844,293.1499938964844,0.1681923568248748,-3477.6416015625,304.144775390625,0.8261286616325378,0.2438876181840896,0.2205122858285904,292.9099426269531,297.1499938964844,293.1499938964844,0.0939078256487846,-2296.48388671875,304.1322937011719,0.7097161412239075,0.1530354171991348,0.1457557529211044,293.0960388183594,297.1499938964844,293.1499938964844,0.2528200447559356,-3739.607421875,304.1426086425781,0.9212392568588256,0.3383073508739471,0.2371625155210495,293.0987854003906,297.1499938964844,293.1499938964844,0.3452996611595154,-6484.6005859375,304.1201171875,0.9990000128746032,0.4892620742321014,0.4119627177715301,293.0774841308594,297.1499938964844,293.1499938964844,0.0047232354991137,-1762.1341552734375,297.338623046875,0.4760948717594147,0.050000000745058,0.2334531396627426,291.0968322753906,291.1499938964844,256.0399780273437,255.1931915283203,279.1302185058594,293.0790405273437,291.0954895019531,1.0,0.3109195530414581,0.574531614780426,0.574531614780426,1.0,1.0,-1.498831272125244,0.564797580242157,0.9340336918830872,0.2122613489627838,0.0,0.0,0.8378627300262451,60.55669403076172,73.0,-22.17892265319824,-18026.8359375,345.650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.369873046875,308.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17849.44921875,18000.0,0.0,0.0,0.4105511009693146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1337101459503174,1.133721947669983,-1.18416082841577e-05,0.0,0.0004166571889072,0.0,0.0,174.62477111816406,0.0,0.0,0.0,0.6352896690368652,4.0,0.0,1.0
500220,293.1090393066406,297.1499938964844,293.1499938964844,0.1693762093782425,-3497.504150390625,304.1445617675781,0.8214195370674133,0.2448855340480804,0.2214883118867874,292.9220275878906,297.1499938964844,293.1499938964844,0.0969303771853447,-2355.896240234375,304.1331481933594,0.710058867931366,0.1566655188798904,0.1493228673934936,293.0963134765625,297.1499938964844,293.1499938964844,0.2545133829116821,-3759.73388671875,304.14227294921875,0.9146522879600524,0.3396158814430237,0.238136425614357,293.12225341796875,297.1499938964844,293.1499938964844,0.3555549085140228,-6639.00634765625,304.1130065917969,0.9990000128746032,0.4858090281486511,0.4214526116847992,293.0768737792969,297.1499938964844,293.1499938964844,0.0047576995566487,-1775.0482177734375,297.3565979003906,0.4716755151748657,0.050000000745058,0.2338482588529586,291.0796813964844,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.08349609375,291.078369140625,1.0,0.3158036768436432,0.5726273655891418,0.5726273655891418,1.0,1.0,-1.5173211097717283,0.5711433291435242,0.9461778402328492,0.2147427946329116,0.0,0.0,0.8483726382255554,63.00532150268555,61.0,-23.48288917541504,-18221.123046875,361.0477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3553161621094,308.5696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17805.068359375,18000.0,0.0,0.0,0.4138399064540863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1504701375961304,1.1504822969436646,-1.206404522235971e-05,0.0,0.0004199948743917,0.0,0.0,181.12599182128903,0.0,0.0,0.0,0.6431244611740112,4.0,0.0,1.0
500280,293.1090393066406,297.1499938964844,293.1499938964844,0.1693762093782425,-3497.504150390625,304.1445617675781,0.8214195370674133,0.2448855340480804,0.2214883118867874,292.9220275878906,297.1499938964844,293.1499938964844,0.0969303771853447,-2355.896240234375,304.1331481933594,0.710058867931366,0.1566655188798904,0.1493228673934936,293.0963134765625,297.1499938964844,293.1499938964844,0.2545133829116821,-3759.73388671875,304.14227294921875,0.9146522879600524,0.3396158814430237,0.238136425614357,293.12225341796875,297.1499938964844,293.1499938964844,0.3555549085140228,-6639.00634765625,304.1130065917969,0.9990000128746032,0.4858090281486511,0.4214526116847992,293.0768737792969,297.1499938964844,293.1499938964844,0.0047576995566487,-1775.0482177734375,297.3565979003906,0.4716755151748657,0.050000000745058,0.2338482588529586,291.0796813964844,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.08349609375,291.078369140625,1.0,0.3158036768436432,0.5726273655891418,0.5726273655891418,1.0,1.0,-1.5173211097717283,0.5711433291435242,0.9461778402328492,0.2147427946329116,0.0,0.0,0.8483726382255554,63.00532150268555,61.0,-23.48288917541504,-18221.123046875,361.0477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3553161621094,308.5696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17805.068359375,18000.0,0.0,0.0,0.4138399064540863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1504701375961304,1.1504822969436646,-1.206404522235971e-05,0.0,0.0004199948743917,0.0,0.0,181.12599182128903,0.0,0.0,0.0,0.6431244611740112,4.0,0.0,1.0
500340,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.8241631984710693,0.0,0.2223808020353317,292.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168083786964417,0.0,0.1526238769292831,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.9183220863342284,0.0,0.2390414625406265,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1291809082031,0.9990000128746032,0.0,0.4186489284038543,293.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.3841552734375,0.4730108082294464,0.0,0.233730137348175,291.078125,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.0890808105469,291.0797119140625,0.0,0.0,0.5715351700782776,0.5715351700782776,1.0,1.0,-1.5199469327926636,0.5713421702384949,0.948604702949524,0.2145204842090606,0.0,0.0,0.0,62.42697525024414,60.0,2.2081658840179443,-18303.48828125,360.8634948730469,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3374938964844,308.5960388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17793.919921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16944682598114,1.169459104537964,-1.232886097568553e-05,0.0,0.0,0.0,0.0,188.79107666015625,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.8241631984710693,0.0,0.2223808020353317,292.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168083786964417,0.0,0.1526238769292831,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.9183220863342284,0.0,0.2390414625406265,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1291809082031,0.9990000128746032,0.0,0.4186489284038543,293.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.3841552734375,0.4730108082294464,0.0,0.233730137348175,291.078125,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.0890808105469,291.0797119140625,0.0,0.0,0.5715351700782776,0.5715351700782776,1.0,1.0,-1.5199469327926636,0.5713421702384949,0.948604702949524,0.2145204842090606,0.0,0.0,0.0,62.42697525024414,60.0,2.2081658840179443,-18303.48828125,360.8634948730469,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3374938964844,308.5960388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17793.919921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16944682598114,1.169459104537964,-1.232886097568553e-05,0.0,0.0,0.0,0.0,188.79107666015625,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6919860839844,0.0,0.0,0.0009128492092713,292.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4939270019531,0.0,0.0,0.0006630233838222,292.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2647399902344,0.0,0.0,0.0009530082461424,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0853881835937,0.0,0.0,0.0017835597973316,292.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8030090332031,0.0,0.0,0.0013432088308036,291.1451110839844,294.1499938964844,255.910400390625,255.07302856445312,272.2620544433594,277.1992492675781,291.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067883906885981,2.4773575191261443e-08,0.0067883655428886,-0.0582442469894886,0.0,0.0,0.0,-0.0456229858100414,60.0,-386.49517822265625,-0.0,-3.140876287943684e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.68700296576765e-18,9.6881924514885e-18,-1.1893442560028425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6919860839844,0.0,0.0,0.0009128492092713,292.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4939270019531,0.0,0.0,0.0006630233838222,292.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2647399902344,0.0,0.0,0.0009530082461424,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0853881835937,0.0,0.0,0.0017835597973316,292.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8030090332031,0.0,0.0,0.0013432088308036,291.1451110839844,294.1499938964844,255.910400390625,255.07302856445312,272.2620544433594,277.1992492675781,291.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067883906885981,2.4773575191261443e-08,0.0067883655428886,-0.0582442469894886,0.0,0.0,0.0,-0.0456229858100414,60.0,-386.49517822265625,-0.0,-3.140876287943684e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.68700296576765e-18,9.6881924514885e-18,-1.1893442560028425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6584167480469,0.0,0.0,0.0001311457599513,292.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.45489501953125,0.0,0.0,0.0001292009401367,292.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2342224121094,0.0,0.0,0.0001092563616111,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.052001953125,0.0,0.0,0.0001626465964363,292.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7763061523437,0.0,0.0,0.0005590715445578,291.14532470703125,294.1499938964844,255.8932037353516,255.0568389892578,271.8705749511719,268.9259338378906,291.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013097251066938,2.2442243619025248e-08,0.0013097026385366,-0.057597167789936,0.0,0.0,0.0,-0.0167894251644611,60.0,-189.6680145263672,-0.0,-1.1694863388811429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.5073001126870136e-20,-2.6604679511789783e-20,1.5316786878422381e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6470642089844,0.0,0.0,0.000107149091491,292.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4378662109375,0.0,0.0,0.0001128204676206,292.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.22589111328125,0.0,0.0,8.334842277690768e-05,291.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0448303222656,0.0,0.0,0.00011286760855,292.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7574157714844,0.0,0.0,0.000535087310709,291.1454162597656,294.1499938964844,255.877670288086,255.04209899902344,271.7017517089844,263.76055908203125,291.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415841290727,2.2397536270091223e-08,0.0011415616609156,-0.0576475262641906,0.0,0.0,0.0,-0.0159172061830759,60.0,-87.25154876708984,-0.0,-8.885886160214795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507297464278645e-21,-6.871467704453995e-21,2.364170442123742e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.63641357421875,0.0,0.0,0.0001071285732905,292.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4216003417969,0.0,0.0,0.0001128116127802,291.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2182312011719,0.0,0.0,8.332204015459865e-05,291.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0384826660156,0.0,0.0,0.000112810783321,292.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7388916015625,0.0,0.0,0.0005351228755898,291.1455078125,294.1499938964844,255.86373901367188,255.02877807617188,271.5411071777344,260.63055419921875,291.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415242915973,2.241490726362372e-08,0.0011415019398555,-0.0576930306851863,0.0,0.0,0.0,-0.0159247610718011,60.0,-49.0947494506836,-0.0,-8.88443736357658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.502072655487636e-21,-6.876686050896468e-21,2.374613597357224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6258544921875,0.0,0.0,0.0001071353981387,292.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.40545654296875,0.0,0.0,0.0001128183721448,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2106628417969,0.0,0.0,8.332770084962249e-05,291.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321655273437,0.0,0.0,0.0001128191579482,292.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7204895019531,0.0,0.0,0.0005351523868739,291.14556884765625,294.1499938964844,255.8513641357422,255.01681518554688,271.38189697265625,258.7350769042969,291.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.242188834600256e-08,0.0011415698099881,-0.0577112287282943,0.0,0.0,0.0,-0.0159282647073268,60.0,-35.26826095581055,-0.0,-8.885493940624657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.50224875448523e-21,-6.87650833631174e-21,2.3742589759813345e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6049499511719,0.0,0.0,0.0001071219521691,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3735046386719,0.0,0.0,0.0001128041985793,291.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1956481933594,0.0,0.0,8.331725257448852e-05,291.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0196838378906,0.0,0.0,0.0001128050498664,292.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6840515136719,0.0,0.0,0.0005350852152332,291.14569091796875,294.1499938964844,255.83102416992188,254.99676513671875,271.06805419921875,256.89215087890625,291.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.496166229248047,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.502255620730549e-21,-6.876498642788936e-21,2.374242820109996e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6049499511719,0.0,0.0,0.0001071219521691,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3735046386719,0.0,0.0,0.0001128041985793,291.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1956481933594,0.0,0.0,8.331725257448852e-05,291.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0196838378906,0.0,0.0,0.0001128050498664,292.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6840515136719,0.0,0.0,0.0005350852152332,291.14569091796875,294.1499938964844,255.83102416992188,254.99676513671875,271.06805419921875,256.89215087890625,291.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.496166229248047,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.502255620730549e-21,-6.876498642788936e-21,2.374242820109996e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5843200683594,0.0,0.0,0.000107075618871,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34197998046875,0.0,0.0,0.0001127554132835,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1808166503906,0.0,0.0,8.328121475642547e-05,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0073547363281,0.0,0.0,0.0001127562500187,292.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.64813232421875,0.0,0.0,0.0005348538979887,291.1457824707031,294.1499938964844,255.8162384033203,254.9815673828125,270.76025390625,256.2115783691406,291.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.611740112304688,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5843200683594,0.0,0.0,0.000107075618871,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34197998046875,0.0,0.0,0.0001127554132835,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1808166503906,0.0,0.0,8.328121475642547e-05,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0073547363281,0.0,0.0,0.0001127562500187,292.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.64813232421875,0.0,0.0,0.0005348538979887,291.1457824707031,294.1499938964844,255.8162384033203,254.9815673828125,270.76025390625,256.2115783691406,291.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.611740112304688,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5639953613281,0.0,0.0,0.0001069960926542,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109130859375,0.0,0.0,0.0001126716670114,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.16619873046875,0.0,0.0,8.321935456478968e-05,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9952087402344,0.0,0.0,0.0001126724964706,292.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6127319335937,0.0,0.0,0.000534456805326,291.1458435058594,294.1499938964844,255.80653381347656,254.97085571289065,270.4585876464844,255.956787109375,291.05517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.48196792602539,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5639953613281,0.0,0.0,0.0001069960926542,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109130859375,0.0,0.0,0.0001126716670114,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.16619873046875,0.0,0.0,8.321935456478968e-05,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9952087402344,0.0,0.0,0.0001126724964706,292.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6127319335937,0.0,0.0,0.000534456805326,291.1458435058594,294.1499938964844,255.80653381347656,254.97085571289065,270.4585876464844,255.956787109375,291.05517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.48196792602539,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5439453125,0.0,0.0,0.0001068823112291,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2802734375,0.0,0.0,0.0001125518610933,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517944335937,0.0,0.0,8.313085709232837e-05,290.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9831848144531,0.0,0.0,0.0001125526687246,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.57781982421875,0.0,0.0,0.0005338885821402,291.1458740234375,294.1499938964844,255.8014678955078,254.96421813964844,270.16314697265625,255.8593597412109,291.0412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.438390731811523,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5439453125,0.0,0.0,0.0001068823112291,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2802734375,0.0,0.0,0.0001125518610933,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517944335937,0.0,0.0,8.313085709232837e-05,290.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9831848144531,0.0,0.0,0.0001125526687246,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.57781982421875,0.0,0.0,0.0005338885821402,291.1458740234375,294.1499938964844,255.8014678955078,254.96421813964844,270.16314697265625,255.8593597412109,291.0412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.438390731811523,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5340270996094,0.0,0.0,0.0001068120618583,291.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26513671875,0.0,0.0,0.0001124778864323,291.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1446533203125,0.0,0.0,8.307621465064585e-05,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9772644042969,0.0,0.0,0.0001124786940636,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5605773925781,0.0,0.0,0.0005335377645678,291.1458740234375,294.1499938964844,255.8005523681641,254.9623107910156,270.01776123046875,255.83639526367188,291.03375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.41767120361328,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.524169921875,0.0,0.0,0.0001067325574695,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500915527344,0.0,0.0,0.000112394169264,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1375427246094,0.0,0.0,8.301438356284052e-05,290.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9713439941406,0.0,0.0,0.0001123949696193,292.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5434265136719,0.0,0.0,0.0005331407301127,291.1458740234375,294.1499938964844,255.8006286621093,254.96128845214844,269.8739318847656,255.8223571777344,291.0259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.394445419311523,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5046691894531,0.0,0.0,0.0001065446340362,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203674316406,0.0,0.0,0.0001121962850447,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.12353515625,0.0,0.0,8.286821685032919e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95965576171875,0.0,0.0,0.0001121970708481,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5095520019531,0.0,0.0,0.0005322021897882,291.14581298828125,294.1499938964844,255.8035430908203,254.961654663086,269.5910339355469,255.8095550537109,291.0097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.338626861572266,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5046691894531,0.0,0.0,0.0001065446340362,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203674316406,0.0,0.0,0.0001121962850447,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.12353515625,0.0,0.0,8.286821685032919e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95965576171875,0.0,0.0,0.0001121970708481,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5095520019531,0.0,0.0,0.0005322021897882,291.14581298828125,294.1499938964844,255.8035430908203,254.961654663086,269.5910339355469,255.8095550537109,291.0097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.338626861572266,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4854736328125,0.0,0.0,0.0001063160889316,291.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1910705566406,0.0,0.0,0.0001119556181947,291.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10968017578125,0.0,0.0,8.269045792985708e-05,290.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9481506347656,0.0,0.0,0.0001119563967222,292.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4761962890625,0.0,0.0,0.0005310607375577,291.1457214355469,294.1499938964844,255.8097686767578,254.96495056152344,269.314453125,255.80789184570312,290.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.26949119567871,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4854736328125,0.0,0.0,0.0001063160889316,291.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1910705566406,0.0,0.0,0.0001119556181947,291.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10968017578125,0.0,0.0,8.269045792985708e-05,290.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9481506347656,0.0,0.0,0.0001119563967222,292.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4761962890625,0.0,0.0,0.0005310607375577,291.1457214355469,294.1499938964844,255.8097686767578,254.96495056152344,269.314453125,255.80789184570312,290.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.26949119567871,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.466552734375,0.0,0.0,0.0001060446011251,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622314453125,0.0,0.0,0.0001116697385441,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0960388183594,0.0,0.0,8.247929508797824e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.936767578125,0.0,0.0,0.0001116705025197,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4433288574219,0.0,0.0,0.0005297047900967,291.1455993652344,294.1499938964844,255.8188934326172,254.97076416015625,269.044189453125,255.8121337890625,290.9748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.186792373657227,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.466552734375,0.0,0.0,0.0001060446011251,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622314453125,0.0,0.0,0.0001116697385441,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0960388183594,0.0,0.0,8.247929508797824e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.936767578125,0.0,0.0,0.0001116705025197,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4433288574219,0.0,0.0,0.0005297047900967,291.1455993652344,294.1499938964844,255.8188934326172,254.97076416015625,269.044189453125,255.8121337890625,290.9748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.186792373657227,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4479064941406,0.0,0.0,0.0001057283734553,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1338195800781,0.0,0.0,0.000111336739792,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.08258056640625,0.0,0.0,8.223333861678839e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.925537109375,0.0,0.0,0.0001113374892156,291.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4110107421875,0.0,0.0,0.0005281253252178,291.1453857421875,294.1499938964844,255.8304443359375,254.97872924804688,268.7802734375,255.82017517089844,290.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.090463638305664,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4479064941406,0.0,0.0,0.0001057283734553,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1338195800781,0.0,0.0,0.000111336739792,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.08258056640625,0.0,0.0,8.223333861678839e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.925537109375,0.0,0.0,0.0001113374892156,291.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4110107421875,0.0,0.0,0.0005281253252178,291.1453857421875,294.1499938964844,255.8304443359375,254.97872924804688,268.7802734375,255.82017517089844,290.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.090463638305664,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4386901855469,0.0,0.0,0.00010555316112,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197814941406,0.0,0.0,0.0001111522360588,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.075927734375,0.0,0.0,8.209705993067473e-05,290.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91998291015625,0.0,0.0,0.0001111529782065,291.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39501953125,0.0,0.0,0.000527250173036,291.1452941894531,294.1499938964844,255.8369903564453,254.9833984375,268.65069580078125,255.8252716064453,290.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.03721618652344,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4295349121094,0.0,0.0,0.0001053665255312,291.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058654785156,0.0,0.0,0.0001109556978917,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0693054199219,0.0,0.0,8.195189730031416e-05,290.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9144592285156,0.0,0.0,0.0001109564327634,291.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3791809082031,0.0,0.0,0.0005263179773464,291.1451416015625,294.1499938964844,255.843978881836,254.9884490966797,268.522705078125,255.8309326171875,290.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-26.980632781982425,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41143798828125,0.0,0.0,0.0001049594065989,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.078369140625,0.0,0.0,0.0001105269911931,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0562438964844,0.0,0.0,8.16352476249449e-05,290.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9035339355469,0.0,0.0,0.0001105277115129,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3478698730469,0.0,0.0,0.0005242844927124,291.14483642578125,294.1499938964844,255.85906982421875,254.99952697753903,268.2714538574219,255.8437042236328,290.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.857711791992188,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41143798828125,0.0,0.0,0.0001049594065989,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.078369140625,0.0,0.0,0.0001105269911931,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0562438964844,0.0,0.0,8.16352476249449e-05,290.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9035339355469,0.0,0.0,0.0001105277115129,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3478698730469,0.0,0.0,0.0005242844927124,291.14483642578125,294.1499938964844,255.85906982421875,254.99952697753903,268.2714538574219,255.8437042236328,290.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.857711791992188,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39361572265625,0.0,0.0,0.0001045088210958,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513000488281,0.0,0.0,0.0001100525114452,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433349609375,0.0,0.0,8.128479385050014e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.89276123046875,0.0,0.0,0.0001100532172131,291.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3170471191406,0.0,0.0,0.0005220338935032,291.1444702148437,294.1499938964844,255.87527465820312,255.01158142089844,268.0264892578125,255.85797119140625,290.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.722387313842773,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39361572265625,0.0,0.0,0.0001045088210958,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513000488281,0.0,0.0,0.0001100525114452,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433349609375,0.0,0.0,8.128479385050014e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.89276123046875,0.0,0.0,0.0001100532172131,291.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3170471191406,0.0,0.0,0.0005220338935032,291.1444702148437,294.1499938964844,255.87527465820312,255.01158142089844,268.0264892578125,255.85797119140625,290.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.722387313842773,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3760681152344,0.0,0.0,0.0001040181014104,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0246887207031,0.0,0.0,0.0001095357583835,291.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0306396484375,0.0,0.0,8.09031116659753e-05,290.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.88214111328125,0.0,0.0,0.0001095364568755,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2867736816406,0.0,0.0,0.0005195828271098,291.14404296875,294.1499938964844,255.8921356201172,255.02423095703125,267.7877502441406,255.87326049804688,290.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692488253116,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.575733184814453,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3760681152344,0.0,0.0,0.0001040181014104,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0246887207031,0.0,0.0,0.0001095357583835,291.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0306396484375,0.0,0.0,8.09031116659753e-05,290.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.88214111328125,0.0,0.0,0.0001095364568755,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2867736816406,0.0,0.0,0.0005195828271098,291.14404296875,294.1499938964844,255.8921356201172,255.02423095703125,267.7877502441406,255.87326049804688,290.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692488253116,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.575733184814453,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3587951660156,0.0,0.0,0.0001034919696394,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9985046386719,0.0,0.0,0.000108981723315,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0180969238281,0.0,0.0,8.04938972578384e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87164306640625,0.0,0.0,0.000108982407255,291.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569885253906,0.0,0.0,0.0005169548676349,291.1435546875,294.1499938964844,255.9092254638672,255.0370941162109,267.55517578125,255.88916015625,290.861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.419172286987305,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
