time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502440,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3587951660156,0.0,0.0,0.0001034919696394,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9985046386719,0.0,0.0,0.000108981723315,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0180969238281,0.0,0.0,8.04938972578384e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87164306640625,0.0,0.0,0.000108982407255,291.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569885253906,0.0,0.0,0.0005169548676349,291.1435546875,294.1499938964844,255.9092254638672,255.0370941162109,267.55517578125,255.88916015625,290.861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.419172286987305,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3502502441406,0.0,0.0,0.0001032174477586,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9855651855469,0.0,0.0,0.0001086926422431,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.01190185546875,0.0,0.0,8.028038428165019e-05,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.866455078125,0.0,0.0,0.0001086933189071,291.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2422790527344,0.0,0.0,0.0005155836697667,291.1432800292969,294.1499938964844,255.917709350586,255.04347229003903,267.441162109375,255.897201538086,290.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.337709426879883,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.341796875,0.0,0.0,0.0001029364066198,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9727478027344,0.0,0.0,0.0001083966926671,291.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057678222656,0.0,0.0,8.006179268704727e-05,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8612976074219,0.0,0.0,0.0001083973620552,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276916503906,0.0,0.0,0.0005141798756085,291.1430053710937,294.1499938964844,255.92608642578125,255.0497589111328,267.3286437988281,255.9052276611328,290.841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.254453659057617,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3250427246094,0.0,0.0,0.0001023583172354,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474182128906,0.0,0.0,0.0001077879423974,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9935913085937,0.0,0.0,7.961216033436358e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511047363281,0.0,0.0,0.0001077886045095,291.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.19891357421875,0.0,0.0,0.0005112923681735,291.1423645019531,294.1499938964844,255.9422912597656,255.06187438964844,267.10809326171875,255.92105102539065,290.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.083614349365234,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3250427246094,0.0,0.0,0.0001023583172354,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474182128906,0.0,0.0,0.0001077879423974,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9935913085937,0.0,0.0,7.961216033436358e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511047363281,0.0,0.0,0.0001077886045095,291.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.19891357421875,0.0,0.0,0.0005112923681735,291.1423645019531,294.1499938964844,255.9422912597656,255.06187438964844,267.10809326171875,255.92105102539065,290.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.083614349365234,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3085632324219,0.0,0.0,0.0001017652029986,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92254638671875,0.0,0.0,0.0001071633741958,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9815673828125,0.0,0.0,7.915085006970912e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84100341796875,0.0,0.0,0.000107164021756,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706237792969,0.0,0.0,0.0005083298310637,291.1416320800781,294.1499938964844,255.95738220214844,255.07302856445312,266.893310546875,255.936264038086,290.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.908811569213867,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3085632324219,0.0,0.0,0.0001017652029986,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92254638671875,0.0,0.0,0.0001071633741958,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9815673828125,0.0,0.0,7.915085006970912e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84100341796875,0.0,0.0,0.000107164021756,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706237792969,0.0,0.0,0.0005083298310637,291.1416320800781,294.1499938964844,255.95738220214844,255.07302856445312,266.893310546875,255.936264038086,290.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.908811569213867,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2923278808594,0.0,0.0,0.0001011647691484,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8980712890625,0.0,0.0,0.0001065310934791,291.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9697570800781,0.0,0.0,7.868384273024276e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8310546875,0.0,0.0,0.0001065317264874,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,0.0005053306813351,291.140869140625,294.1499938964844,255.97091674804688,255.0828552246093,266.6841735839844,255.95046997070312,290.78277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.732324600219727,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2923278808594,0.0,0.0,0.0001011647691484,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8980712890625,0.0,0.0,0.0001065310934791,291.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9697570800781,0.0,0.0,7.868384273024276e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8310546875,0.0,0.0,0.0001065317264874,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,0.0005053306813351,291.140869140625,294.1499938964844,255.97091674804688,255.0828552246093,266.6841735839844,255.95046997070312,290.78277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.732324600219727,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763671875,0.0,0.0,0.0001005646190606,291.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8739929199219,0.0,0.0,0.0001058991110767,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.95806884765625,0.0,0.0,7.821706094546244e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8212280273437,0.0,0.0,0.0001058997295331,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.115478515625,0.0,0.0,0.0005023329285904,291.1399841308594,294.1499938964844,255.9824676513672,255.09097290039065,266.48046875,255.9633178710937,290.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.55642509460449,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763671875,0.0,0.0,0.0001005646190606,291.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8739929199219,0.0,0.0,0.0001058991110767,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.95806884765625,0.0,0.0,7.821706094546244e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8212280273437,0.0,0.0,0.0001058997295331,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.115478515625,0.0,0.0,0.0005023329285904,291.1399841308594,294.1499938964844,255.9824676513672,255.09097290039065,266.48046875,255.9633178710937,290.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.55642509460449,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2684631347656,0.0,0.0,0.0001002669232548,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8620910644531,0.0,0.0,0.0001055856264429,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9523010253906,0.0,0.0,7.798551814630628e-05,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8163757324219,0.0,0.0,0.0001055862376233,291.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019897460937,0.0,0.0,0.0005008459556847,291.1395263671875,294.1499938964844,255.98736572265625,255.09425354003903,266.3805847167969,255.96913146972656,290.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.469383239746094,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2606201171875,0.0,0.0,9.99719341052696e-05,291.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8503112792969,0.0,0.0,0.0001052749867085,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.946533203125,0.0,0.0,7.775607809890062e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8115234375,0.0,0.0,0.0001052755978889,291.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885925292969,0.0,0.0,0.000499372545164,291.1390380859375,294.1499938964844,255.99159240722656,255.0969696044922,266.2820129394531,255.97447204589844,290.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493234085615312e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-25.38329696655273,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2450866699219,0.0,0.0,9.939324081642552e-05,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8269958496094,0.0,0.0,0.0001046656034304,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9351806640625,0.0,0.0,7.730598008492962e-05,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80194091796875,0.0,0.0,0.0001046662073349,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621337890625,0.0,0.0,0.0004964820109307,291.1380310058594,294.1499938964844,255.9978179931641,255.1005096435547,266.08856201171875,255.9835968017578,290.7241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.214988708496094,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2450866699219,0.0,0.0,9.939324081642552e-05,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8269958496094,0.0,0.0,0.0001046656034304,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9351806640625,0.0,0.0,7.730598008492962e-05,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80194091796875,0.0,0.0,0.0001046662073349,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621337890625,0.0,0.0,0.0004964820109307,291.1380310058594,294.1499938964844,255.9978179931641,255.1005096435547,266.08856201171875,255.9835968017578,290.7241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.214988708496094,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.22979736328125,0.0,0.0,9.883423626888543e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8040466308594,0.0,0.0,0.0001040769493556,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9239501953125,0.0,0.0,7.687119796173647e-05,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7924499511719,0.0,0.0,0.0001040775387082,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0361022949219,0.0,0.0,0.0004936897894367,291.1369323730469,294.1499938964844,256.000732421875,255.1011657714844,265.8999328613281,255.9903564453125,290.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531204752624,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.053356170654297,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.22979736328125,0.0,0.0,9.883423626888543e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8040466308594,0.0,0.0,0.0001040769493556,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9239501953125,0.0,0.0,7.687119796173647e-05,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7924499511719,0.0,0.0,0.0001040775387082,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0361022949219,0.0,0.0,0.0004936897894367,291.1369323730469,294.1499938964844,256.000732421875,255.1011657714844,265.8999328613281,255.9903564453125,290.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531204752624,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.053356170654297,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2146911621094,0.0,0.0,9.82996862148866e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7814636230469,0.0,0.0,0.0001035140448948,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.912841796875,0.0,0.0,7.64554351917468e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7830810546875,0.0,0.0,0.0001035146196954,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.010498046875,0.0,0.0,0.0004910197458229,291.1357421875,294.1499938964844,255.99989318847656,255.0985870361328,265.71588134765625,255.9944610595703,290.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.900007247924805,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2146911621094,0.0,0.0,9.82996862148866e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7814636230469,0.0,0.0,0.0001035140448948,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.912841796875,0.0,0.0,7.64554351917468e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7830810546875,0.0,0.0,0.0001035146196954,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.010498046875,0.0,0.0,0.0004910197458229,291.1357421875,294.1499938964844,255.99989318847656,255.0985870361328,265.71588134765625,255.9944610595703,290.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.900007247924805,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1997985839844,0.0,0.0,9.779333049664274e-05,291.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7592163085937,0.0,0.0,0.000102980833617,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.90185546875,0.0,0.0,7.606160215800628e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7737731933594,0.0,0.0,0.0001029814011417,291.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9852600097656,0.0,0.0,0.0004884905065409,291.1344909667969,294.1499938964844,255.99484252929688,255.0923614501953,265.5361022949219,255.99563598632807,290.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.75628089904785,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1997985839844,0.0,0.0,9.779333049664274e-05,291.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7592163085937,0.0,0.0,0.000102980833617,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.90185546875,0.0,0.0,7.606160215800628e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7737731933594,0.0,0.0,0.0001029814011417,291.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9852600097656,0.0,0.0,0.0004884905065409,291.1344909667969,294.1499938964844,255.99484252929688,255.0923614501953,265.5361022949219,255.99563598632807,290.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.75628089904785,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1924133300781,0.0,0.0,9.75516377366148e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7481994628906,0.0,0.0,0.0001027263206196,291.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8963928222656,0.0,0.0,7.587361324112862e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691650390625,0.0,0.0,0.0001027268808684,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9727783203125,0.0,0.0,0.0004872832796536,291.1338195800781,294.1499938964844,255.99058532714844,255.08778381347656,265.4477844238281,255.9950256347656,290.6563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715159074869e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.68838882446289,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1850891113281,0.0,0.0,9.731796308187768e-05,291.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7372741699219,0.0,0.0,0.0001024802550091,291.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909912109375,0.0,0.0,7.569186709588394e-05,290.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645568847656,0.0,0.0,0.0001024808152578,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9603881835937,0.0,0.0,0.000486116099637,291.13311767578125,294.1499938964844,255.9851226806641,255.08213806152344,265.3604431152344,255.9935760498047,290.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.623294830322266,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1705322265625,0.0,0.0,9.687544661574066e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.71563720703125,0.0,0.0,0.0001020142663037,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802490234375,0.0,0.0,7.53476851969026e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75543212890625,0.0,0.0,0.0001020148120005,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358825683594,0.0,0.0,0.0004839057801291,291.1316833496094,294.1499938964844,255.9703369140625,255.0675048828125,265.1885681152344,255.988021850586,290.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.50187492370605,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1705322265625,0.0,0.0,9.687544661574066e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.71563720703125,0.0,0.0,0.0001020142663037,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802490234375,0.0,0.0,7.53476851969026e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75543212890625,0.0,0.0,0.0001020148120005,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358825683594,0.0,0.0,0.0004839057801291,291.1316833496094,294.1499938964844,255.9703369140625,255.0675048828125,265.1885681152344,255.988021850586,290.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.50187492370605,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1561889648437,0.0,0.0,9.646401304053144e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6942749023437,0.0,0.0,0.0001015810121316,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695983886719,0.0,0.0,7.50276813050732e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7463684082031,0.0,0.0,0.0001015815505525,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9117126464844,0.0,0.0,0.0004818507004529,291.1301574707031,294.1499938964844,255.9499969482422,255.048095703125,265.0202331542969,255.97869873046875,290.6085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121809085854693e-09,0.0010278520639985,-0.0229475870728492,0.0,0.0,0.0,-0.0093348938971757,60.0,-24.392396926879883,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1561889648437,0.0,0.0,9.646401304053144e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6942749023437,0.0,0.0,0.0001015810121316,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695983886719,0.0,0.0,7.50276813050732e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7463684082031,0.0,0.0,0.0001015815505525,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9117126464844,0.0,0.0,0.0004818507004529,291.1301574707031,294.1499938964844,255.9499969482422,255.048095703125,265.0202331542969,255.97869873046875,290.6085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121809085854693e-09,0.0010278520639985,-0.0229475870728492,0.0,0.0,0.0,-0.0093348938971757,60.0,-24.392396926879883,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1419677734375,0.0,0.0,9.605116792954504e-05,291.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6732177734375,0.0,0.0,0.0001011462663882,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8590393066406,0.0,0.0,7.470657146768644e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7373962402344,0.0,0.0,0.0001011467975331,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.88787841796875,0.0,0.0,0.0004797885485459,291.1285705566406,294.1499938964844,255.92222595214844,255.02218627929688,264.8552551269531,255.9651794433593,290.5895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.29228782653809,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1419677734375,0.0,0.0,9.605116792954504e-05,291.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6732177734375,0.0,0.0,0.0001011462663882,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8590393066406,0.0,0.0,7.470657146768644e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7373962402344,0.0,0.0,0.0001011467975331,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.88787841796875,0.0,0.0,0.0004797885485459,291.1285705566406,294.1499938964844,255.92222595214844,255.02218627929688,264.8552551269531,255.9651794433593,290.5895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.29228782653809,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1278991699219,0.0,0.0,9.560543549014255e-05,291.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65240478515625,0.0,0.0,0.0001006769016385,291.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8485717773437,0.0,0.0,7.435989391524345e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7284851074219,0.0,0.0,0.0001006774182314,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8643493652344,0.0,0.0,0.0004775621637236,291.1268615722656,294.1499938964844,255.8858795166016,254.9887084960937,264.6933898925781,255.94683837890625,290.57061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187117150053,8.051909361483922e-09,0.0010187035659328,-0.0201458744704723,0.0,0.0,0.0,-0.0088045001029968,60.0,-24.192371368408203,-0.0,-7.075560404246063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1278991699219,0.0,0.0,9.560543549014255e-05,291.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65240478515625,0.0,0.0,0.0001006769016385,291.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8485717773437,0.0,0.0,7.435989391524345e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7284851074219,0.0,0.0,0.0001006774182314,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8643493652344,0.0,0.0,0.0004775621637236,291.1268615722656,294.1499938964844,255.8858795166016,254.9887084960937,264.6933898925781,255.94683837890625,290.57061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187117150053,8.051909361483922e-09,0.0010187035659328,-0.0201458744704723,0.0,0.0,0.0,-0.0088045001029968,60.0,-24.192371368408203,-0.0,-7.075560404246063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1209411621094,0.0,0.0,9.537951700622216e-05,291.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6421203613281,0.0,0.0,0.0001004389996523,291.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8433532714844,0.0,0.0,7.418417953886092e-05,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7240295410156,0.0,0.0,0.0001004395162453,291.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.85272216796875,0.0,0.0,0.0004764337209053,291.1259765625,294.1499938964844,255.86471557617188,254.9693145751953,264.6136169433594,255.9357452392578,290.5611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039232957577e-09,0.001016296329908,-0.0194085966795682,0.0,0.0,0.0,-0.0086649395525455,60.0,-24.142539978027344,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.114013671875,0.0,0.0,9.515837882645428e-05,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.63189697265625,0.0,0.0,0.0001002061326289,290.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83819580078125,0.0,0.0,7.401218317681924e-05,290.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7196350097656,0.0,0.0,0.0001002066419459,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8411560058594,0.0,0.0,0.000475329143228,291.12506103515625,294.1499938964844,255.84165954589844,254.9482879638672,264.5345153808594,255.92340087890625,290.5517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.09403610229492,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1002502441406,0.0,0.0,9.474755643168464e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61163330078125,0.0,0.0,9.977351874113084e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8279113769531,0.0,0.0,7.369265222223476e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108459472656,0.0,0.0,9.97740207822062e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8182678222656,0.0,0.0,0.0004732771194539,291.1231994628906,294.1499938964844,255.790267944336,254.9015350341797,264.3782958984375,255.89512634277344,290.5330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982898703711271e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745440304279,60.0,-24.00508117675781,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1002502441406,0.0,0.0,9.474755643168464e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61163330078125,0.0,0.0,9.977351874113084e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8279113769531,0.0,0.0,7.369265222223476e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108459472656,0.0,0.0,9.97740207822062e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8182678222656,0.0,0.0,0.0004732771194539,291.1231994628906,294.1499938964844,255.790267944336,254.9015350341797,264.3782958984375,255.89512634277344,290.5330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982898703711271e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745440304279,60.0,-24.00508117675781,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0866394042969,0.0,0.0,9.440723079023884e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.59161376953125,0.0,0.0,9.941514144884422e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8177185058594,0.0,0.0,7.342795288423076e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020874023437,0.0,0.0,9.9415636213962e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.795654296875,0.0,0.0,0.0004715772229246,291.1212463378906,294.1499938964844,255.732421875,254.8490753173828,264.2245483398437,255.86209106445312,290.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.933631896972656,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0866394042969,0.0,0.0,9.440723079023884e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.59161376953125,0.0,0.0,9.941514144884422e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8177185058594,0.0,0.0,7.342795288423076e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020874023437,0.0,0.0,9.9415636213962e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.795654296875,0.0,0.0,0.0004715772229246,291.1212463378906,294.1499938964844,255.732421875,254.8490753173828,264.2245483398437,255.86209106445312,290.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.933631896972656,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0731506347656,0.0,0.0,9.416788088856264e-05,291.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5718078613281,0.0,0.0,9.916310227708892e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8075561523437,0.0,0.0,7.324179023271427e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6933898925781,0.0,0.0,9.916358249029145e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7733154296875,0.0,0.0,0.000470381724881,291.1191711425781,294.1499938964844,255.6688232421875,254.79151916503903,264.0729064941406,255.82432556152344,290.4958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538303613662,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.88758087158203,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0731506347656,0.0,0.0,9.416788088856264e-05,291.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5718078613281,0.0,0.0,9.916310227708892e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8075561523437,0.0,0.0,7.324179023271427e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6933898925781,0.0,0.0,9.916358249029145e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7733154296875,0.0,0.0,0.000470381724881,291.1191711425781,294.1499938964844,255.6688232421875,254.79151916503903,264.0729064941406,255.82432556152344,290.4958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538303613662,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.88758087158203,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
