time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504780,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.05975341796875,0.0,0.0,9.404840238858014e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5521850585937,0.0,0.0,9.903728641802444e-05,290.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7974853515625,0.0,0.0,7.314886170206591e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6847229003906,0.0,0.0,9.9037766631227e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7511901855469,0.0,0.0,0.0004697849799413,291.1170349121094,294.1499938964844,255.60015869140625,254.7294921875,263.9230651855469,255.78143310546875,290.47735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.87296485900879,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.05975341796875,0.0,0.0,9.404840238858014e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5521850585937,0.0,0.0,9.903728641802444e-05,290.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7974853515625,0.0,0.0,7.314886170206591e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6847229003906,0.0,0.0,9.9037766631227e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7511901855469,0.0,0.0,0.0004697849799413,291.1170349121094,294.1499938964844,255.60015869140625,254.7294921875,263.9230651855469,255.78143310546875,290.47735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.87296485900879,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0530700683594,0.0,0.0,9.403608419233932e-05,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5424499511719,0.0,0.0,9.902432066155598e-05,290.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7924499511719,0.0,0.0,7.313927926588804e-05,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.680419921875,0.0,0.0,9.90247935988009e-05,291.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7402038574219,0.0,0.0,0.0004697234835475,291.1159362792969,294.1499938964844,255.5641632080078,254.69699096679688,263.8487243652344,255.75784301757807,290.4681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.878662109375,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04644775390625,0.0,0.0,9.405507444171236e-05,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5327453613281,0.0,0.0,9.904431499307977e-05,290.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7874450683594,0.0,0.0,7.315404945984483e-05,290.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.67608642578125,0.0,0.0,9.904478793032467e-05,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.729248046875,0.0,0.0,0.0004698183911386,291.1147766113281,294.1499938964844,255.52716064453125,254.66358947753903,263.77471923828125,255.7326812744141,290.4589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.892961502075195,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0331726074219,0.0,0.0,9.418131958227605e-05,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.513427734375,0.0,0.0,9.91772540146485e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77740478515625,0.0,0.0,7.325223850784823e-05,290.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6674499511719,0.0,0.0,9.917772695189342e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7074890136719,0.0,0.0,0.0004704490711446,291.1124267578125,294.1499938964844,255.4505310058593,254.59445190429688,263.6275634765625,255.6773681640625,290.44061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.94649887084961,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0331726074219,0.0,0.0,9.418131958227605e-05,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.513427734375,0.0,0.0,9.91772540146485e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77740478515625,0.0,0.0,7.325223850784823e-05,290.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6674499511719,0.0,0.0,9.917772695189342e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7074890136719,0.0,0.0,0.0004704490711446,291.1124267578125,294.1499938964844,255.4505310058593,254.59445190429688,263.6275634765625,255.6773681640625,290.44061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.94649887084961,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0199584960937,0.0,0.0,9.440935536986216e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.49420166015625,0.0,0.0,9.9417389719747e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7673645019531,0.0,0.0,7.342959725065157e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6587829589844,0.0,0.0,9.941785538103431e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68585205078125,0.0,0.0,0.0004715881950687,291.1099853515625,294.1499938964844,255.37095642089844,254.522689819336,263.4813537597656,255.6147003173828,290.42236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.03107452392578,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0199584960937,0.0,0.0,9.440935536986216e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.49420166015625,0.0,0.0,9.9417389719747e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7673645019531,0.0,0.0,7.342959725065157e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6587829589844,0.0,0.0,9.941785538103431e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68585205078125,0.0,0.0,0.0004715881950687,291.1099853515625,294.1499938964844,255.37095642089844,254.522689819336,263.4813537597656,255.6147003173828,290.42236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.03107452392578,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0067443847656,0.0,0.0,9.46989093790762e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750671386719,0.0,0.0,9.97223105514422e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.75732421875,0.0,0.0,7.365480269072577e-05,290.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6501159667969,0.0,0.0,9.97227689367719e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.664306640625,0.0,0.0,0.0004730346554424,291.107421875,294.1499938964844,255.2891540527344,254.44891357421875,263.3359069824219,255.5443572998047,290.4042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.139448165893555,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0067443847656,0.0,0.0,9.46989093790762e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750671386719,0.0,0.0,9.97223105514422e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.75732421875,0.0,0.0,7.365480269072577e-05,290.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6501159667969,0.0,0.0,9.97227689367719e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.664306640625,0.0,0.0,0.0004730346554424,291.107421875,294.1499938964844,255.2891540527344,254.44891357421875,263.3359069824219,255.5443572998047,290.4042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.139448165893555,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9935913085937,0.0,0.0,9.498542931396514e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4560241699219,0.0,0.0,0.0001000240372377,290.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7472839355469,0.0,0.0,7.38776579964906e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.64141845703125,0.0,0.0,0.0001000244883471,291.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.64288330078125,0.0,0.0,0.0004744659527204,291.104736328125,294.1499938964844,255.20584106445312,254.373764038086,263.1911315917969,255.46725463867188,290.3860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.257022857666016,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9935913085937,0.0,0.0,9.498542931396514e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4560241699219,0.0,0.0,0.0001000240372377,290.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7472839355469,0.0,0.0,7.38776579964906e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.64141845703125,0.0,0.0,0.0001000244883471,291.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.64288330078125,0.0,0.0,0.0004744659527204,291.104736328125,294.1499938964844,255.20584106445312,254.373764038086,263.1911315917969,255.46725463867188,290.3860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.257022857666016,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.98699951171875,0.0,0.0,9.511556709185244e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4465026855469,0.0,0.0,0.0001001610726234,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7422790527344,0.0,0.0,7.39788738428615e-05,290.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6370544433594,0.0,0.0,0.0001001615237328,291.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6322021484375,0.0,0.0,0.0004751160449814,291.1033630371094,294.1499938964844,255.163818359375,254.3358764648437,263.1190185546875,255.42648315429688,290.3770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440897675792257e-09,0.0010134767508134,-0.0185456294566392,0.0,0.0,0.0,-0.0085015846416354,60.0,-24.31488800048828,-0.0,-7.003161073271259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9804382324219,0.0,0.0,9.52342597884126e-05,291.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4370422363281,0.0,0.0,0.0001002860590233,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7372436523437,0.0,0.0,7.407118391711265e-05,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6326904296875,0.0,0.0,0.0001002865101327,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6215515136719,0.0,0.0,0.0004757089482154,291.1019592285156,294.1499938964844,255.1217041015625,254.29786682128903,263.0470886230469,255.38473510742188,290.3680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.370895385742188,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.96728515625,0.0,0.0,9.543077612761408e-05,291.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.41815185546875,0.0,0.0,0.0001004930090857,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7271728515625,0.0,0.0,7.42240299587138e-05,290.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239624023437,0.0,0.0,0.0001004934529191,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6003112792969,0.0,0.0,0.0004766906495206,291.0990600585937,294.1499938964844,255.0374450683593,254.22183227539065,262.9037475585937,255.29904174804688,290.3500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.474538803100582,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.96728515625,0.0,0.0,9.543077612761408e-05,291.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.41815185546875,0.0,0.0,0.0001004930090857,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7271728515625,0.0,0.0,7.42240299587138e-05,290.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239624023437,0.0,0.0,0.0001004934529191,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6003112792969,0.0,0.0,0.0004766906495206,291.0990600585937,294.1499938964844,255.0374450683593,254.22183227539065,262.9037475585937,255.29904174804688,290.3500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.474538803100582,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,9.556987060932444e-05,291.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3993530273437,0.0,0.0,0.0001006394813884,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171325683594,0.0,0.0,7.433221617247909e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6152038574219,0.0,0.0,0.0001006399179459,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5792236328125,0.0,0.0,0.0004773855325765,291.0960388183594,294.1499938964844,254.95379638671875,254.1463165283203,262.76123046875,255.21170043945312,290.3320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.564197540283203,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,9.556987060932444e-05,291.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3993530273437,0.0,0.0,0.0001006394813884,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171325683594,0.0,0.0,7.433221617247909e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6152038574219,0.0,0.0,0.0001006399179459,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5792236328125,0.0,0.0,0.0004773855325765,291.0960388183594,294.1499938964844,254.95379638671875,254.1463165283203,262.76123046875,255.21170043945312,290.3320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.564197540283203,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9411315917969,0.0,0.0,9.565005893819034e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3806457519531,0.0,0.0,0.0001007239261525,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7070617675781,0.0,0.0,7.439458568114787e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6064453125,0.0,0.0,0.00010072436271,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5582275390625,0.0,0.0,0.0004777861468028,291.0928955078125,294.1499938964844,254.8714294433593,254.0719146728516,262.61962890625,255.1242828369141,290.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.63846969604492,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9411315917969,0.0,0.0,9.565005893819034e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3806457519531,0.0,0.0,0.0001007239261525,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7070617675781,0.0,0.0,7.439458568114787e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6064453125,0.0,0.0,0.00010072436271,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5582275390625,0.0,0.0,0.0004777861468028,291.0928955078125,294.1499938964844,254.8714294433593,254.0719146728516,262.61962890625,255.1242828369141,290.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.63846969604492,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281311035156,0.0,0.0,9.567193046677858e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.362060546875,0.0,0.0,0.0001007469618343,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.697021484375,0.0,0.0,7.441159687004983e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59765625,0.0,0.0,0.0001007473911158,291.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.53741455078125,0.0,0.0,0.0004778954898938,291.08966064453125,294.1499938964844,254.7910919189453,253.99929809570312,262.47906494140625,255.0380401611328,290.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.69662094116211,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281311035156,0.0,0.0,9.567193046677858e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.362060546875,0.0,0.0,0.0001007469618343,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.697021484375,0.0,0.0,7.441159687004983e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59765625,0.0,0.0,0.0001007473911158,291.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.53741455078125,0.0,0.0,0.0004778954898938,291.08966064453125,294.1499938964844,254.7910919189453,253.99929809570312,262.47906494140625,255.0380401611328,290.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.69662094116211,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.921630859375,0.0,0.0,9.566175867803396e-05,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3528137207031,0.0,0.0,0.0001007362516247,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6919860839844,0.0,0.0,7.44036806281656e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.59326171875,0.0,0.0,0.0001007366809062,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.52703857421875,0.0,0.0,0.0004778447328135,291.0880126953125,294.1499938964844,254.7518768310547,253.9638519287109,262.4092102050781,254.99571228027344,290.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.71940422058105,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9151611328125,0.0,0.0,9.563825733494014e-05,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3435974121094,0.0,0.0,0.0001007115060929,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6869812011719,0.0,0.0,7.438540342263877e-05,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888671875,0.0,0.0,0.0001007119280984,291.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5167236328125,0.0,0.0,0.0004777273570653,291.0863037109375,294.1499938964844,254.71343994140625,253.92909240722656,262.3396301269531,254.9540863037109,290.2784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.738231658935547,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9022216796875,0.0,0.0,9.555443830322474e-05,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.32525634765625,0.0,0.0,0.0001006232414511,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67694091796875,0.0,0.0,7.432021084241569e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.580078125,0.0,0.0,0.0001006236634566,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4961853027344,0.0,0.0,0.000477308727568,291.0828552246094,294.1499938964844,254.63922119140625,253.86192321777344,262.201416015625,254.8731689453125,290.26055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.764442443847656,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9022216796875,0.0,0.0,9.555443830322474e-05,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.32525634765625,0.0,0.0,0.0001006232414511,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67694091796875,0.0,0.0,7.432021084241569e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.580078125,0.0,0.0,0.0001006236634566,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4961853027344,0.0,0.0,0.000477308727568,291.0828552246094,294.1499938964844,254.63922119140625,253.86192321777344,262.201416015625,254.8731689453125,290.26055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.764442443847656,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8893737792969,0.0,0.0,9.54282659222372e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3070373535156,0.0,0.0,0.000100490382465,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669311523437,0.0,0.0,7.422207272611558e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712890625,0.0,0.0,0.0001004907899186,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.475830078125,0.0,0.0,0.0004766785714309,291.07928466796875,294.1499938964844,254.56912231445312,253.7984313964844,262.06451416015625,254.79592895507807,290.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830081472093298e-09,0.0010168058797717,-0.0195649228990077,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.77590560913086,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8893737792969,0.0,0.0,9.54282659222372e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3070373535156,0.0,0.0,0.000100490382465,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669311523437,0.0,0.0,7.422207272611558e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712890625,0.0,0.0,0.0001004907899186,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.475830078125,0.0,0.0,0.0004766785714309,291.07928466796875,294.1499938964844,254.56912231445312,253.7984313964844,262.06451416015625,254.79592895507807,290.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830081472093298e-09,0.0010168058797717,-0.0195649228990077,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.77590560913086,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8765563964844,0.0,0.0,9.526957001071425e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2889709472656,0.0,0.0,0.0001003232682705,290.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.65692138671875,0.0,0.0,7.409864338114858e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625,0.0,0.0,0.0001003236757242,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4555969238281,0.0,0.0,0.0004758859286084,291.0756225585937,294.1499938964844,254.5038452148437,253.73928833007807,261.9290466308594,254.7229919433593,290.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.774219512939453,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8765563964844,0.0,0.0,9.526957001071425e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2889709472656,0.0,0.0,0.0001003232682705,290.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.65692138671875,0.0,0.0,7.409864338114858e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625,0.0,0.0,0.0001003236757242,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4555969238281,0.0,0.0,0.0004758859286084,291.0756225585937,294.1499938964844,254.5038452148437,253.73928833007807,261.9290466308594,254.7229919433593,290.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.774219512939453,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86383056640625,0.0,0.0,9.508904622634871e-05,291.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2710266113281,0.0,0.0,0.0001001331693259,290.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64697265625,0.0,0.0,7.395823195111006e-05,290.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5537414550781,0.0,0.0,0.0001001335695036,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4355773925781,0.0,0.0,0.0004749842337332,291.0718688964844,294.1499938964844,254.4441070556641,253.6851043701172,261.7951354980469,254.6548767089844,290.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.76160430908203,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86383056640625,0.0,0.0,9.508904622634871e-05,291.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2710266113281,0.0,0.0,0.0001001331693259,290.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64697265625,0.0,0.0,7.395823195111006e-05,290.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5537414550781,0.0,0.0,0.0001001335695036,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4355773925781,0.0,0.0,0.0004749842337332,291.0718688964844,294.1499938964844,254.4441070556641,253.6851043701172,261.7951354980469,254.6548767089844,290.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.76160430908203,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.85748291015625,0.0,0.0,9.499385487288237e-05,291.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2621154785156,0.0,0.0,0.0001000329284579,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6419677734375,0.0,0.0,7.388419180642813e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5493469238281,0.0,0.0,0.0001000333213596,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4256286621094,0.0,0.0,0.000474508764455,291.0699462890625,294.1499938964844,254.41651916503903,253.6600799560547,261.7288513183594,254.62286376953125,290.1982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288690540008247e-09,0.0010121765080839,-0.0181469712406396,0.0,0.0,0.0,-0.008426135405898,60.0,-24.751728057861328,-0.0,-6.985182920971057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,9.48972228798084e-05,291.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25323486328125,0.0,0.0,9.993116691475734e-05,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63702392578125,0.0,0.0,7.380903116427362e-05,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5449523925781,0.0,0.0,9.993155981646852e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.41571044921875,0.0,0.0,0.0004740261065308,291.0679931640625,294.1499938964844,254.39059448242188,253.63653564453125,261.6630249023437,254.5922088623047,290.1893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.1682664248839956e-09,0.0010111468145623,-0.0178315546363592,0.0,0.0,0.0,-0.00836643576622,60.0,-24.740074157714844,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385314941406,0.0,0.0,9.470390796195716e-05,291.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2355651855469,0.0,0.0,9.972760017262772e-05,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270751953125,0.0,0.0,7.365867350017652e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5361633300781,0.0,0.0,9.972799307433888e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39599609375,0.0,0.0,0.0004730605287477,291.0639953613281,294.1499938964844,254.3440399169922,253.5942230224609,261.5326232910156,254.53477478027344,290.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.712575912475582,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385314941406,0.0,0.0,9.470390796195716e-05,291.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2355651855469,0.0,0.0,9.972760017262772e-05,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270751953125,0.0,0.0,7.365867350017652e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5361633300781,0.0,0.0,9.972799307433888e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39599609375,0.0,0.0,0.0004730605287477,291.0639953613281,294.1499938964844,254.3440399169922,253.5942230224609,261.5326232910156,254.53477478027344,290.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.712575912475582,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.82598876953125,0.0,0.0,9.451718506170435e-05,291.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2180480957031,0.0,0.0,9.953097469406202e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6171569824219,0.0,0.0,7.351344538619742e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52740478515625,0.0,0.0,9.953136031981558e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.37646484375,0.0,0.0,0.0004721278673969,291.0599365234375,294.1499938964844,254.3051300048828,253.55880737304688,261.404052734375,254.4828491210937,290.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.680524826049805,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.82598876953125,0.0,0.0,9.451718506170435e-05,291.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2180480957031,0.0,0.0,9.953097469406202e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6171569824219,0.0,0.0,7.351344538619742e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52740478515625,0.0,0.0,9.953136031981558e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.37646484375,0.0,0.0,0.0004721278673969,291.0599365234375,294.1499938964844,254.3051300048828,253.55880737304688,261.404052734375,254.4828491210937,290.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.680524826049805,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8134765625,0.0,0.0,9.434382809558885e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2006530761719,0.0,0.0,9.934842819347978e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072692871094,0.0,0.0,7.337861461564898e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51861572265625,0.0,0.0,9.934880654327571e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3570861816406,0.0,0.0,0.0004712620284408,291.0557556152344,294.1499938964844,254.27456665039065,253.53094482421875,261.2774353027344,254.4368438720703,290.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245528370141,60.0,-24.6453914642334,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
