time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507120,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8134765625,0.0,0.0,9.434382809558885e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2006530761719,0.0,0.0,9.934842819347978e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072692871094,0.0,0.0,7.337861461564898e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51861572265625,0.0,0.0,9.934880654327571e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3570861816406,0.0,0.0,0.0004712620284408,291.0557556152344,294.1499938964844,254.27456665039065,253.53094482421875,261.2774353027344,254.4368438720703,290.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245528370141,60.0,-24.6453914642334,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.801025390625,0.0,0.0,9.418887930223718e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.183349609375,0.0,0.0,9.918526484398173e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5973815917969,0.0,0.0,7.325809565372765e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5098571777344,0.0,0.0,9.918563591782004e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3378601074219,0.0,0.0,0.0004704880993813,291.05145263671875,294.1499938964844,254.2530670166016,253.51126098632807,261.1528625488281,254.39700317382807,290.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.60833549499512,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.801025390625,0.0,0.0,9.418887930223718e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.183349609375,0.0,0.0,9.918526484398173e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5973815917969,0.0,0.0,7.325809565372765e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5098571777344,0.0,0.0,9.918563591782004e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3378601074219,0.0,0.0,0.0004704880993813,291.05145263671875,294.1499938964844,254.2530670166016,253.51126098632807,261.1528625488281,254.39700317382807,290.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.60833549499512,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7947998046875,0.0,0.0,9.411999781150372e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1747436523437,0.0,0.0,9.911273082252592e-05,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924377441406,0.0,0.0,7.320452277781442e-05,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5054626464844,0.0,0.0,9.911310189636424e-05,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3282775878906,0.0,0.0,0.0004701440338976,291.0492858886719,294.1499938964844,254.2459411621093,253.5046844482422,261.0914001464844,254.3796539306641,290.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199681212848418e-09,0.0010028642136603,-0.0152944419533014,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.589296340942383,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886047363281,0.0,0.0,9.405598393641412e-05,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.16619873046875,0.0,0.0,9.904531907523052e-05,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5874938964844,0.0,0.0,7.315473339986056e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010681152344,0.0,0.0,9.904569014906885e-05,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3187561035156,0.0,0.0,0.0004698243283201,291.0470886230469,294.1499938964844,254.2413482666016,253.5003967285156,261.0303955078125,254.3636779785156,290.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119900586298854e-09,0.0010021820198744,-0.0150854513049125,0.0,0.0,0.0,-0.0078467149287462,60.0,-24.570053100585938,-0.0,-6.847903932793997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7762451171875,0.0,0.0,9.394733206136152e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.14910888671875,0.0,0.0,9.893090464174747e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57763671875,0.0,0.0,7.307022315217182e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49224853515625,0.0,0.0,9.893126843962818e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2998046875,0.0,0.0,0.0004692816582974,291.0426025390625,294.1499938964844,254.2400817871093,253.4990081787109,260.9101867675781,254.337142944336,290.08282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.5308895111084,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7762451171875,0.0,0.0,9.394733206136152e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.14910888671875,0.0,0.0,9.893090464174747e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57763671875,0.0,0.0,7.307022315217182e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49224853515625,0.0,0.0,9.893126843962818e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2998046875,0.0,0.0,0.0004692816582974,291.0426025390625,294.1499938964844,254.2400817871093,253.4990081787109,260.9101867675781,254.337142944336,290.08282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.5308895111084,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7638854980469,0.0,0.0,9.38641678658314e-05,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13214111328125,0.0,0.0,9.884333121590316e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5677795410156,0.0,0.0,7.300553988898173e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.48345947265625,0.0,0.0,9.884368773782626e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28094482421875,0.0,0.0,0.0004688662884291,291.0379943847656,294.1499938964844,254.25,253.5077209472656,260.7923583984375,254.3179931640625,290.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880819387016345e-09,0.0010001374175772,-0.0144591489806771,0.0,0.0,0.0,-0.0077281910926103,60.0,-24.49081993103028,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7638854980469,0.0,0.0,9.38641678658314e-05,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13214111328125,0.0,0.0,9.884333121590316e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5677795410156,0.0,0.0,7.300553988898173e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.48345947265625,0.0,0.0,9.884368773782626e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28094482421875,0.0,0.0,0.0004688662884291,291.0379943847656,294.1499938964844,254.25,253.5077209472656,260.7923583984375,254.3179931640625,290.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880819387016345e-09,0.0010001374175772,-0.0144591489806771,0.0,0.0,0.0,-0.0077281910926103,60.0,-24.49081993103028,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7515869140625,0.0,0.0,9.38200973905623e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1152648925781,0.0,0.0,9.87969251582399e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5578918457031,0.0,0.0,7.297126285266131e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4746398925781,0.0,0.0,9.8797281680163e-05,291.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2622375488281,0.0,0.0,0.0004686462052632,291.0332946777344,294.1499938964844,254.26608276367188,253.5219573974609,260.6768798828125,254.305908203125,290.04736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825868676367918e-09,0.0009996674489229,-0.0143151972442865,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.453020095825195,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7515869140625,0.0,0.0,9.38200973905623e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1152648925781,0.0,0.0,9.87969251582399e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5578918457031,0.0,0.0,7.297126285266131e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4746398925781,0.0,0.0,9.8797281680163e-05,291.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2622375488281,0.0,0.0,0.0004686462052632,291.0332946777344,294.1499938964844,254.26608276367188,253.5219573974609,260.6768798828125,254.305908203125,290.04736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825868676367918e-09,0.0009996674489229,-0.0143151972442865,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.453020095825195,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392883300781,0.0,0.0,9.382543066749348e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0984802246094,0.0,0.0,9.880254219751804e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480041503906,0.0,0.0,7.29754101485014e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4657897949219,0.0,0.0,9.880289144348352e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2435913085937,0.0,0.0,0.0004686728934757,291.02850341796875,294.1499938964844,254.28282165527344,253.5367431640625,260.563720703125,254.29977416992188,290.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.42455673217773,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392883300781,0.0,0.0,9.382543066749348e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0984802246094,0.0,0.0,9.880254219751804e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480041503906,0.0,0.0,7.29754101485014e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4657897949219,0.0,0.0,9.880289144348352e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2435913085937,0.0,0.0,0.0004686728934757,291.02850341796875,294.1499938964844,254.28282165527344,253.5367431640625,260.563720703125,254.29977416992188,290.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.42455673217773,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.733154296875,0.0,0.0,9.38456432777457e-05,291.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.090087890625,0.0,0.0,9.882382437353954e-05,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5430603027344,0.0,0.0,7.299112621694803e-05,290.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613342285156,0.0,0.0,9.882417361950502e-05,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2343139648437,0.0,0.0,0.0004687738837674,291.02606201171875,294.1499938964844,254.2914276123047,253.54432678222656,260.508056640625,254.2986602783203,290.0207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.8576232753182475e-09,0.0009999386966228,-0.0143983839079737,0.0,0.0,0.0,-0.0077166901901364,60.0,-24.41477394104004,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7270202636719,0.0,0.0,9.387510363012552e-05,291.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08172607421875,0.0,0.0,9.885485633276404e-05,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5381164550781,0.0,0.0,7.301404548343271e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569091796875,0.0,0.0,9.88551983027719e-05,291.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2250671386719,0.0,0.0,0.0004689210909418,291.0235900878906,294.1499938964844,254.30018615722656,253.55203247070312,260.4529113769531,254.298583984375,290.01190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894310373122381e-09,0.0010002523194998,-0.0144944908097386,0.0,0.0,0.0,-0.0077348770573735,60.0,-24.40752410888672,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147521972656,0.0,0.0,9.396363020641728e-05,291.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0650634765625,0.0,0.0,9.894807590171696e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281982421875,0.0,0.0,7.308289787033573e-05,290.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.447998046875,0.0,0.0,9.89484178717248e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20660400390625,0.0,0.0,0.0004693633236456,291.0185852050781,294.1499938964844,254.318115234375,253.5677795410156,260.3441772460937,254.3011932373047,289.99420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.40041923522949,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147521972656,0.0,0.0,9.396363020641728e-05,291.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0650634765625,0.0,0.0,9.894807590171696e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281982421875,0.0,0.0,7.308289787033573e-05,290.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.447998046875,0.0,0.0,9.89484178717248e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20660400390625,0.0,0.0,0.0004693633236456,291.0185852050781,294.1499938964844,254.318115234375,253.5677795410156,260.3441772460937,254.3011932373047,289.99420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.40041923522949,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7024841308594,0.0,0.0,9.40869067562744e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0484313964844,0.0,0.0,9.90778935374692e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51824951171875,0.0,0.0,7.317877316381782e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4390563964844,0.0,0.0,9.907822823151946e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.188232421875,0.0,0.0,0.0004699791606981,291.013427734375,294.1499938964844,254.33657836914065,253.5839385986328,260.23760986328125,254.30731201171875,289.9765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.40290641784668,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7024841308594,0.0,0.0,9.40869067562744e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0484313964844,0.0,0.0,9.90778935374692e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51824951171875,0.0,0.0,7.317877316381782e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4390563964844,0.0,0.0,9.907822823151946e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.188232421875,0.0,0.0,0.0004699791606981,291.013427734375,294.1499938964844,254.33657836914065,253.5839385986328,260.23760986328125,254.30731201171875,289.9765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.40290641784668,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6902160644531,0.0,0.0,9.42397236940451e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0318603515625,0.0,0.0,9.923882316797972e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5082702636719,0.0,0.0,7.329763320740312e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300537109375,0.0,0.0,9.923915058607236e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1698913574219,0.0,0.0,0.0004707425832748,291.0082092285156,294.1499938964844,254.35552978515625,253.6004943847656,260.1330871582031,254.31643676757807,289.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.413314819335938,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6902160644531,0.0,0.0,9.42397236940451e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0318603515625,0.0,0.0,9.923882316797972e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5082702636719,0.0,0.0,7.329763320740312e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300537109375,0.0,0.0,9.923915058607236e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1698913574219,0.0,0.0,0.0004707425832748,291.0082092285156,294.1499938964844,254.35552978515625,253.6004943847656,260.1330871582031,254.31643676757807,289.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.413314819335938,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6779479980469,0.0,0.0,9.441661677556112e-05,291.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.01531982421875,0.0,0.0,9.942510223481804e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4982604980469,0.0,0.0,7.343521428992972e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4210205078125,0.0,0.0,9.942542965291068e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1516418457031,0.0,0.0,0.0004716262337751,291.0028381347656,294.1499938964844,254.3749389648437,253.61740112304688,260.03057861328125,254.32818603515625,289.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.43034172058105,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6779479980469,0.0,0.0,9.441661677556112e-05,291.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.01531982421875,0.0,0.0,9.942510223481804e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4982604980469,0.0,0.0,7.343521428992972e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4210205078125,0.0,0.0,9.942542965291068e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1516418457031,0.0,0.0,0.0004716262337751,291.0028381347656,294.1499938964844,254.3749389648437,253.61740112304688,260.03057861328125,254.32818603515625,289.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.43034172058105,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6717834472656,0.0,0.0,9.45124847930856e-05,291.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0070495605469,0.0,0.0,9.952605614671484e-05,290.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4932556152344,0.0,0.0,7.350977830355987e-05,290.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164733886719,0.0,0.0,9.952638356480747e-05,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1425170898437,0.0,0.0,0.0004721051373053,291.0000915527344,294.1499938964844,254.38479614257807,253.6259765625,259.9801025390625,254.33497619628903,289.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688244624797335e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.44097328186035,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6656494140625,0.0,0.0,9.46115396800451e-05,291.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9988098144531,0.0,0.0,9.963036427507176e-05,290.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4882202148437,0.0,0.0,7.358682341873646e-05,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41192626953125,0.0,0.0,9.96306916931644e-05,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1334228515625,0.0,0.0,0.0004725999606307,290.9973449707031,294.1499938964844,254.39474487304688,253.6346130371093,259.9300842285156,254.3422698974609,289.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.45260238647461,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6533203125,0.0,0.0,9.481734014116228e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822998046875,0.0,0.0,9.984707867261022e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781188964844,0.0,0.0,7.374688721029088e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028015136719,0.0,0.0,9.984740609070286e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.115234375,0.0,0.0,0.0004736280243378,290.99176025390625,294.1499938964844,254.41493225097656,253.6521148681641,259.8314208984375,254.3582305908203,289.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.47815704345703,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6533203125,0.0,0.0,9.481734014116228e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822998046875,0.0,0.0,9.984707867261022e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781188964844,0.0,0.0,7.374688721029088e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028015136719,0.0,0.0,9.984740609070286e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.115234375,0.0,0.0,0.0004736280243378,290.99176025390625,294.1499938964844,254.41493225097656,253.6521148681641,259.8314208984375,254.3582305908203,289.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.47815704345703,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6409912109375,0.0,0.0,9.502633474767208e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9658508300781,0.0,0.0,0.0001000671618385,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4679870605469,0.0,0.0,7.390943937934935e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39361572265625,0.0,0.0,0.0001000674819806,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971069335937,0.0,0.0,0.0004746720078401,290.98602294921875,294.1499938964844,254.43544006347656,253.6698303222656,259.7347106933594,254.3759155273437,289.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.505407333374023,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6409912109375,0.0,0.0,9.502633474767208e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9658508300781,0.0,0.0,0.0001000671618385,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4679870605469,0.0,0.0,7.390943937934935e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39361572265625,0.0,0.0,0.0001000674819806,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971069335937,0.0,0.0,0.0004746720078401,290.98602294921875,294.1499938964844,254.43544006347656,253.6698303222656,259.7347106933594,254.3759155273437,289.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.505407333374023,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.628662109375,0.0,0.0,9.522999607725068e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94940185546875,0.0,0.0,0.0001002816352411,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45782470703125,0.0,0.0,7.406784425256774e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3843994140625,0.0,0.0,0.0001002819481072,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0790100097656,0.0,0.0,0.0004756894195452,290.9801940917969,294.1499938964844,254.4562225341797,253.6877593994141,259.639892578125,254.39498901367188,289.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.53219223022461,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.628662109375,0.0,0.0,9.522999607725068e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94940185546875,0.0,0.0,0.0001002816352411,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45782470703125,0.0,0.0,7.406784425256774e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3843994140625,0.0,0.0,0.0001002819481072,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0790100097656,0.0,0.0,0.0004756894195452,290.9801940917969,294.1499938964844,254.4562225341797,253.6877593994141,259.639892578125,254.39498901367188,289.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.53219223022461,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163024902344,0.0,0.0,9.541895997244863e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9329833984375,0.0,0.0,0.0001004806181299,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476318359375,0.0,0.0,7.421481132041663e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3751220703125,0.0,0.0,0.0001004809309961,291.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0609741210937,0.0,0.0,0.0004766333731822,290.9742126464844,294.1499938964844,254.47726440429688,253.7058563232422,259.5469665527344,254.41514587402344,289.85284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.556196212768555,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163024902344,0.0,0.0,9.541895997244863e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9329833984375,0.0,0.0,0.0001004806181299,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476318359375,0.0,0.0,7.421481132041663e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3751220703125,0.0,0.0,0.0001004809309961,291.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0609741210937,0.0,0.0,0.0004766333731822,290.9742126464844,294.1499938964844,254.47726440429688,253.7058563232422,259.5469665527344,254.41514587402344,289.85284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.556196212768555,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.610107421875,0.0,0.0,9.550473623676226e-05,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9248046875,0.0,0.0,0.0001005709491437,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425048828125,0.0,0.0,7.428152457578108e-05,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3704528808594,0.0,0.0,0.0001005712620099,291.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05194091796875,0.0,0.0,0.000477061868878,290.97119140625,294.1499938964844,254.48785400390625,253.71495056152344,259.501220703125,254.4255523681641,289.8440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.0198117103427648,0.0,0.0,0.0,-0.0087412344291806,60.0,-24.566362380981445,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6039123535156,0.0,0.0,9.558361489325762e-05,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9165954589844,0.0,0.0,0.0001006540114758,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373779296875,0.0,0.0,7.434287545038387e-05,290.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36578369140625,0.0,0.0,0.000100654324342,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.04296875,0.0,0.0,0.0004774559056386,290.9681396484375,294.1499938964844,254.4984893798828,253.7240753173828,259.4559326171875,254.4361114501953,289.835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.57506561279297,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.59149169921875,0.0,0.0,9.571387636242434e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9002380371094,0.0,0.0,0.0001007911851047,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42706298828125,0.0,0.0,7.444419316016138e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563842773437,0.0,0.0,0.0001007914906949,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0249938964844,0.0,0.0,0.0004781066381838,290.9619445800781,294.1499938964844,254.51988220214844,253.74237060546875,259.3667297363281,254.4576110839844,289.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.58647918701172,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.59149169921875,0.0,0.0,9.571387636242434e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9002380371094,0.0,0.0,0.0001007911851047,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42706298828125,0.0,0.0,7.444419316016138e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563842773437,0.0,0.0,0.0001007914906949,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0249938964844,0.0,0.0,0.0004781066381838,290.9619445800781,294.1499938964844,254.51988220214844,253.74237060546875,259.3667297363281,254.4576110839844,289.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.58647918701172,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5791015625,0.0,0.0,9.580006735632196e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8839111328125,0.0,0.0,0.0001008819454,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.416748046875,0.0,0.0,7.451122655766085e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3469543457031,0.0,0.0,0.0001008822509902,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.007080078125,0.0,0.0,0.0004785372002515,290.95562744140625,294.1499938964844,254.54139709472656,253.7607269287109,259.2794189453125,254.4794158935547,289.7999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.58765411376953,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5791015625,0.0,0.0,9.580006735632196e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8839111328125,0.0,0.0,0.0001008819454,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.416748046875,0.0,0.0,7.451122655766085e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3469543457031,0.0,0.0,0.0001008822509902,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.007080078125,0.0,0.0,0.0004785372002515,290.95562744140625,294.1499938964844,254.54139709472656,253.7607269287109,259.2794189453125,254.4794158935547,289.7999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.58765411376953,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
