time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509460,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5666809082031,0.0,0.0,9.583314385963604e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8676452636719,0.0,0.0,0.000100916782685,290.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4064025878906,0.0,0.0,7.45369543437846e-05,290.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3374938964844,0.0,0.0,0.0001009170809993,291.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892578125,0.0,0.0,0.0004787024809047,290.94921875,294.1499938964844,254.56298828125,253.7790985107422,259.1940002441406,254.5013122558593,289.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.57634353637696,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5666809082031,0.0,0.0,9.583314385963604e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8676452636719,0.0,0.0,0.000100916782685,290.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4064025878906,0.0,0.0,7.45369543437846e-05,290.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3374938964844,0.0,0.0,0.0001009170809993,291.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892578125,0.0,0.0,0.0004787024809047,290.94921875,294.1499938964844,254.56298828125,253.7790985107422,259.1940002441406,254.5013122558593,289.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.57634353637696,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55426025390625,0.0,0.0,9.580556798027828e-05,291.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8514099121094,0.0,0.0,0.0001008877443382,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39599609375,0.0,0.0,7.451550482073799e-05,290.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3279724121094,0.0,0.0,0.0001008880353765,291.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9714660644531,0.0,0.0,0.0004785647906828,290.94268798828125,294.1499938964844,254.5846099853516,253.7974548339844,259.11065673828125,254.5231170654297,289.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.54995346069336,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55426025390625,0.0,0.0,9.580556798027828e-05,291.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8514099121094,0.0,0.0,0.0001008877443382,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39599609375,0.0,0.0,7.451550482073799e-05,290.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3279724121094,0.0,0.0,0.0001008880353765,291.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9714660644531,0.0,0.0,0.0004785647906828,290.94268798828125,294.1499938964844,254.5846099853516,253.7974548339844,259.11065673828125,254.5231170654297,289.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.54995346069336,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480651855469,0.0,0.0,9.576608135830612e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84332275390625,0.0,0.0,0.0001008461695164,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39080810546875,0.0,0.0,7.448479300364852e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3232116699219,0.0,0.0,0.0001008464605547,291.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9626159667969,0.0,0.0,0.0004783675831276,290.9393920898437,294.1499938964844,254.59542846679688,253.80661010742188,259.0697631835937,254.533920288086,289.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.249736893617411e-09,0.001020394032821,-0.02066395804286,0.0,0.0,0.0,-0.0089025655761361,60.0,-24.53071022033692,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5418395996094,0.0,0.0,9.57127267611213e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8352355957031,0.0,0.0,0.0001007899845717,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3855895996094,0.0,0.0,7.444329821737483e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31842041015625,0.0,0.0,0.00010079027561,291.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9537658691406,0.0,0.0,0.000478101108456,290.93603515625,294.1499938964844,254.60623168945312,253.81573486328125,259.029296875,254.544662475586,289.7470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198338422924,8.18324252804814e-09,0.0010198255768045,-0.0204898230731487,0.0,0.0,0.0,-0.0088696023449301,60.0,-24.507932662963867,-0.0,-7.091171738693447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5294494628906,0.0,0.0,9.555606811773032e-05,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8191223144531,0.0,0.0,0.0001006250167847,290.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.37518310546875,0.0,0.0,7.43214477552101e-05,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088684082031,0.0,0.0,0.0001006253005471,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9361877441406,0.0,0.0,0.0004773185937665,290.9293212890625,294.1499938964844,254.62779235839844,253.8339233398437,258.94976806640625,254.5658569335937,289.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988013805970695e-09,0.0010181564139202,-0.0199785400182008,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.45004844665528,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5294494628906,0.0,0.0,9.555606811773032e-05,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8191223144531,0.0,0.0,0.0001006250167847,290.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.37518310546875,0.0,0.0,7.43214477552101e-05,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088684082031,0.0,0.0,0.0001006253005471,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9361877441406,0.0,0.0,0.0004773185937665,290.9293212890625,294.1499938964844,254.62779235839844,253.8339233398437,258.94976806640625,254.5658569335937,289.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988013805970695e-09,0.0010181564139202,-0.0199785400182008,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.45004844665528,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.51708984375,0.0,0.0,9.534463606541976e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031005859375,0.0,0.0,0.0001004023724817,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3647766113281,0.0,0.0,7.415700383717194e-05,290.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992858886719,0.0,0.0,0.0001004026562441,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9186706542969,0.0,0.0,0.0004762625321745,290.9224853515625,294.1499938964844,254.64927673339844,253.8519897460937,258.8722839355469,254.5865478515625,289.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885342985391,0.0,0.0,0.0,-0.008642210625112,60.0,-24.37641906738281,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.51708984375,0.0,0.0,9.534463606541976e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031005859375,0.0,0.0,0.0001004023724817,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3647766113281,0.0,0.0,7.415700383717194e-05,290.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992858886719,0.0,0.0,0.0001004026562441,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9186706542969,0.0,0.0,0.0004762625321745,290.9224853515625,294.1499938964844,254.64927673339844,253.8519897460937,258.8722839355469,254.5865478515625,289.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885342985391,0.0,0.0,0.0,-0.008642210625112,60.0,-24.37641906738281,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047302246094,0.0,0.0,9.510085510555656e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7871398925781,0.0,0.0,0.0001001456548692,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3543395996094,0.0,0.0,7.396739238174632e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2896728515625,0.0,0.0,0.0001001459313556,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9012756347656,0.0,0.0,0.0004750448279082,290.91558837890625,294.1499938964844,254.67062377929688,253.869873046875,258.79669189453125,254.6067352294922,289.69415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.4207742173371124e-09,0.0010133062023669,-0.0184929221868515,0.0,0.0,0.0,-0.0084916157647967,60.0,-24.29186248779297,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047302246094,0.0,0.0,9.510085510555656e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7871398925781,0.0,0.0,0.0001001456548692,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3543395996094,0.0,0.0,7.396739238174632e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2896728515625,0.0,0.0,0.0001001459313556,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9012756347656,0.0,0.0,0.0004750448279082,290.91558837890625,294.1499938964844,254.67062377929688,253.869873046875,258.79669189453125,254.6067352294922,289.69415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.4207742173371124e-09,0.0010133062023669,-0.0184929221868515,0.0,0.0,0.0,-0.0084916157647967,60.0,-24.29186248779297,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.492431640625,0.0,0.0,9.486312774242832e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7712707519531,0.0,0.0,9.989531827159226e-05,290.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3439025878906,0.0,0.0,7.378248847089708e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2800598144531,0.0,0.0,9.98955947579816e-05,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88397216796875,0.0,0.0,0.0004738573916256,290.9085998535156,294.1499938964844,254.69178771972656,253.88755798339844,258.7231140136719,254.6264190673828,289.676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124548950798726e-09,0.0010107731213793,-0.0177170485258102,0.0,0.0,0.0,-0.0083447638899087,60.0,-24.203882217407227,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.492431640625,0.0,0.0,9.486312774242832e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7712707519531,0.0,0.0,9.989531827159226e-05,290.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3439025878906,0.0,0.0,7.378248847089708e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2800598144531,0.0,0.0,9.98955947579816e-05,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88397216796875,0.0,0.0,0.0004738573916256,290.9085998535156,294.1499938964844,254.69178771972656,253.88755798339844,258.7231140136719,254.6264190673828,289.676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124548950798726e-09,0.0010107731213793,-0.0177170485258102,0.0,0.0,0.0,-0.0083447638899087,60.0,-24.203882217407227,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862670898437,0.0,0.0,9.475535625824703e-05,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7633972167969,0.0,0.0,9.978183516068384e-05,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387145996094,0.0,0.0,7.369866943918169e-05,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752685546875,0.0,0.0,9.978210437111557e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753662109375,0.0,0.0,0.0004733190580736,290.9050598144531,294.1499938964844,254.70230102539065,253.89630126953125,258.6870422363281,254.63612365722656,289.667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.9902545973832275e-09,0.0010096246842294,-0.0173652954399585,0.0,0.0,0.0,-0.0082781882956624,60.0,-24.16132545471192,-0.0,-6.95000110795263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801330566406,0.0,0.0,9.46566360653378e-05,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7554931640625,0.0,0.0,9.96778762782924e-05,290.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.33349609375,0.0,0.0,7.362188625847921e-05,290.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704467773437,0.0,0.0,9.967814548872413e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.86676025390625,0.0,0.0,0.000472825980978,290.9015197753906,294.1499938964844,254.71275329589844,253.9049835205078,258.6513977050781,254.645751953125,289.658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085796238854,6.86724188625476e-09,0.0010085727553814,-0.0170430857688188,0.0,0.0,0.0,-0.0082172052934765,60.0,-24.120485305786133,-0.0,-6.93552522079699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678649902344,0.0,0.0,9.449376375414432e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7397766113281,0.0,0.0,9.950636740541086e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32305908203125,0.0,0.0,7.349520456045866e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26080322265625,0.0,0.0,9.950662933988497e-05,291.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8496398925781,0.0,0.0,0.0004720124416053,290.89434814453125,294.1499938964844,254.73345947265625,253.92214965820312,258.58135986328125,254.6648406982422,289.6413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068437550216,6.664279794676986e-09,0.001006837002933,-0.0165114514529705,0.0,0.0,0.0,-0.0081165870651602,60.0,-24.04624938964844,-0.0,-6.91167443278573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678649902344,0.0,0.0,9.449376375414432e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7397766113281,0.0,0.0,9.950636740541086e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32305908203125,0.0,0.0,7.349520456045866e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26080322265625,0.0,0.0,9.950662933988497e-05,291.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8496398925781,0.0,0.0,0.0004720124416053,290.89434814453125,294.1499938964844,254.73345947265625,253.92214965820312,258.58135986328125,254.6648406982422,289.6413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068437550216,6.664279794676986e-09,0.001006837002933,-0.0165114514529705,0.0,0.0,0.0,-0.0081165870651602,60.0,-24.04624938964844,-0.0,-6.91167443278573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4555969238281,0.0,0.0,9.43819250096567e-05,291.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72412109375,0.0,0.0,9.938859875546768e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3125915527344,0.0,0.0,7.34082204871811e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2511291503906,0.0,0.0,9.93888606899418e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326110839844,0.0,0.0,0.0004714538517873,290.8870849609375,294.1499938964844,254.7538604736328,253.93898010253903,258.5130310058594,254.68380737304688,289.6237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056516621261,6.524906837057642e-09,0.0010056450264528,-0.0161463730037212,0.0,0.0,0.0,-0.0080474931746721,60.0,-23.984434127807617,-0.0,-6.89531987063674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4555969238281,0.0,0.0,9.43819250096567e-05,291.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72412109375,0.0,0.0,9.938859875546768e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3125915527344,0.0,0.0,7.34082204871811e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2511291503906,0.0,0.0,9.93888606899418e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326110839844,0.0,0.0,0.0004714538517873,290.8870849609375,294.1499938964844,254.7538604736328,253.93898010253903,258.5130310058594,254.68380737304688,289.6237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056516621261,6.524906837057642e-09,0.0010056450264528,-0.0161463730037212,0.0,0.0,0.0,-0.0080474931746721,60.0,-23.984434127807617,-0.0,-6.89531987063674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4433288574219,0.0,0.0,9.432425576960668e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.70849609375,0.0,0.0,9.932787361321972e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021240234375,0.0,0.0,7.336336420848966e-05,290.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24139404296875,0.0,0.0,9.93281282717362e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8156433105469,0.0,0.0,0.0004711658111773,290.8797302246094,294.1499938964844,254.77394104003903,253.9554748535156,258.4464111328125,254.7028045654297,289.6061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050367563962,6.453023893016052e-09,0.0010050302371382,-0.0159580782055854,0.0,0.0,0.0,-0.008011857047677,60.0,-23.93669509887696,-0.0,-6.88689212324789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4433288574219,0.0,0.0,9.432425576960668e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.70849609375,0.0,0.0,9.932787361321972e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021240234375,0.0,0.0,7.336336420848966e-05,290.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24139404296875,0.0,0.0,9.93281282717362e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8156433105469,0.0,0.0,0.0004711658111773,290.8797302246094,294.1499938964844,254.77394104003903,253.9554748535156,258.4464111328125,254.7028045654297,289.6061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050367563962,6.453023893016052e-09,0.0010050302371382,-0.0159580782055854,0.0,0.0,0.0,-0.008011857047677,60.0,-23.93669509887696,-0.0,-6.88689212324789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4310607910156,0.0,0.0,9.431778016733006e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.69293212890625,0.0,0.0,9.93210487649776e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2916259765625,0.0,0.0,7.335832924582064e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2316589355469,0.0,0.0,9.93213034234941e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987365722656,0.0,0.0,0.0004711334768217,290.8722839355469,294.1499938964844,254.7936248779297,253.97157287597656,258.38140869140625,254.72189331054688,289.588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.4449157122226106e-09,0.0010049608536064,-0.0159368403255939,0.0,0.0,0.0,-0.0080078365281224,60.0,-23.90228843688965,-0.0,-6.885942127610178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4310607910156,0.0,0.0,9.431778016733006e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.69293212890625,0.0,0.0,9.93210487649776e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2916259765625,0.0,0.0,7.335832924582064e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2316589355469,0.0,0.0,9.93213034234941e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987365722656,0.0,0.0,0.0004711334768217,290.8722839355469,294.1499938964844,254.7936248779297,253.97157287597656,258.38140869140625,254.72189331054688,289.588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.4449157122226106e-09,0.0010049608536064,-0.0159368403255939,0.0,0.0,0.0,-0.0080078365281224,60.0,-23.90228843688965,-0.0,-6.885942127610178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4249267578125,0.0,0.0,9.433233935851604e-05,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6851501464844,0.0,0.0,9.93363864836283e-05,290.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2863464355469,0.0,0.0,7.336965063586831e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,9.93366411421448e-05,291.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.790283203125,0.0,0.0,0.0004712062363978,290.8684997558594,294.1499938964844,254.8033142089844,253.97946166992188,258.3494873046875,254.7314910888672,289.5798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051222052425,6.463042545590269e-09,0.0010051158023998,-0.0159843228757381,0.0,0.0,0.0,-0.0080168228596448,60.0,-23.889986038208008,-0.0,-6.888066650390101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4187927246094,0.0,0.0,9.435510582989082e-05,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6773681640625,0.0,0.0,9.936036076396704e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.28106689453125,0.0,0.0,7.338736031670123e-05,290.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22186279296875,0.0,0.0,9.936061542248352e-05,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7818603515625,0.0,0.0,0.0004713200032711,290.8647155761719,294.1499938964844,254.8128967285156,253.9872436523437,258.31787109375,254.7411346435547,289.5710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491394533014727e-09,0.0010053581790998,-0.0160585902631282,0.0,0.0,0.0,-0.0080308774486184,60.0,-23.879976272583008,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.406494140625,0.0,0.0,9.442530426895246e-05,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.661865234375,0.0,0.0,9.943428449332714e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705078125,0.0,0.0,7.344195910263807e-05,290.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120361328125,0.0,0.0,9.943453187588602e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650451660156,0.0,0.0,0.0004716706753242,290.8570861816406,294.1499938964844,254.83169555664065,254.00244140625,258.2557067871094,254.76052856445312,289.5535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821487579489e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.86775779724121,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.406494140625,0.0,0.0,9.442530426895246e-05,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.661865234375,0.0,0.0,9.943428449332714e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705078125,0.0,0.0,7.344195910263807e-05,290.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120361328125,0.0,0.0,9.943453187588602e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650451660156,0.0,0.0,0.0004716706753242,290.8570861816406,294.1499938964844,254.83169555664065,254.00244140625,258.2557067871094,254.76052856445312,289.5535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821487579489e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.86775779724121,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941955566406,0.0,0.0,9.451698861084878e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6463317871094,0.0,0.0,9.953083645086735e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598876953125,0.0,0.0,7.351327076321468e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,9.953108383342624e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.74822998046875,0.0,0.0,0.000472128711408,290.84930419921875,294.1499938964844,254.8500061035156,254.01715087890625,258.1949462890625,254.77999877929688,289.5360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693022136516902e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.86297607421875,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941955566406,0.0,0.0,9.451698861084878e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6463317871094,0.0,0.0,9.953083645086735e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598876953125,0.0,0.0,7.351327076321468e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,9.953108383342624e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.74822998046875,0.0,0.0,0.000472128711408,290.84930419921875,294.1499938964844,254.8500061035156,254.01715087890625,258.1949462890625,254.77999877929688,289.5360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693022136516902e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.86297607421875,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3818359375,0.0,0.0,9.462848538532852e-05,291.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.630859375,0.0,0.0,9.964824130292982e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2492370605469,0.0,0.0,7.359998562606052e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,9.96484886854887e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7314758300781,0.0,0.0,0.0004726856714114,290.8414611816406,294.1499938964844,254.8680877685547,254.03155517578125,258.1354675292969,254.7995147705078,289.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.86345291137696,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3818359375,0.0,0.0,9.462848538532852e-05,291.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.630859375,0.0,0.0,9.964824130292982e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2492370605469,0.0,0.0,7.359998562606052e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,9.96484886854887e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7314758300781,0.0,0.0,0.0004726856714114,290.8414611816406,294.1499938964844,254.8680877685547,254.03155517578125,258.1354675292969,254.7995147705078,289.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.86345291137696,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3694763183594,0.0,0.0,9.47688749874942e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6153564453125,0.0,0.0,9.97960814856924e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.238525390625,0.0,0.0,7.370917592197657e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,9.979632159229368e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147216796875,0.0,0.0,0.0004733870155178,290.83349609375,294.1499938964844,254.8862762451172,254.0458526611328,258.077392578125,254.8191375732422,289.5011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.87069702148437,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3694763183594,0.0,0.0,9.47688749874942e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6153564453125,0.0,0.0,9.97960814856924e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.238525390625,0.0,0.0,7.370917592197657e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,9.979632159229368e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147216796875,0.0,0.0,0.0004733870155178,290.83349609375,294.1499938964844,254.8862762451172,254.0458526611328,258.077392578125,254.8191375732422,289.5011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.87069702148437,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.36328125,0.0,0.0,9.485046757617964e-05,291.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60760498046875,0.0,0.0,9.98820032691583e-05,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.233154296875,0.0,0.0,7.377263682428747e-05,290.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,9.988224337575956e-05,291.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.70635986328125,0.0,0.0,0.0004737945855595,290.8294372558594,294.1499938964844,254.8953857421875,254.052963256836,258.04888916015625,254.8290100097656,289.4924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108430732927218e-09,0.0010106340050697,-0.0176748316735029,0.0,0.0,0.0,-0.0083367675542831,60.0,-23.87697982788086,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570861816406,0.0,0.0,9.49375535128638e-05,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5998840332031,0.0,0.0,9.997370943892749e-05,290.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2277526855469,0.0,0.0,7.384036871371791e-05,290.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,9.997394226957113e-05,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.697998046875,0.0,0.0,0.0004742296005133,290.8254089355469,294.1499938964844,254.904525756836,254.06005859375,258.0205993652344,254.83892822265625,289.48370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216910624663342e-09,0.001011561602354,-0.0179589670151472,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.884567260742188,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446350097656,0.0,0.0,9.513346594758332e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843811035156,0.0,0.0,0.000100180019217,290.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,7.399274181807414e-05,290.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0001001802520477,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6812438964844,0.0,0.0,0.0004752082750201,290.81719970703125,294.1499938964844,254.9228363037109,254.0741577148437,257.9649658203125,254.85891723632807,289.4662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.90530014038086,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446350097656,0.0,0.0,9.513346594758332e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843811035156,0.0,0.0,0.000100180019217,290.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,7.399274181807414e-05,290.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0001001802520477,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6812438964844,0.0,0.0,0.0004752082750201,290.81719970703125,294.1499938964844,254.9228363037109,254.0741577148437,257.9649658203125,254.85891723632807,289.4662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.90530014038086,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3321533203125,0.0,0.0,9.53560374910012e-05,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5688781738281,0.0,0.0,0.0001004143923637,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,7.416585140163079e-05,290.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001004146251943,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6645202636719,0.0,0.0,0.0004763200704474,290.80889892578125,294.1499938964844,254.941162109375,254.088134765625,257.9105224609375,254.879135131836,289.4488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.932737350463867,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
