time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511800,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3321533203125,0.0,0.0,9.53560374910012e-05,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5688781738281,0.0,0.0,0.0001004143923637,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,7.416585140163079e-05,290.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001004146251943,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6645202636719,0.0,0.0,0.0004763200704474,290.80889892578125,294.1499938964844,254.941162109375,254.088134765625,257.9105224609375,254.879135131836,289.4488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.932737350463867,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3196105957031,0.0,0.0,9.56049407250248e-05,291.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533447265625,0.0,0.0,0.0001006765014608,290.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,7.435944280587137e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0001006767342914,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6477966308594,0.0,0.0,0.0004775634442921,290.80047607421875,294.1499938964844,254.9595184326172,254.1020050048828,257.8573608398437,254.8995513916016,289.43145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048333555166211e-09,0.0010186708532273,-0.0201365128159523,0.0,0.0,0.0,-0.0088027156889438,60.0,-23.967025756835938,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3196105957031,0.0,0.0,9.56049407250248e-05,291.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533447265625,0.0,0.0,0.0001006765014608,290.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,7.435944280587137e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0001006767342914,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6477966308594,0.0,0.0,0.0004775634442921,290.80047607421875,294.1499938964844,254.9595184326172,254.1020050048828,257.8573608398437,254.8995513916016,289.43145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048333555166211e-09,0.0010186708532273,-0.0201365128159523,0.0,0.0,0.0,-0.0088027156889438,60.0,-23.967025756835938,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070373535156,0.0,0.0,9.587803651811556e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5378112792969,0.0,0.0,0.0001009640909614,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,7.457185711245984e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,0.0001009643165161,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6310729980469,0.0,0.0,0.000478927657241,290.7919311523437,294.1499938964844,254.9778594970703,254.11573791503903,257.80523681640625,254.9201202392578,289.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388564509687058e-09,0.0010215799557045,-0.0210275202989578,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.006898880004883,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070373535156,0.0,0.0,9.587803651811556e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5378112792969,0.0,0.0,0.0001009640909614,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,7.457185711245984e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,0.0001009643165161,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6310729980469,0.0,0.0,0.000478927657241,290.7919311523437,294.1499938964844,254.9778594970703,254.11573791503903,257.80523681640625,254.9201202392578,289.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388564509687058e-09,0.0010215799557045,-0.0210275202989578,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.006898880004883,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3007507324219,0.0,0.0,9.602444333722816e-05,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5300598144531,0.0,0.0,0.0001011182612273,290.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,7.468572584912181e-05,290.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,0.000101118486782,291.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6227111816406,0.0,0.0,0.0004796589782927,290.7876281738281,294.1499938964844,254.9870147705078,254.12255859375,257.7796325683594,254.9304656982422,289.4053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570959941778256e-09,0.0010231396881863,-0.0215051602572202,0.0,0.0,0.0,-0.0090618040412664,60.0,-24.02953338623047,-0.0,-7.137357016517853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29443359375,0.0,0.0,9.617594332667068e-05,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5222473144531,0.0,0.0,0.0001012778011499,290.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,7.480355998268351e-05,290.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,0.0001012780267046,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.61431884765625,0.0,0.0,0.0004804157942999,290.78326416015625,294.1499938964844,254.9961700439453,254.1293487548828,257.7542724609375,254.9408416748047,289.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759712066819247e-09,0.0010247535537928,-0.0219994336366653,0.0,0.0,0.0,-0.0091553758829832,60.0,-24.053386688232425,-0.0,-7.159895432096165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28173828125,0.0,0.0,9.649555431678893e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5066833496094,0.0,0.0,0.0001016143651213,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,7.505214307457209e-05,290.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.000101614590676,291.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975646972656,0.0,0.0,0.0004820123431272,290.7745056152344,294.1499938964844,255.01443481445312,254.1428375244141,257.7043762207031,254.96160888671875,289.3793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.10531044006348,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28173828125,0.0,0.0,9.649555431678893e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5066833496094,0.0,0.0,0.0001016143651213,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,7.505214307457209e-05,290.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.000101614590676,291.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975646972656,0.0,0.0,0.0004820123431272,290.7745056152344,294.1499938964844,255.01443481445312,254.1428375244141,257.7043762207031,254.96160888671875,289.3793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.10531044006348,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689819335937,0.0,0.0,9.683559619588776e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4910583496094,0.0,0.0,0.0001019724440993,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,7.531662413384765e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,0.000101972669654,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5807800292969,0.0,0.0,0.0004837109299842,290.7655944824219,294.1499938964844,255.0326232910156,254.1561737060547,257.65557861328125,254.9823760986328,289.3620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.16257095336914,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689819335937,0.0,0.0,9.683559619588776e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4910583496094,0.0,0.0,0.0001019724440993,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,7.531662413384765e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,0.000101972669654,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5807800292969,0.0,0.0,0.0004837109299842,290.7655944824219,294.1499938964844,255.0326232910156,254.1561737060547,257.65557861328125,254.9823760986328,289.3620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.16257095336914,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561950683594,0.0,0.0,9.719342779135332e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4753723144531,0.0,0.0,0.0001023492659442,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,7.559493678854778e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892333984375,0.0,0.0,0.0001023494842229,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56396484375,0.0,0.0,0.0004854984290432,290.7565612792969,294.1499938964844,255.0507202148437,254.1693725585937,257.6078186035156,255.0030975341797,289.3446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.224475860595703,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561950683594,0.0,0.0,9.719342779135332e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4753723144531,0.0,0.0,0.0001023492659442,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,7.559493678854778e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892333984375,0.0,0.0,0.0001023494842229,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56396484375,0.0,0.0,0.0004854984290432,290.7565612792969,294.1499938964844,255.0507202148437,254.1693725585937,257.6078186035156,255.0030975341797,289.3446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.224475860595703,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432861328125,0.0,0.0,9.756681538419798e-05,291.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4596862792969,0.0,0.0,0.0001027424586936,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,7.58853493607603e-05,290.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,0.0001027426769724,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.547119140625,0.0,0.0,0.0004873636062256,290.74737548828125,294.1499938964844,255.06871032714844,254.1824188232422,257.5611877441406,255.023666381836,289.32733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.026536289602518,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.29062843322754,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432861328125,0.0,0.0,9.756681538419798e-05,291.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4596862792969,0.0,0.0,0.0001027424586936,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,7.58853493607603e-05,290.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,0.0001027426769724,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.547119140625,0.0,0.0,0.0004873636062256,290.74737548828125,294.1499938964844,255.06871032714844,254.1824188232422,257.5611877441406,255.023666381836,289.32733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.026536289602518,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.29062843322754,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2368469238281,0.0,0.0,9.7757663752418e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4518127441406,0.0,0.0,0.0001029434351949,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,7.603378617204726e-05,290.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,0.0001029436534736,291.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5386962890625,0.0,0.0,0.0004883169312961,290.74273681640625,294.1499938964844,255.07765197753903,254.1888885498047,257.5382080078125,255.0338897705078,289.31866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730314414786337e-08,0.001041603507474,-0.0271587055176496,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.32477760314941,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303466796875,0.0,0.0,9.795169899007306e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4439392089844,0.0,0.0,0.0001031477586366,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,7.618469680892304e-05,290.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,0.0001031479769153,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302429199219,0.0,0.0,0.000489286147058,290.7380676269531,294.1499938964844,255.0865631103516,254.19532775878903,257.5155029296875,255.04405212402344,289.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972053487989797e-08,0.0010436705779284,-0.0277914684265851,0.0,0.0,0.0,-0.0102521255612373,60.0,-24.35980796813965,-0.0,-7.426712045344176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21734619140625,0.0,0.0,9.834586671786384e-05,291.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281311035156,0.0,0.0,0.0001035628374665,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,7.649126928299665e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0001035630484693,291.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5133361816406,0.0,0.0,0.0004912551376037,290.7286376953125,294.1499938964844,255.1042633056641,254.20806884765625,257.47076416015625,255.0642242431641,289.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.431564331054688,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21734619140625,0.0,0.0,9.834586671786384e-05,291.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281311035156,0.0,0.0,0.0001035628374665,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,7.649126928299665e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0001035630484693,291.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5133361816406,0.0,0.0,0.0004912551376037,290.7286376953125,294.1499938964844,255.1042633056641,254.20806884765625,257.47076416015625,255.0642242431641,289.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.431564331054688,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,9.874640818452464e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123229980469,0.0,0.0,0.0001039846320054,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,7.680281123612076e-05,290.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,0.0001039848430082,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4963684082031,0.0,0.0,0.0004932559677399,290.7190856933594,294.1499938964844,255.12179565429688,254.2206420898437,257.427001953125,255.0841064453125,289.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.505290985107425,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,9.874640818452464e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123229980469,0.0,0.0,0.0001039846320054,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,7.680281123612076e-05,290.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,0.0001039848430082,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4963684082031,0.0,0.0,0.0004932559677399,290.7190856933594,294.1499938964844,255.12179565429688,254.2206420898437,257.427001953125,255.0841064453125,289.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.505290985107425,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,9.915018017636612e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3964233398437,0.0,0.0,0.0001044098171405,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,7.711684884270653e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,0.0001044100281433,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4794006347656,0.0,0.0,0.0004952729213982,290.7093811035156,294.1499938964844,255.13912963867188,254.23306274414065,257.3841857910156,255.1036834716797,289.2579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.58016395568848,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,9.915018017636612e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3964233398437,0.0,0.0,0.0001044098171405,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,7.711684884270653e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,0.0001044100281433,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4794006347656,0.0,0.0,0.0004952729213982,290.7093811035156,294.1499938964844,255.13912963867188,254.23306274414065,257.3841857910156,255.1036834716797,289.2579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.58016395568848,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,9.947355283657088e-05,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3836975097656,0.0,0.0,0.0001047503465088,290.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,7.736836414551362e-05,290.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,0.0001047505575115,291.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4657897949219,0.0,0.0,0.0004968882421962,290.7015380859375,294.1499938964844,255.15284729003903,254.2428741455078,257.3506164550781,255.1190795898437,289.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.640417098999023,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,9.955427958630024e-05,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3804931640625,0.0,0.0,0.0001048353515216,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,7.743114838376641e-05,290.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,0.0001048355625243,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4623718261719,0.0,0.0,0.0004972915048711,290.6995544433594,294.1499938964844,255.15625,254.2453155517578,257.3423156738281,255.1228942871093,289.2406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.655479431152344,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,9.975556167773902e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724975585937,0.0,0.0,0.0001050473219947,290.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,7.75877051637508e-05,290.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179138183594,0.0,0.0,0.0001050475257216,291.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.453857421875,0.0,0.0,0.0004982969840057,290.6946105957031,294.1499938964844,255.1647186279297,254.2513732910156,257.32177734375,255.13235473632807,289.23193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.69306373596192,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,9.995601431000978e-05,291.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.364501953125,0.0,0.0,0.0001052584048011,290.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,7.774361438350752e-05,290.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,0.0001052586158039,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4453125,0.0,0.0,0.0004992982721887,290.6896057128906,294.1499938964844,255.1731414794922,254.25738525390625,257.30145263671875,255.14170837402344,289.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.730504989624023,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001003530996968,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3484802246094,0.0,0.0,0.0001056765540852,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,7.805244968039915e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,0.000105676757812,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281921386719,0.0,0.0,0.0005012818146497,290.67950439453125,294.1499938964844,255.1897735595703,254.269287109375,257.261474609375,255.16015625,289.2058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.80468368530273,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001003530996968,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3484802246094,0.0,0.0,0.0001056765540852,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,7.805244968039915e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,0.000105676757812,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281921386719,0.0,0.0,0.0005012818146497,290.67950439453125,294.1499938964844,255.1897735595703,254.269287109375,257.261474609375,255.16015625,289.2058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.80468368530273,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,0.0001007432583719,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323974609375,0.0,0.0,0.0001060874128597,290.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,7.83559080446139e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,0.0001060876165865,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110717773437,0.0,0.0,0.00050323078176,290.6692810058594,294.1499938964844,255.2061309814453,254.281005859375,257.22247314453125,255.17819213867188,289.1884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.87740898132324,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,0.0001007432583719,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323974609375,0.0,0.0,0.0001060874128597,290.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,7.83559080446139e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,0.0001060876165865,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110717773437,0.0,0.0,0.00050323078176,290.6692810058594,294.1499938964844,255.2061309814453,254.281005859375,257.22247314453125,255.17819213867188,289.1884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.87740898132324,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,0.0001011245403788,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3162536621094,0.0,0.0,0.0001064889220288,290.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218505859375,0.0,0.0,7.865246152505279e-05,290.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,0.0001064891184796,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3938903808594,0.0,0.0,0.0005051353946328,290.6589050292969,294.1499938964844,255.22218322753903,254.29254150390625,257.1843566894531,255.19580078125,289.1710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-24.948204040527344,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,0.0001011245403788,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3162536621094,0.0,0.0,0.0001064889220288,290.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218505859375,0.0,0.0,7.865246152505279e-05,290.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,0.0001064891184796,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3938903808594,0.0,0.0,0.0005051353946328,290.6589050292969,294.1499938964844,255.22218322753903,254.29254150390625,257.1843566894531,255.19580078125,289.1710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-24.948204040527344,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,0.0001014957379084,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3000793457031,0.0,0.0,0.0001068798155756,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,7.894117152318358e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,0.0001068800120265,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.37664794921875,0.0,0.0,0.0005069896578788,290.6484069824219,294.1499938964844,255.2379302978516,254.3038787841797,257.1470947265625,255.2130126953125,289.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.01679992675781,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,0.0001014957379084,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3000793457031,0.0,0.0,0.0001068798155756,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,7.894117152318358e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,0.0001068800120265,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.37664794921875,0.0,0.0,0.0005069896578788,290.6484069824219,294.1499938964844,255.2379302978516,254.3038787841797,257.1470947265625,255.2130126953125,289.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.01679992675781,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,0.0001016766618704,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919616699219,0.0,0.0,0.0001070703292498,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,7.908188854344189e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0001070705329766,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680419921875,0.0,0.0,0.0005078933900222,290.64312744140625,294.1499938964844,255.24566650390625,254.3094787597656,257.1288452148437,255.221435546875,289.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528462231159,60.0,-25.04999351501465,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,0.0001018552648019,291.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2838439941406,0.0,0.0,0.0001072584127541,290.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,7.922080112621188e-05,290.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,0.000107258609205,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3594055175781,0.0,0.0,0.000508785538841,290.6377868652344,294.1499938964844,255.2533264160156,254.3150329589844,257.1107482910156,255.22976684570312,289.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835553313081622e-08,0.0010852559935301,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.08266258239746,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,0.0001022025899146,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.267578125,0.0,0.0,0.0001076241605915,290.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,7.949094288051128e-05,290.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94268798828125,0.0,0.0,0.0001076243570423,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34210205078125,0.0,0.0,0.0005105205345898,290.6270446777344,294.1499938964844,255.2683868408203,254.32598876953125,257.07525634765625,255.24609375,289.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.14573860168457,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,0.0001022025899146,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.267578125,0.0,0.0,0.0001076241605915,290.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,7.949094288051128e-05,290.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94268798828125,0.0,0.0,0.0001076243570423,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34210205078125,0.0,0.0,0.0005105205345898,290.6270446777344,294.1499938964844,255.2683868408203,254.32598876953125,257.07525634765625,255.24609375,289.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.14573860168457,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
