time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514140,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,0.0001025364690576,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25128173828125,0.0,0.0,0.0001079757566913,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,7.97506290837191e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307556152344,0.0,0.0,0.0001079759458662,291.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3247985839844,0.0,0.0,0.000512188358698,290.6161499023437,294.1499938964844,255.2830505371093,254.3367614746093,257.0406799316406,255.26193237304688,289.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.205615997314453,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,0.0001025364690576,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25128173828125,0.0,0.0,0.0001079757566913,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,7.97506290837191e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307556152344,0.0,0.0,0.0001079759458662,291.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3247985839844,0.0,0.0,0.000512188358698,290.6161499023437,294.1499938964844,255.2830505371093,254.3367614746093,257.0406799316406,255.26193237304688,289.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.205615997314453,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,0.0001028580591082,290.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23492431640625,0.0,0.0,0.0001083144015865,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,8.000074740266427e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91876220703125,0.0,0.0,0.0001083145907614,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.30743408203125,0.0,0.0,0.0005137947737239,290.60516357421875,294.1499938964844,255.2973175048828,254.34732055664065,257.0068359375,255.27737426757807,289.08349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.262779235839844,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,0.0001028580591082,290.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23492431640625,0.0,0.0,0.0001083144015865,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,8.000074740266427e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91876220703125,0.0,0.0,0.0001083145907614,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.30743408203125,0.0,0.0,0.0005137947737239,290.60516357421875,294.1499938964844,255.2973175048828,254.34732055664065,257.0068359375,255.27737426757807,289.08349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.262779235839844,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.000103165883047,290.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185363769531,0.0,0.0,0.0001086385527742,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472045898437,0.0,0.0,8.02401700639166e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066772460937,0.0,0.0,0.0001086387419491,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900695800781,0.0,0.0,0.0005153324455022,290.5940246582031,294.1499938964844,255.3111724853516,254.357666015625,256.9739074707031,255.29226684570312,289.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468495983052893e-08,0.0010992181487381,-0.0447814986109733,0.0,0.0,0.0,-0.0134726762771606,60.0,-25.31645393371582,-0.0,-8.23838135488586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.000103165883047,290.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185363769531,0.0,0.0,0.0001086385527742,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472045898437,0.0,0.0,8.02401700639166e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066772460937,0.0,0.0,0.0001086387419491,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900695800781,0.0,0.0,0.0005153324455022,290.5940246582031,294.1499938964844,255.3111724853516,254.357666015625,256.9739074707031,255.29226684570312,289.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468495983052893e-08,0.0010992181487381,-0.0447814986109733,0.0,0.0,0.0,-0.0134726762771606,60.0,-25.31645393371582,-0.0,-8.23838135488586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0001033154476317,290.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102966308594,0.0,0.0,0.0001087960554286,290.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408569335937,0.0,0.0,8.035649807425216e-05,289.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006042480469,0.0,0.0,0.0001087962446035,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2813415527344,0.0,0.0,0.0005160795990377,290.5884094238281,294.1499938964844,255.31793212890625,254.36276245117188,256.9577331542969,255.299545288086,289.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654844697290173e-08,0.0011008115252479,-0.0452683605253696,0.0,0.0,0.0,-0.0135650569573044,60.0,-25.342283248901367,-0.0,-8.26228401251683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,0.0001034614397212,290.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,0.000108949796413,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344787597656,0.0,0.0,8.047005394473672e-05,289.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945007324219,0.0,0.0,0.0001089499855879,291.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27264404296875,0.0,0.0,0.0005168088828213,290.582763671875,294.1499938964844,255.3245849609375,254.3678131103516,256.9417724609375,255.30670166015625,289.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836748966715277e-08,0.0011023668339475,-0.0457435771822929,0.0,0.0,0.0,-0.0136552341282367,60.0,-25.367307662963867,-0.0,-8.2856502103823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133972167969,0.0,0.0,0.000103744721855,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.0001092481106752,290.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216613769531,0.0,0.0,8.069037721725181e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,0.0001092482925741,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2552185058594,0.0,0.0,0.0005182239692658,290.5714111328125,294.1499938964844,255.3375244140625,254.37774658203125,256.9103698730469,255.32066345214844,289.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.818970041256307e-08,0.0011053845519199,-0.0466655604541301,0.0,0.0,0.0,-0.01383020542562,60.0,-25.41546440124512,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133972167969,0.0,0.0,0.000103744721855,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.0001092481106752,290.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216613769531,0.0,0.0,8.069037721725181e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,0.0001092482925741,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2552185058594,0.0,0.0,0.0005182239692658,290.5714111328125,294.1499938964844,255.3375244140625,254.37774658203125,256.9103698730469,255.32066345214844,289.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.818970041256307e-08,0.0011053845519199,-0.0466655604541301,0.0,0.0,0.0,-0.01383020542562,60.0,-25.41546440124512,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.999267578125,0.0,0.0,0.0001040172646753,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,0.0001095351035473,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087829589844,0.0,0.0,8.090235496638343e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699035644531,0.0,0.0,0.0001095352854463,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377624511719,0.0,0.0,0.0005195853882469,290.5599365234375,294.1499938964844,255.3500061035156,254.3874664306641,256.8797302246094,255.3340606689453,289.0129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529267009625986e-08,0.0011082879500463,-0.0475524775683879,0.0,0.0,0.0,-0.0139985419809818,60.0,-25.46084976196289,-0.0,-8.374906457220278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.999267578125,0.0,0.0,0.0001040172646753,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,0.0001095351035473,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087829589844,0.0,0.0,8.090235496638343e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699035644531,0.0,0.0,0.0001095352854463,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377624511719,0.0,0.0,0.0005195853882469,290.5599365234375,294.1499938964844,255.3500061035156,254.3874664306641,256.8797302246094,255.3340606689453,289.0129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529267009625986e-08,0.0011082879500463,-0.0475524775683879,0.0,0.0,0.0,-0.0139985419809818,60.0,-25.46084976196289,-0.0,-8.374906457220278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,0.0001042790536303,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001098107895813,290.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958435058594,0.0,0.0,8.110597264021635e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85748291015625,0.0,0.0,0.0001098109714803,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22027587890625,0.0,0.0,0.0005208931397646,290.54833984375,294.1499938964844,255.35812377929688,254.3935089111328,256.8498840332031,255.3456573486328,288.9952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.885544698154717e-08,0.0011110769119113,-0.0484043210744857,0.0,0.0,0.0,-0.0141602428629994,60.0,-25.50511741638184,-0.0,-8.417112695724428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,0.0001042790536303,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001098107895813,290.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958435058594,0.0,0.0,8.110597264021635e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85748291015625,0.0,0.0,0.0001098109714803,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22027587890625,0.0,0.0,0.0005208931397646,290.54833984375,294.1499938964844,255.35812377929688,254.3935089111328,256.8498840332031,255.3456573486328,288.9952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.885544698154717e-08,0.0011110769119113,-0.0484043210744857,0.0,0.0,0.0,-0.0141602428629994,60.0,-25.50511741638184,-0.0,-8.417112695724428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,0.0001045309327309,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0001100760273402,290.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,8.130187779897824e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.844970703125,0.0,0.0,0.0001100762092391,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,0.0005221512983553,290.53662109375,294.1499938964844,255.35836791992188,254.39273071289065,256.82061767578125,255.3526153564453,288.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137792607769,1.916927239165033e-08,0.0011137600522488,-0.0492238029837608,0.0,0.0,0.0,-0.0143158175051212,60.0,-25.55144500732422,-0.0,-8.457819689056124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,0.0001045309327309,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0001100760273402,290.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,8.130187779897824e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.844970703125,0.0,0.0,0.0001100762092391,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,0.0005221512983553,290.53662109375,294.1499938964844,255.35836791992188,254.39273071289065,256.82061767578125,255.3526153564453,288.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137792607769,1.916927239165033e-08,0.0011137600522488,-0.0492238029837608,0.0,0.0,0.0,-0.0143158175051212,60.0,-25.55144500732422,-0.0,-8.457819689056124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,0.0001046532925101,290.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,0.0001102048772736,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,8.139704004861414e-05,289.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387145996094,0.0,0.0,0.0001102050518966,291.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,0.0005227625370025,290.5307006835937,294.1499938964844,255.355697631836,254.38992309570312,256.80615234375,255.3536529541016,288.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150828795507,1.9321719335607668e-08,0.0011150635546073,-0.0496218465268611,0.0,0.0,0.0,-0.0143913915380835,60.0,-25.57581901550293,-0.0,-8.47762890998638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,0.0001047735277097,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,0.000110331493488,290.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,8.149055793182924e-05,289.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323974609375,0.0,0.0,0.000110331668111,291.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.0005233631236478,290.5247802734375,294.1499938964844,255.35125732421875,254.3855743408203,256.791748046875,255.3530731201172,288.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163639137521,1.9471526613301652e-08,0.001116344355978,-0.0500129796564579,0.0,0.0,0.0,-0.0144656570628285,60.0,-25.600940704345703,-0.0,-8.497118386685545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421081542969,0.0,0.0,0.0001050075734383,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,0.0001105779520003,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565368652344,0.0,0.0,8.16725951153785e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197326660156,0.0,0.0,0.0001105781266232,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,0.0005245322827249,290.5128173828125,294.1499938964844,255.3373107910156,254.3724670410156,256.7631530761719,255.3469696044922,288.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.9763136904771272e-08,0.0011188376229256,-0.0507742725312709,0.0,0.0,0.0,-0.0146102188155055,60.0,-25.6534481048584,-0.0,-8.535119633279464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421081542969,0.0,0.0,0.0001050075734383,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,0.0001105779520003,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565368652344,0.0,0.0,8.16725951153785e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197326660156,0.0,0.0,0.0001105781266232,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,0.0005245322827249,290.5128173828125,294.1499938964844,255.3373107910156,254.3724670410156,256.7631530761719,255.3469696044922,288.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.9763136904771272e-08,0.0011188376229256,-0.0507742725312709,0.0,0.0,0.0,-0.0146102188155055,60.0,-25.6534481048584,-0.0,-8.535119633279464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,0.000105233535578,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,0.0001108159049181,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432922363281,0.0,0.0,8.18483458715491e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070068359375,0.0,0.0,0.0001108160795411,291.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0005256610456854,290.5007629394531,294.1499938964844,255.3170166015625,254.35386657714844,256.7347106933594,255.33399963378903,288.9240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212647659704,2.004467170024781e-08,0.001121244742535,-0.0515091866254806,0.0,0.0,0.0,-0.0147497868165373,60.0,-25.7089786529541,-0.0,-8.571888088226842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,0.000105233535578,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,0.0001108159049181,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432922363281,0.0,0.0,8.18483458715491e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070068359375,0.0,0.0,0.0001108160795411,291.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0005256610456854,290.5007629394531,294.1499938964844,255.3170166015625,254.35386657714844,256.7347106933594,255.33399963378903,288.9240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212647659704,2.004467170024781e-08,0.001121244742535,-0.0515091866254806,0.0,0.0,0.0,-0.0147497868165373,60.0,-25.7089786529541,-0.0,-8.571888088226842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,0.0001054519598255,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,0.0001110459124902,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299560546875,0.0,0.0,8.201822492992505e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.794189453125,0.0,0.0,0.0001110460798372,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.0005267521482892,290.4886169433594,294.1499938964844,255.29090881347656,254.3302154541016,256.706298828125,255.31460571289065,288.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235919082537,2.0316809568043936e-08,0.0011235715355724,-0.0522194877266883,0.0,0.0,0.0,-0.014884696342051,60.0,-25.767223358154297,-0.0,-8.607504753399554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,0.0001054519598255,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,0.0001110459124902,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299560546875,0.0,0.0,8.201822492992505e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.794189453125,0.0,0.0,0.0001110460798372,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.0005267521482892,290.4886169433594,294.1499938964844,255.29090881347656,254.3302154541016,256.706298828125,255.31460571289065,288.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235919082537,2.0316809568043936e-08,0.0011235715355724,-0.0522194877266883,0.0,0.0,0.0,-0.014884696342051,60.0,-25.767223358154297,-0.0,-8.607504753399554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89862060546875,0.0,0.0,0.0001056630062521,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,0.0001112681566155,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81658935546875,0.0,0.0,8.218237053370103e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78131103515625,0.0,0.0,0.0001112683239625,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,0.000527806347236,290.4763488769531,294.1499938964844,255.259506225586,254.3019561767578,256.6778259277344,255.2891082763672,288.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258403537794,2.0579761894623523e-08,0.0011258197482675,-0.0529057383537292,0.0,0.0,0.0,-0.0150150517001748,60.0,-25.827959060668945,-0.0,-8.641988813451462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89862060546875,0.0,0.0,0.0001056630062521,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,0.0001112681566155,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81658935546875,0.0,0.0,8.218237053370103e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78131103515625,0.0,0.0,0.0001112683239625,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,0.000527806347236,290.4763488769531,294.1499938964844,255.259506225586,254.3019561767578,256.6778259277344,255.2891082763672,288.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258403537794,2.0579761894623523e-08,0.0011258197482675,-0.0529057383537292,0.0,0.0,0.0,-0.0150150517001748,60.0,-25.827959060668945,-0.0,-8.641988813451462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913269042969,0.0,0.0,0.0001057658955687,290.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,0.0001113765029003,290.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80987548828125,0.0,0.0,8.226239879149944e-05,289.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748413085937,0.0,0.0,0.0001113766702474,291.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0005283203208819,290.4701538085937,294.1499938964844,255.2419586181641,254.2862243652344,256.6635131835937,255.2742462158203,288.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.070795446229568e-08,0.0011269157985225,-0.0532402731478214,0.0,0.0,0.0,-0.0150786023586988,60.0,-25.859155654907227,-0.0,-8.658825123575299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.884033203125,0.0,0.0,0.0001058669440681,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,0.0001114829210564,290.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031311035156,0.0,0.0,8.234099368564785e-05,289.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7683410644531,0.0,0.0,0.0001114830884034,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.000528825155925,290.4639587402344,294.1499938964844,255.22329711914065,254.2695159912109,256.6491394042969,255.2580718994141,288.87030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128013129346,2.0833862635072364e-08,0.0011279922910034,-0.0535688288509845,0.0,0.0,0.0,-0.0151410195976495,60.0,-25.89083671569824,-0.0,-8.675377216604829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,0.0001060637005139,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,0.0001116901112254,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78961181640625,0.0,0.0,8.249402162618935e-05,289.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7553100585937,0.0,0.0,0.0001116902785724,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0005298079922795,290.45147705078125,294.1499938964844,255.18280029296875,254.2333374023437,256.6202087402344,255.2223052978516,288.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301093036308,2.1079006984336963e-08,0.0011300882324576,-0.0542084723711013,0.0,0.0,0.0,-0.0152625469490885,60.0,-25.95541954040528,-0.0,-8.707650067663054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,0.0001060637005139,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,0.0001116901112254,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78961181640625,0.0,0.0,8.249402162618935e-05,289.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7553100585937,0.0,0.0,0.0001116902785724,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0005298079922795,290.45147705078125,294.1499938964844,255.18280029296875,254.2333374023437,256.6202087402344,255.2223052978516,288.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301093036308,2.1079006984336963e-08,0.0011300882324576,-0.0542084723711013,0.0,0.0,0.0,-0.0152625469490885,60.0,-25.95541954040528,-0.0,-8.707650067663054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85467529296875,0.0,0.0,0.0001062527444446,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023498535156,0.0,0.0,0.0001118891814257,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760314941406,0.0,0.0,8.264106145361438e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422180175781,0.0,0.0,0.0001118893487728,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,0.0005307523533701,290.4389038085937,294.1499938964844,255.13853454589844,254.19387817382807,256.5909423828125,255.18194580078125,288.8342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321234051138,2.1314543019457243e-08,0.0011321021011099,-0.0548229850828647,0.0,0.0,0.0,-0.0153793105855584,60.0,-26.02140998840332,-0.0,-8.73871428552775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85467529296875,0.0,0.0,0.0001062527444446,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023498535156,0.0,0.0,0.0001118891814257,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760314941406,0.0,0.0,8.264106145361438e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422180175781,0.0,0.0,0.0001118893487728,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,0.0005307523533701,290.4389038085937,294.1499938964844,255.13853454589844,254.19387817382807,256.5909423828125,255.18194580078125,288.8342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321234051138,2.1314543019457243e-08,0.0011321021011099,-0.0548229850828647,0.0,0.0,0.0,-0.0153793105855584,60.0,-26.02140998840332,-0.0,-8.73871428552775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399353027344,0.0,0.0,0.0001064338575815,290.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,0.0001120799061027,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76239013671875,0.0,0.0,8.278192399302498e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290344238281,0.0,0.0,0.0001120800661738,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,0.0005316570750437,290.4262084960937,294.1499938964844,255.0910186767578,254.15155029296875,256.561279296875,255.1378326416016,288.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340528726577,2.1540195405123093e-08,0.0011340313358232,-0.055411659181118,0.0,0.0,0.0,-0.0154911754652857,60.0,-26.0882511138916,-0.0,-8.768527237634771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399353027344,0.0,0.0,0.0001064338575815,290.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,0.0001120799061027,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76239013671875,0.0,0.0,8.278192399302498e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290344238281,0.0,0.0,0.0001120800661738,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,0.0005316570750437,290.4262084960937,294.1499938964844,255.0910186767578,254.15155029296875,256.561279296875,255.1378326416016,288.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340528726577,2.1540195405123093e-08,0.0011340313358232,-0.055411659181118,0.0,0.0,0.0,-0.0154911754652857,60.0,-26.0882511138916,-0.0,-8.768527237634771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251037597656,0.0,0.0,0.0001066061086021,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686584472656,0.0,0.0,0.000112261295726,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486572265625,0.0,0.0,8.291589620057493e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157897949219,0.0,0.0,0.0001122614485211,291.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,0.0005325175006873,290.4134521484375,294.1499938964844,255.04074096679688,254.10682678222656,256.5312194824219,255.0904083251953,288.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135888043791,2.1754805956675227e-08,0.0011358662741258,-0.0559714697301387,0.0,0.0,0.0,-0.0155975660309195,60.0,-26.155441284179688,-0.0,-8.796927630783102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251037597656,0.0,0.0,0.0001066061086021,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686584472656,0.0,0.0,0.000112261295726,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486572265625,0.0,0.0,8.291589620057493e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157897949219,0.0,0.0,0.0001122614485211,291.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,0.0005325175006873,290.4134521484375,294.1499938964844,255.04074096679688,254.10682678222656,256.5312194824219,255.0904083251953,288.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135888043791,2.1754805956675227e-08,0.0011358662741258,-0.0559714697301387,0.0,0.0,0.0,-0.0155975660309195,60.0,-26.155441284179688,-0.0,-8.796927630783102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81768798828125,0.0,0.0,0.000106688858068,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0001123484398704,290.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7417907714844,0.0,0.0,8.298025932163e-05,289.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70916748046875,0.0,0.0,0.0001123485926655,291.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,0.0005329308914951,290.4070129394531,294.1499938964844,255.0147399902344,254.0836944580078,256.5159912109375,255.0655059814453,288.7890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367696570232,2.1857912813061372e-08,0.001136747887358,-0.056240402162075,0.0,0.0,0.0,-0.0156486798077821,60.0,-26.18896484375,-0.0,-8.810588525420827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102722167969,0.0,0.0,0.0001067686534952,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517822265625,0.0,0.0,0.0001124324626289,290.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348937988281,0.0,0.0,8.304232324007899e-05,289.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7024841308594,0.0,0.0,0.0001124326226999,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,0.0005333294975571,290.4005432128906,294.1499938964844,254.9882354736328,254.06011962890625,256.5006103515625,255.0399475097656,288.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376198381185,2.1957330176292092e-08,0.0011375978356227,-0.05649970844388,0.0,0.0,0.0,-0.0156979653984308,60.0,-26.22231674194336,-0.0,-8.823771224797383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953491210937,0.0,0.0,0.0001069199061021,290.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93487548828125,0.0,0.0,0.000112591740617,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210388183594,0.0,0.0,8.315995364682749e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6891174316406,0.0,0.0,0.0001125918934121,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,0.0005340850329957,290.3875732421875,294.1499938964844,254.9340057373047,254.0118865966797,256.46954345703125,254.98741149902344,288.7618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392311425879,2.2145773215243025e-08,0.0011392090236768,-0.0569911748170852,0.0,0.0,0.0,-0.0157913826406002,60.0,-26.288311004638672,-0.0,-8.848784460724347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
