time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516480,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953491210937,0.0,0.0,0.0001069199061021,290.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93487548828125,0.0,0.0,0.000112591740617,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210388183594,0.0,0.0,8.315995364682749e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6891174316406,0.0,0.0,0.0001125918934121,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,0.0005340850329957,290.3875732421875,294.1499938964844,254.9340057373047,254.0118865966797,256.46954345703125,254.98741149902344,288.7618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392311425879,2.2145773215243025e-08,0.0011392090236768,-0.0569911748170852,0.0,0.0,0.0,-0.0157913826406002,60.0,-26.288311004638672,-0.0,-8.848784460724347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804260253906,0.0,0.0,0.0001070593207259,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,0.0001127385548898,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071533203125,0.0,0.0,8.326839451910928e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756591796875,0.0,0.0,0.0001127387076849,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,0.0005347814876586,290.37451171875,294.1499938964844,254.87857055664065,253.96258544921875,256.4378967285156,254.9330291748047,288.7435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407164856791,2.2319474268783785e-08,0.0011406941339373,-0.0574441626667976,0.0,0.0,0.0,-0.0158774927258491,60.0,-26.352577209472656,-0.0,-8.871872836380137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804260253906,0.0,0.0,0.0001070593207259,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,0.0001127385548898,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071533203125,0.0,0.0,8.326839451910928e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756591796875,0.0,0.0,0.0001127387076849,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,0.0005347814876586,290.37451171875,294.1499938964844,254.87857055664065,253.96258544921875,256.4378967285156,254.9330291748047,288.7435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407164856791,2.2319474268783785e-08,0.0011406941339373,-0.0574441626667976,0.0,0.0,0.0,-0.0158774927258491,60.0,-26.352577209472656,-0.0,-8.871872836380137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654113769531,0.0,0.0,0.0001071852821041,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010314941406,0.0,0.0,0.000112871202873,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932067871094,0.0,0.0,8.336636528838426e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6621398925781,0.0,0.0,0.0001128713483922,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,0.000535410712473,290.3613586425781,294.1499938964844,254.8224334716797,253.91262817382807,256.40576171875,254.8775177001953,288.725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420584050938,2.2476411842831112e-08,0.0011420359369367,-0.0578534044325351,0.0,0.0,0.0,-0.0159552935510873,60.0,-26.41465187072754,-0.0,-8.892758529555068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654113769531,0.0,0.0,0.0001071852821041,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010314941406,0.0,0.0,0.000112871202873,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932067871094,0.0,0.0,8.336636528838426e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6621398925781,0.0,0.0,0.0001128713483922,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,0.000535410712473,290.3613586425781,294.1499938964844,254.8224334716797,253.91262817382807,256.40576171875,254.8775177001953,288.725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420584050938,2.2476411842831112e-08,0.0011420359369367,-0.0578534044325351,0.0,0.0,0.0,-0.0159552935510873,60.0,-26.41465187072754,-0.0,-8.892758529555068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503967285156,0.0,0.0,0.0001072972954716,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840637207031,0.0,0.0,0.0001129891534219,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67919921875,0.0,0.0,8.345348760485649e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485900878906,0.0,0.0,0.000112989306217,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380798339844,0.0,0.0,0.0005359702627174,290.3481140136719,294.1499938964844,254.76611328125,253.86248779296875,256.3731689453125,254.8213653564453,288.7070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432517785578,2.2615964212491235e-08,0.0011432290775701,-0.058217279613018,0.0,0.0,0.0,-0.0160244740545749,60.0,-26.47394371032715,-0.0,-8.911351301321704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503967285156,0.0,0.0,0.0001072972954716,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840637207031,0.0,0.0,0.0001129891534219,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67919921875,0.0,0.0,8.345348760485649e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485900878906,0.0,0.0,0.000112989306217,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380798339844,0.0,0.0,0.0005359702627174,290.3481140136719,294.1499938964844,254.76611328125,253.86248779296875,256.3731689453125,254.8213653564453,288.7070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432517785578,2.2615964212491235e-08,0.0011432290775701,-0.058217279613018,0.0,0.0,0.0,-0.0160244740545749,60.0,-26.47394371032715,-0.0,-8.911351301321704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74285888671875,0.0,0.0,0.0001073475141311,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,0.0001130420350818,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67218017578125,0.0,0.0,8.349254494532943e-05,289.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64178466796875,0.0,0.0,0.000113042180601,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292297363281,0.0,0.0,0.0005362211377359,290.3414611816406,294.1499938964844,254.738037109375,253.8374786376953,256.356689453125,254.7931671142578,288.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437867069616,2.2678525724018083e-08,0.0011437640059739,-0.0583803988993167,0.0,0.0,0.0,-0.0160554889589548,60.0,-26.502174377441406,-0.0,-8.91969236249679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353210449219,0.0,0.0,0.0001073937892215,290.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670959472656,0.0,0.0,0.0001130907694459,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651306152344,0.0,0.0,8.352853183168918e-05,289.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63494873046875,0.0,0.0,0.0001130909149651,291.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,0.0005364522803574,290.33477783203125,294.1499938964844,254.71011352539065,253.8125915527344,256.340087890625,254.76499938964844,288.688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442796094343,2.2736175608883972e-08,0.0011442569084465,-0.0585307143628597,0.0,0.0,0.0,-0.0160840675234794,60.0,-26.529407501220703,-0.0,-8.927382566525922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72021484375,0.0,0.0,0.000107474035758,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,0.0001131752724177,290.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510314941406,0.0,0.0,8.359095227206126e-05,289.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.62127685546875,0.0,0.0,0.0001131754179368,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026184082031,0.0,0.0,0.0005368531565181,290.3213806152344,294.1499938964844,254.6549530029297,253.763412475586,256.3064880371094,254.708984375,288.6703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913654744625,0.0,0.0,0.0,-0.0161336287856102,60.0,-26.580625534057617,-0.0,-8.94072584856076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72021484375,0.0,0.0,0.000107474035758,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,0.0001131752724177,290.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510314941406,0.0,0.0,8.359095227206126e-05,289.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.62127685546875,0.0,0.0,0.0001131754179368,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026184082031,0.0,0.0,0.0005368531565181,290.3213806152344,294.1499938964844,254.6549530029297,253.763412475586,256.3064880371094,254.708984375,288.6703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913654744625,0.0,0.0,0.0,-0.0161336287856102,60.0,-26.580625534057617,-0.0,-8.94072584856076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.705078125,0.0,0.0,0.0001075370892067,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331298828125,0.0,0.0,0.0001132416728069,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368713378906,0.0,0.0,8.363999222638085e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075439453125,0.0,0.0,0.0001132418110501,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,0.000537168176379,290.3078918457031,294.1499938964844,254.6011505126953,253.71539306640625,256.2724609375,254.6538848876953,288.6519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914694142173172e-08,0.0011457833461463,-0.058996133506298,0.0,0.0,0.0,-0.0161725673824548,60.0,-26.626850128173828,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.705078125,0.0,0.0,0.0001075370892067,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331298828125,0.0,0.0,0.0001132416728069,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368713378906,0.0,0.0,8.363999222638085e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075439453125,0.0,0.0,0.0001132418110501,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,0.000537168176379,290.3078918457031,294.1499938964844,254.6011505126953,253.71539306640625,256.2724609375,254.6538848876953,288.6519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914694142173172e-08,0.0011457833461463,-0.058996133506298,0.0,0.0,0.0,-0.0161725673824548,60.0,-26.626850128173828,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898803710937,0.0,0.0,0.000107582003693,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161315917969,0.0,0.0,0.0001132889665313,290.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6226501464844,0.0,0.0,8.367492409888655e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59375,0.0,0.0,0.0001132891047745,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671569824219,0.0,0.0,0.0005373925669118,290.2943115234375,294.1499938964844,254.5491943359375,253.66897583007807,256.238037109375,254.6002197265625,288.6335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.667461395263672,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898803710937,0.0,0.0,0.000107582003693,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161315917969,0.0,0.0,0.0001132889665313,290.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6226501464844,0.0,0.0,8.367492409888655e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59375,0.0,0.0,0.0001132891047745,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671569824219,0.0,0.0,0.0005373925669118,290.2943115234375,294.1499938964844,254.5491943359375,253.66897583007807,256.238037109375,254.6002197265625,288.6335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.667461395263672,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746826171875,0.0,0.0,0.0001076078333426,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79913330078125,0.0,0.0,0.0001133161713369,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083984375,0.0,0.0,8.369501301785931e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57989501953125,0.0,0.0,0.0001133163095801,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493957519531,0.0,0.0,0.0005375216132961,290.2806701660156,294.1499938964844,254.4996337890625,253.62461853027344,256.2032470703125,254.54849243164065,288.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002799665050592e-08,0.0011465366696938,-0.0592258311808109,0.0,0.0,0.0,-0.0162162445485591,60.0,-26.70179748535156,-0.0,-8.962990705185805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746826171875,0.0,0.0,0.0001076078333426,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79913330078125,0.0,0.0,0.0001133161713369,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083984375,0.0,0.0,8.369501301785931e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57989501953125,0.0,0.0,0.0001133163095801,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493957519531,0.0,0.0,0.0005375216132961,290.2806701660156,294.1499938964844,254.4996337890625,253.62461853027344,256.2032470703125,254.54849243164065,288.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002799665050592e-08,0.0011465366696938,-0.0592258311808109,0.0,0.0,0.0,-0.0162162445485591,60.0,-26.70179748535156,-0.0,-8.962990705185805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66705322265625,0.0,0.0,0.0001076130647561,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906188964844,0.0,0.0,0.0001133216792368,290.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.60125732421875,0.0,0.0,8.369908027816564e-05,289.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5729675292969,0.0,0.0,0.00011332181748,291.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8405456542969,0.0,0.0,0.0005375477485358,290.2738342285156,294.1499938964844,254.47589111328125,253.6033630371093,256.1857604980469,254.52359008789065,288.60577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466153664514,2.3009304683796472e-08,0.0011465923162177,-0.0592427887022495,0.0,0.0,0.0,-0.0162194687873125,60.0,-26.716270446777344,-0.0,-8.963860409494374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.659423828125,0.0,0.0,0.0001076135667972,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821044921875,0.0,0.0,0.0001133222103817,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5940856933594,0.0,0.0,8.36994731798768e-05,289.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660095214844,0.0,0.0,0.0001133223413489,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316955566406,0.0,0.0,0.0005375502514652,290.2669677734375,294.1499938964844,254.45294189453125,253.5827789306641,256.1681823730469,254.4993133544922,288.59649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466206051409,2.3009917526906065e-08,0.0011465976713225,-0.0592443831264972,0.0,0.0,0.0,-0.0162197742611169,60.0,-26.729063034057617,-0.0,-8.963942121908985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441650390625,0.0,0.0,0.0001075985201168,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651062011719,0.0,0.0,0.000113306363346,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57977294921875,0.0,0.0,8.368776616407558e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.55206298828125,0.0,0.0,0.0001133064943132,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81396484375,0.0,0.0,0.000537475105375,290.253173828125,294.1499938964844,254.4096527099609,253.5438995361328,256.1329345703125,254.45301818847656,288.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.74906349182129,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441650390625,0.0,0.0,0.0001075985201168,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651062011719,0.0,0.0,0.000113306363346,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57977294921875,0.0,0.0,8.368776616407558e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.55206298828125,0.0,0.0,0.0001133064943132,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81396484375,0.0,0.0,0.000537475105375,290.253173828125,294.1499938964844,254.4096527099609,253.5438995361328,256.1329345703125,254.45301818847656,288.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.74906349182129,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288757324219,0.0,0.0,0.0001075613836292,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74810791015625,0.0,0.0,0.0001132672623498,290.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653991699219,0.0,0.0,8.365888788830489e-05,289.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380859375,0.0,0.0,0.000113267393317,291.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962646484375,0.0,0.0,0.0005372896557673,290.2393493652344,294.1499938964844,254.3702850341797,253.50845336914065,256.0975646972656,254.4102478027344,288.5593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460643727332,2.2944846023165155e-08,0.0011460414389148,-0.0590747445821762,0.0,0.0,0.0,-0.0161875169724226,60.0,-26.76069450378418,-0.0,-8.955245078823283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288757324219,0.0,0.0,0.0001075613836292,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74810791015625,0.0,0.0,0.0001132672623498,290.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653991699219,0.0,0.0,8.365888788830489e-05,289.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380859375,0.0,0.0,0.000113267393317,291.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962646484375,0.0,0.0,0.0005372896557673,290.2393493652344,294.1499938964844,254.3702850341797,253.50845336914065,256.0975646972656,254.4102478027344,288.5593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460643727332,2.2944846023165155e-08,0.0011460414389148,-0.0590747445821762,0.0,0.0,0.0,-0.0161875169724226,60.0,-26.76069450378418,-0.0,-8.955245078823283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61358642578125,0.0,0.0,0.0001075004620361,290.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311096191406,0.0,0.0,0.0001132031029555,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509948730469,0.0,0.0,8.361149957636371e-05,289.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5240783691406,0.0,0.0,0.0001132032339228,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7785949707031,0.0,0.0,0.0005369853461161,290.2254333496094,294.1499938964844,254.3353271484375,253.4768829345703,256.0622253417969,254.3715057373047,288.54071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145415008068,2.286890321556712e-08,0.001145392190665,-0.0588767565786838,0.0,0.0,0.0,-0.0161498691886663,60.0,-26.763301849365234,-0.0,-8.945099949642099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61358642578125,0.0,0.0,0.0001075004620361,290.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311096191406,0.0,0.0,0.0001132031029555,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509948730469,0.0,0.0,8.361149957636371e-05,289.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5240783691406,0.0,0.0,0.0001132032339228,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7785949707031,0.0,0.0,0.0005369853461161,290.2254333496094,294.1499938964844,254.3353271484375,253.4768829345703,256.0622253417969,254.3715057373047,288.54071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145415008068,2.286890321556712e-08,0.001145392190665,-0.0588767565786838,0.0,0.0,0.0,-0.0161498691886663,60.0,-26.763301849365234,-0.0,-8.945099949642099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982666015625,0.0,0.0,0.0001074142055585,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.714111328125,0.0,0.0,0.0001131122771766,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365600585937,0.0,0.0,8.354440797120333e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5100402832031,0.0,0.0,0.0001131124081439,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76092529296875,0.0,0.0,0.0005365545512177,290.2114562988281,294.1499938964844,254.3053131103516,253.4496459960937,256.02691650390625,254.3369598388672,288.52203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444959091022,2.276139987600345e-08,0.0011444732081145,-0.0585964769124984,0.0,0.0,0.0,-0.0160965751856565,60.0,-26.756731033325195,-0.0,-8.930748407465219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982666015625,0.0,0.0,0.0001074142055585,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.714111328125,0.0,0.0,0.0001131122771766,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365600585937,0.0,0.0,8.354440797120333e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5100402832031,0.0,0.0,0.0001131124081439,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76092529296875,0.0,0.0,0.0005365545512177,290.2114562988281,294.1499938964844,254.3053131103516,253.4496459960937,256.02691650390625,254.3369598388672,288.52203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444959091022,2.276139987600345e-08,0.0011444732081145,-0.0585964769124984,0.0,0.0,0.0,-0.0160965751856565,60.0,-26.756731033325195,-0.0,-8.930748407465219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.590576171875,0.0,0.0,0.0001073611638275,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70562744140625,0.0,0.0,0.00011305641965,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5293273925781,0.0,0.0,8.350315329153091e-05,289.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.50299072265625,0.0,0.0,0.0001130565433413,291.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7521057128906,0.0,0.0,0.0005362895317375,290.2044677734375,294.1499938964844,254.2923126220703,253.4377899169922,256.0093688964844,254.3217010498047,288.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439307127147,2.2695287427154653e-08,0.001143908011727,-0.0584241040050983,0.0,0.0,0.0,-0.0160638019442558,60.0,-26.74906349182129,-0.0,-8.921927729943493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829162597656,0.0,0.0,0.0001073003513738,290.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971435546875,0.0,0.0,0.0001129923766711,290.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5220947265625,0.0,0.0,8.34558522910811e-05,289.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4959411621094,0.0,0.0,0.0001129925076384,291.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432861328125,0.0,0.0,0.0005359858041629,290.19744873046875,294.1499938964844,254.2807464599609,253.4272003173828,255.9918670654297,254.3076934814453,288.5033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432827450335,2.26194973862448e-08,0.0011432600440457,-0.0582264922559261,0.0,0.0,0.0,-0.0160262305289506,60.0,-26.73878288269043,-0.0,-8.91182239115551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675964355469,0.0,0.0,0.0001071565566235,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68017578125,0.0,0.0,0.0001128409567172,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50762939453125,0.0,0.0,8.334401354659349e-05,289.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4818420410156,0.0,0.0,0.0001128410876845,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256774902344,0.0,0.0,0.0005352675798349,290.1833801269531,294.1499938964844,254.2621307373047,253.4099884033203,255.9571075439453,254.28350830078125,288.4845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417504865676,2.2440296731929266e-08,0.0011417280184105,-0.05775922909379,0.0,0.0,0.0,-0.0159373935312032,60.0,-26.709959030151367,-0.0,-8.887950286862178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675964355469,0.0,0.0,0.0001071565566235,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68017578125,0.0,0.0,0.0001128409567172,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50762939453125,0.0,0.0,8.334401354659349e-05,289.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4818420410156,0.0,0.0,0.0001128410876845,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256774902344,0.0,0.0,0.0005352675798349,290.1833801269531,294.1499938964844,254.2621307373047,253.4099884033203,255.9571075439453,254.28350830078125,288.4845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417504865676,2.2440296731929266e-08,0.0011417280184105,-0.05775922909379,0.0,0.0,0.0,-0.0159373935312032,60.0,-26.709959030151367,-0.0,-8.887950286862178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55224609375,0.0,0.0,0.0001069788850145,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0001126538627431,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931335449219,0.0,0.0,8.320582855958492e-05,289.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677124023437,0.0,0.0,0.0001126539864344,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080993652344,0.0,0.0,0.0005343800876289,290.1692810058594,294.1499938964844,254.25,253.3984832763672,255.9228363037109,254.2656707763672,288.4658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139857340604,2.221888273368222e-08,0.0011398351052775,-0.0571818351745605,0.0,0.0,0.0,-0.0158276315778493,60.0,-26.667490005493164,-0.0,-8.858498290464922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55224609375,0.0,0.0,0.0001069788850145,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0001126538627431,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931335449219,0.0,0.0,8.320582855958492e-05,289.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677124023437,0.0,0.0,0.0001126539864344,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080993652344,0.0,0.0,0.0005343800876289,290.1692810058594,294.1499938964844,254.25,253.3984832763672,255.9228363037109,254.2656707763672,288.4658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139857340604,2.221888273368222e-08,0.0011398351052775,-0.0571818351745605,0.0,0.0,0.0,-0.0158276315778493,60.0,-26.667490005493164,-0.0,-8.858498290464922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5368957519531,0.0,0.0,0.0001067725534085,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463317871094,0.0,0.0,0.0001124365880968,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786071777344,0.0,0.0,8.304534276248887e-05,289.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535522460937,0.0,0.0,0.0001124367045122,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905517578125,0.0,0.0,0.0005333494045771,290.1551513671875,294.1499938964844,254.24234008789065,253.39083862304688,255.8891143798828,254.2530975341797,288.447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.196174975210852e-08,0.0011376368347555,-0.0565112307667732,0.0,0.0,0.0,-0.0157001614570617,60.0,-26.61359596252441,-0.0,-8.82435671201165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5368957519531,0.0,0.0,0.0001067725534085,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463317871094,0.0,0.0,0.0001124365880968,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786071777344,0.0,0.0,8.304534276248887e-05,289.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535522460937,0.0,0.0,0.0001124367045122,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905517578125,0.0,0.0,0.0005333494045771,290.1551513671875,294.1499938964844,254.24234008789065,253.39083862304688,255.8891143798828,254.2530975341797,288.447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.196174975210852e-08,0.0011376368347555,-0.0565112307667732,0.0,0.0,0.0,-0.0157001614570617,60.0,-26.61359596252441,-0.0,-8.82435671201165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5215759277344,0.0,0.0,0.0001065412507159,290.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62945556640625,0.0,0.0,0.0001121930108638,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.464111328125,0.0,0.0,8.286544471047819e-05,289.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393920898437,0.0,0.0,0.0001121931345551,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730651855469,0.0,0.0,0.0005321940407156,290.1409912109375,294.1499938964844,254.2366943359375,253.38487243652344,255.8560485839844,254.2445068359375,288.4281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351940920576,2.167350210413588e-08,0.0011351724388077,-0.0557593964040279,0.0,0.0,0.0,-0.0155572667717933,60.0,-26.55005073547364,-0.0,-8.786162908336338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5215759277344,0.0,0.0,0.0001065412507159,290.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62945556640625,0.0,0.0,0.0001121930108638,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.464111328125,0.0,0.0,8.286544471047819e-05,289.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393920898437,0.0,0.0,0.0001121931345551,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730651855469,0.0,0.0,0.0005321940407156,290.1409912109375,294.1499938964844,254.2366943359375,253.38487243652344,255.8560485839844,254.2445068359375,288.4281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351940920576,2.167350210413588e-08,0.0011351724388077,-0.0557593964040279,0.0,0.0,0.0,-0.0155572667717933,60.0,-26.55005073547364,-0.0,-8.786162908336338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.513916015625,0.0,0.0,0.0001064167663571,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210327148437,0.0,0.0,0.0001120619272114,290.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45684814453125,0.0,0.0,8.276862354250625e-05,289.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43231201171875,0.0,0.0,0.0001120620436267,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.664306640625,0.0,0.0,0.0005315722664818,290.1338806152344,294.1499938964844,254.2345733642578,253.38247680664065,255.83973693847656,254.2411346435547,288.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133867772296,2.151837819042157e-08,0.0011338462354615,-0.0553547404706478,0.0,0.0,0.0,-0.0154803665354847,60.0,-26.5156478881836,-0.0,-8.765642434127585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062561035156,0.0,0.0,0.0001062840092345,290.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61260986328125,0.0,0.0,0.0001119221269618,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495849609375,0.0,0.0,8.266536315204576e-05,289.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252319335937,0.0,0.0,0.0001119222433771,291.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556091308594,0.0,0.0,0.000530909106601,290.1268005371094,294.1499938964844,254.23291015625,253.3804473876953,255.82362365722656,254.23843383789065,288.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324530933052,2.135293719618404e-08,0.0011324317893013,-0.0549231469631195,0.0,0.0,0.0,-0.0153983514755964,60.0,-26.47881317138672,-0.0,-8.743783297404661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
