time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518820,290.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4909362792969,0.0,0.0,0.0001059989444911,290.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958251953125,0.0,0.0,0.0001116219355026,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4350891113281,0.0,0.0,8.244364289566875e-05,289.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110717773437,0.0,0.0,0.0001116220519179,291.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.63818359375,0.0,0.0,0.0005294851725921,290.1125793457031,294.1499938964844,254.2308349609375,253.3774261474609,255.7918701171875,254.23443603515625,288.3905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294157011434,2.0997703131797607e-08,0.0011293946299701,-0.0539963357150554,0.0,0.0,0.0,-0.0152222486212849,60.0,-26.399492263793945,-0.0,-8.696940057006942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4909362792969,0.0,0.0,0.0001059989444911,290.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958251953125,0.0,0.0,0.0001116219355026,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4350891113281,0.0,0.0,8.244364289566875e-05,289.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110717773437,0.0,0.0,0.0001116220519179,291.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.63818359375,0.0,0.0,0.0005294851725921,290.1125793457031,294.1499938964844,254.2308349609375,253.3774261474609,255.7918701171875,254.23443603515625,288.3905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294157011434,2.0997703131797607e-08,0.0011293946299701,-0.0539963357150554,0.0,0.0,0.0,-0.0152222486212849,60.0,-26.399492263793945,-0.0,-8.696940057006942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47564697265625,0.0,0.0,0.0001056848341249,290.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790710449219,0.0,0.0,0.0001112911704694,290.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205627441406,0.0,0.0,8.219933806685731e-05,289.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3968811035156,0.0,0.0,0.0001112912868848,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.620849609375,0.0,0.0,0.0005279161268845,290.09832763671875,294.1499938964844,254.2303009033203,253.37567138671875,255.7608184814453,254.232162475586,288.37164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.06062846785926e-08,0.0011260481551289,-0.0529749542474746,0.0,0.0,0.0,-0.0150282084941864,60.0,-26.311920166015625,-0.0,-8.645470472856689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47564697265625,0.0,0.0,0.0001056848341249,290.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790710449219,0.0,0.0,0.0001112911704694,290.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205627441406,0.0,0.0,8.219933806685731e-05,289.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3968811035156,0.0,0.0,0.0001112912868848,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.620849609375,0.0,0.0,0.0005279161268845,290.09832763671875,294.1499938964844,254.2303009033203,253.37567138671875,255.7608184814453,254.232162475586,288.37164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.06062846785926e-08,0.0011260481551289,-0.0529749542474746,0.0,0.0,0.0,-0.0150282084941864,60.0,-26.311920166015625,-0.0,-8.645470472856689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603576660156,0.0,0.0,0.0001053419618983,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5623474121094,0.0,0.0,0.0001109301083488,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40606689453125,0.0,0.0,8.193265966838226e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3827209472656,0.0,0.0,0.0001109302174882,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6035461425781,0.0,0.0,0.0005262034246698,290.0840759277344,294.1499938964844,254.23114013671875,253.37506103515625,255.73046875,254.2313995361328,288.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598519265651,0.0,0.0,0.0,-0.0148163978010416,60.0,-26.21626281738281,-0.0,-8.589461231167662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603576660156,0.0,0.0,0.0001053419618983,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5623474121094,0.0,0.0,0.0001109301083488,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40606689453125,0.0,0.0,8.193265966838226e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3827209472656,0.0,0.0,0.0001109302174882,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6035461425781,0.0,0.0,0.0005262034246698,290.0840759277344,294.1499938964844,254.23114013671875,253.37506103515625,255.73046875,254.2313995361328,288.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598519265651,0.0,0.0,0.0,-0.0148163978010416,60.0,-26.21626281738281,-0.0,-8.589461231167662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.44512939453125,0.0,0.0,0.0001049699349096,290.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5456848144531,0.0,0.0,0.000110538348963,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3915710449219,0.0,0.0,8.164330938598141e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685607910156,0.0,0.0,0.0001105384581023,291.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863037109375,0.0,0.0,0.0005243451450951,290.06982421875,294.1499938964844,254.23321533203125,253.37545776367188,255.7008056640625,254.23193359375,288.3338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715438170919697e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.11265563964844,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.44512939453125,0.0,0.0,0.0001049699349096,290.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5456848144531,0.0,0.0,0.000110538348963,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3915710449219,0.0,0.0,8.164330938598141e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685607910156,0.0,0.0,0.0001105384581023,291.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863037109375,0.0,0.0,0.0005243451450951,290.06982421875,294.1499938964844,254.23321533203125,253.37545776367188,255.7008056640625,254.23193359375,288.3338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715438170919697e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.11265563964844,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4375305175781,0.0,0.0,0.0001047735859174,290.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5373840332031,0.0,0.0,0.0001103315807995,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.38433837890625,0.0,0.0,8.14905870356597e-05,289.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3614807128906,0.0,0.0,0.0001103316899389,291.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777282714844,0.0,0.0,0.0005233643460087,290.0627136230469,294.1499938964844,254.23464965820312,253.37599182128903,255.686279296875,254.2327117919922,288.3244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163593735545,1.9470766332574385e-08,0.0011163399321958,-0.0500109903514385,0.0,0.0,0.0,-0.0144652901217341,60.0,-26.057525634765625,-0.0,-8.497018910702536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4299011230469,0.0,0.0,0.000104570746771,290.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5290832519531,0.0,0.0,0.0001101179877878,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3771057128906,0.0,0.0,8.133282244671136e-05,289.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544006347656,0.0,0.0,0.0001101180896512,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56915283203125,0.0,0.0,0.0005223511252552,290.0555725097656,294.1499938964844,254.23634338378903,253.37673950195312,255.67193603515625,254.2337646484375,288.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141981231048,1.9218008517896124e-08,0.0011141787981614,-0.0493510551750659,0.0,0.0,0.0,-0.0143399881199002,60.0,-26.00064468383789,-0.0,-8.46414991428901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41473388671875,0.0,0.0,0.0001041475188685,290.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5125427246094,0.0,0.0,0.0001096723062801,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626403808594,0.0,0.0,8.100365084828809e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402709960937,0.0,0.0,0.0001096724081435,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55206298828125,0.0,0.0,0.0005202370230108,290.04132080078125,294.1499938964844,254.2403717041016,253.3787536621093,255.643783569336,254.236557006836,288.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.88207626342773,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41473388671875,0.0,0.0,0.0001041475188685,290.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5125427246094,0.0,0.0,0.0001096723062801,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626403808594,0.0,0.0,8.100365084828809e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402709960937,0.0,0.0,0.0001096724081435,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55206298828125,0.0,0.0,0.0005202370230108,290.04132080078125,294.1499938964844,254.2403717041016,253.3787536621093,255.643783569336,254.236557006836,288.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.88207626342773,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39959716796875,0.0,0.0,0.0001037028923747,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960632324219,0.0,0.0,0.0001092040984076,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482360839844,0.0,0.0,8.065783185884356e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261413574219,0.0,0.0,0.000109204200271,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350341796875,0.0,0.0,0.000518016051501,290.0270690917969,294.1499938964844,254.24514770507807,253.3813934326172,255.616455078125,254.2402801513672,288.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659267213552e-08,0.0011049328604713,-0.046526838093996,0.0,0.0,0.0,-0.0138038899749517,60.0,-25.75699615478516,-0.0,-8.324236944190488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39959716796875,0.0,0.0,0.0001037028923747,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960632324219,0.0,0.0,0.0001092040984076,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482360839844,0.0,0.0,8.065783185884356e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261413574219,0.0,0.0,0.000109204200271,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350341796875,0.0,0.0,0.000518016051501,290.0270690917969,294.1499938964844,254.24514770507807,253.3813934326172,255.616455078125,254.2402801513672,288.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659267213552e-08,0.0011049328604713,-0.046526838093996,0.0,0.0,0.0,-0.0138038899749517,60.0,-25.75699615478516,-0.0,-8.324236944190488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3844909667969,0.0,0.0,0.0001032424188451,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4796447753906,0.0,0.0,0.0001087191922124,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338317871094,0.0,0.0,8.0299680121243e-05,289.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3120422363281,0.0,0.0,0.0001087192940758,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180969238281,0.0,0.0,0.0005157159175723,290.0128173828125,294.1499938964844,254.25050354003903,253.384521484375,255.5897979736328,254.2446136474609,288.25836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562811649440846e-08,0.0011000270023941,-0.0450279116630554,0.0,0.0,0.0,-0.0135194445028901,60.0,-25.62743377685547,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3844909667969,0.0,0.0,0.0001032424188451,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4796447753906,0.0,0.0,0.0001087191922124,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338317871094,0.0,0.0,8.0299680121243e-05,289.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3120422363281,0.0,0.0,0.0001087192940758,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180969238281,0.0,0.0,0.0005157159175723,290.0128173828125,294.1499938964844,254.25050354003903,253.384521484375,255.5897979736328,254.2446136474609,288.25836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562811649440846e-08,0.0011000270023941,-0.0450279116630554,0.0,0.0,0.0,-0.0135194445028901,60.0,-25.62743377685547,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.36944580078125,0.0,0.0,0.0001027698890538,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4632873535156,0.0,0.0,0.0001082215967471,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194885253906,0.0,0.0,7.993215695023537e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2979736328125,0.0,0.0,0.0001082216986105,291.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.501220703125,0.0,0.0,0.0005133555387146,289.99859619140625,294.1499938964844,254.2562866210937,253.38800048828125,255.5639190673828,254.24954223632807,288.239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974007976955363e-08,0.0010949926218017,-0.0434894263744354,0.0,0.0,0.0,-0.0132275512441992,60.0,-25.493690490722656,-0.0,-8.175121735121138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.36944580078125,0.0,0.0,0.0001027698890538,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4632873535156,0.0,0.0,0.0001082215967471,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194885253906,0.0,0.0,7.993215695023537e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2979736328125,0.0,0.0,0.0001082216986105,291.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.501220703125,0.0,0.0,0.0005133555387146,289.99859619140625,294.1499938964844,254.2562866210937,253.38800048828125,255.5639190673828,254.24954223632807,288.239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974007976955363e-08,0.0010949926218017,-0.0434894263744354,0.0,0.0,0.0,-0.0132275512441992,60.0,-25.493690490722656,-0.0,-8.175121735121138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619384765625,0.0,0.0,0.0001025306628434,290.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45513916015625,0.0,0.0,0.0001079696812666,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31231689453125,0.0,0.0,7.974609616212547e-05,289.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909545898437,0.0,0.0,0.0001079697831301,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927978515625,0.0,0.0,0.0005121605936437,289.9914855957031,294.1499938964844,254.25927734375,253.38983154296875,255.55126953125,254.25216674804688,288.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675924641162965e-08,0.001092443941161,-0.0427104495465755,0.0,0.0,0.0,-0.0130797801539301,60.0,-25.425838470458984,-0.0,-8.137106277672501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544616699219,0.0,0.0,0.0001022904252749,290.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.447021484375,0.0,0.0,0.0001077167034964,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3051452636719,0.0,0.0,7.955924229463562e-05,289.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.283935546875,0.0,0.0,0.0001077167980838,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48443603515625,0.0,0.0,0.0005109605845063,289.984375,294.1499938964844,254.2623291015625,253.39170837402344,255.5388336181641,254.2548828125,288.2206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899008484557,1.6376578315657753e-08,0.0010898845503106,-0.0419280938804149,0.0,0.0,0.0,-0.0129313822835683,60.0,-25.35755729675293,-0.0,-8.099017634322082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3394775390625,0.0,0.0,0.0001018092079902,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4308166503906,0.0,0.0,0.0001072099548764,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2908630371094,0.0,0.0,7.918495975900441e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2699279785156,0.0,0.0,0.0001072100494639,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677124023437,0.0,0.0,0.0005085568409413,289.9701843261719,294.1499938964844,254.2684631347656,253.3954925537109,255.5144500732422,254.2604522705078,288.2018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5776960182734e-08,0.0010847576195374,-0.0403607375919818,0.0,0.0,0.0,-0.0126341274008154,60.0,-25.220443725585938,-0.0,-8.022992403766693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3394775390625,0.0,0.0,0.0001018092079902,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4308166503906,0.0,0.0,0.0001072099548764,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2908630371094,0.0,0.0,7.918495975900441e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2699279785156,0.0,0.0,0.0001072100494639,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677124023437,0.0,0.0,0.0005085568409413,289.9701843261719,294.1499938964844,254.2684631347656,253.3954925537109,255.5144500732422,254.2604522705078,288.2018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5776960182734e-08,0.0010847576195374,-0.0403607375919818,0.0,0.0,0.0,-0.0126341274008154,60.0,-25.220443725585938,-0.0,-8.022992403766693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3245849609375,0.0,0.0,0.0001013306900858,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4146728515625,0.0,0.0,0.0001067060511559,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2765808105469,0.0,0.0,7.88127799751237e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2559509277344,0.0,0.0,0.0001067061457433,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4510803222656,0.0,0.0,0.0005061665433458,289.9560241699219,294.1499938964844,254.2745513916016,253.3992462158203,255.4907073974609,254.26611328125,288.18310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.083465576171875,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3245849609375,0.0,0.0,0.0001013306900858,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4146728515625,0.0,0.0,0.0001067060511559,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2765808105469,0.0,0.0,7.88127799751237e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2559509277344,0.0,0.0,0.0001067061457433,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4510803222656,0.0,0.0,0.0005061665433458,289.9560241699219,294.1499938964844,254.2745513916016,253.3992462158203,255.4907073974609,254.26611328125,288.18310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.083465576171875,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3096923828125,0.0,0.0,0.0001008602193905,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985900878906,0.0,0.0,0.0001062106312019,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2623596191406,0.0,0.0,7.844685751479119e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24200439453125,0.0,0.0,0.0001062107257894,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345092773437,0.0,0.0,0.0005038164672441,289.9418640136719,294.1499938964844,254.28042602539065,253.40283203125,255.4676818847656,254.2717437744141,288.16436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594500719056214e-08,0.0010746471816673,-0.0372690334916114,0.0,0.0,0.0,-0.0120479352772235,60.0,-24.94817924499512,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3096923828125,0.0,0.0,0.0001008602193905,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985900878906,0.0,0.0,0.0001062106312019,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2623596191406,0.0,0.0,7.844685751479119e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24200439453125,0.0,0.0,0.0001062107257894,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345092773437,0.0,0.0,0.0005038164672441,289.9418640136719,294.1499938964844,254.28042602539065,253.40283203125,255.4676818847656,254.2717437744141,288.16436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594500719056214e-08,0.0010746471816673,-0.0372690334916114,0.0,0.0,0.0,-0.0120479352772235,60.0,-24.94817924499512,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948913574219,0.0,0.0,0.0001004010337055,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3825988769531,0.0,0.0,0.0001057270783348,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481689453125,0.0,0.0,7.808970985934138e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22808837890625,0.0,0.0,0.0001057271729223,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41802978515625,0.0,0.0,0.0005015227361582,289.9277038574219,294.1499938964844,254.2859039306641,253.40611267089844,255.4452514648437,254.27723693847656,288.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022341510155913e-08,0.0010697549441829,-0.0357726626098156,0.0,0.0,0.0,-0.0117642926052212,60.0,-24.815290451049805,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948913574219,0.0,0.0,0.0001004010337055,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3825988769531,0.0,0.0,0.0001057270783348,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481689453125,0.0,0.0,7.808970985934138e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22808837890625,0.0,0.0,0.0001057271729223,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41802978515625,0.0,0.0,0.0005015227361582,289.9277038574219,294.1499938964844,254.2859039306641,253.40611267089844,255.4452514648437,254.27723693847656,288.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022341510155913e-08,0.0010697549441829,-0.0357726626098156,0.0,0.0,0.0,-0.0117642926052212,60.0,-24.815290451049805,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2874755859375,0.0,0.0,0.0001001771524897,290.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3746032714844,0.0,0.0,0.0001054913227562,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2410888671875,0.0,0.0,7.791558164171875e-05,289.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2211303710937,0.0,0.0,0.0001054914100677,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098205566406,0.0,0.0,0.0005004044505767,289.920654296875,294.1499938964844,254.2884521484375,253.4075927734375,255.4342803955078,254.2798614501953,288.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673833312466,1.3743383320274916e-08,0.0010673695942386,-0.0350430123507976,0.0,0.0,0.0,-0.0116260014474391,60.0,-24.75042724609375,-0.0,-7.767822296500526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.28009033203125,0.0,0.0,9.995752770919351e-05,290.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666381835937,0.0,0.0,0.0001052600564435,290.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2340087890625,0.0,0.0,7.774476398481056e-05,289.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21417236328125,0.0,0.0,0.000105260143755,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.401611328125,0.0,0.0,0.0004993074107915,289.91357421875,294.1499938964844,254.2908630371093,253.4089508056641,255.4234771728516,254.2823944091797,288.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650432668626,1.3469737325522146e-08,0.0010650297626852,-0.0343272052705287,0.0,0.0,0.0,-0.0114903431385755,60.0,-24.68659400939941,-0.0,-7.733800089226861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2653503417969,0.0,0.0,9.953248081728816e-05,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35076904296875,0.0,0.0,0.0001048124613589,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198486328125,0.0,0.0,7.741417357465252e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2003173828125,0.0,0.0,0.0001048125486704,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3852844238281,0.0,0.0,0.000497184228152,289.89947509765625,294.1499938964844,254.29510498046875,253.41123962402344,255.4022674560547,254.28713989257807,288.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329416990280151,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.562414169311523,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2653503417969,0.0,0.0,9.953248081728816e-05,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35076904296875,0.0,0.0,0.0001048124613589,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198486328125,0.0,0.0,7.741417357465252e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2003173828125,0.0,0.0,0.0001048125486704,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3852844238281,0.0,0.0,0.000497184228152,289.89947509765625,294.1499938964844,254.29510498046875,253.41123962402344,255.4022674560547,254.28713989257807,288.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329416990280151,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.562414169311523,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2506408691406,0.0,0.0,9.912879613693804e-05,290.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349304199219,0.0,0.0,0.0001043873562593,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20574951171875,0.0,0.0,7.710019417572767e-05,289.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864624023437,0.0,0.0,0.0001043874435708,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3689880371094,0.0,0.0,0.000495167740155,289.8853759765625,294.1499938964844,254.2985076904297,253.412826538086,255.3816070556641,254.29132080078125,288.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.443809509277344,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2506408691406,0.0,0.0,9.912879613693804e-05,290.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349304199219,0.0,0.0,0.0001043873562593,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20574951171875,0.0,0.0,7.710019417572767e-05,289.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864624023437,0.0,0.0,0.0001043874435708,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3689880371094,0.0,0.0,0.000495167740155,289.8853759765625,294.1499938964844,254.2985076904297,253.412826538086,255.3816070556641,254.29132080078125,288.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.443809509277344,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359619140625,0.0,0.0,9.874830720946191e-05,290.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.31915283203125,0.0,0.0,0.0001039866838254,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.191650390625,0.0,0.0,7.680425187572837e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.172607421875,0.0,0.0,0.000103986763861,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3527526855469,0.0,0.0,0.0004932671436108,289.87127685546875,294.1499938964844,254.3008728027344,253.41360473632807,255.36143493652344,254.2948455810547,288.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.331438064575195,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359619140625,0.0,0.0,9.874830720946191e-05,290.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.31915283203125,0.0,0.0,0.0001039866838254,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.191650390625,0.0,0.0,7.680425187572837e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.172607421875,0.0,0.0,0.000103986763861,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3527526855469,0.0,0.0,0.0004932671436108,289.87127685546875,294.1499938964844,254.3008728027344,253.41360473632807,255.36143493652344,254.2948455810547,288.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.331438064575195,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2213134765625,0.0,0.0,9.839249833021312e-05,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3034362792969,0.0,0.0,0.0001036120011121,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1775817871094,0.0,0.0,7.652751810383052e-05,289.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1587829589844,0.0,0.0,0.0001036120811477,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33660888671875,0.0,0.0,0.0004914897726848,289.8572082519531,294.1499938964844,254.30206298828125,253.4134216308593,255.34176635742188,254.29751586914065,288.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.22611427307129,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2213134765625,0.0,0.0,9.839249833021312e-05,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3034362792969,0.0,0.0,0.0001036120011121,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1775817871094,0.0,0.0,7.652751810383052e-05,289.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1587829589844,0.0,0.0,0.0001036120811477,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33660888671875,0.0,0.0,0.0004914897726848,289.8572082519531,294.1499938964844,254.30206298828125,253.4134216308593,255.34176635742188,254.29751586914065,288.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.22611427307129,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2140197753906,0.0,0.0,9.822475840337574e-05,290.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.29559326171875,0.0,0.0,0.0001034353626891,290.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705627441406,0.0,0.0,7.63970529078506e-05,289.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1518859863281,0.0,0.0,0.0001034354500006,291.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285522460937,0.0,0.0,0.0004906519316136,289.85015869140625,294.1499938964844,254.3021697998047,253.4129333496093,255.3321075439453,254.2984619140625,288.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310719472135132e-08,0.0010465686209499,-0.0286778844892978,0.0,0.0,0.0,-0.0104200281202793,60.0,-24.176326751708984,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
