time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521160,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066955566406,0.0,0.0,9.806240268517286e-05,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2877502441406,0.0,0.0,0.0001032643922371,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1635437011719,0.0,0.0,7.627077138749883e-05,289.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449890136719,0.0,0.0,0.0001032644722727,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32049560546875,0.0,0.0,0.0004898409242741,289.8431396484375,294.1499938964844,254.3019256591797,253.4121551513672,255.32254028320312,254.29920959472656,288.0343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.12797164916992,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1921081542969,0.0,0.0,9.7758173069451e-05,290.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720947265625,0.0,0.0,0.0001029440318234,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1495056152344,0.0,0.0,7.603414996992797e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1311950683594,0.0,0.0,0.0001029441118589,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3044128417969,0.0,0.0,0.000488321238663,289.8290405273437,294.1499938964844,254.30029296875,253.40968322753903,255.3037109375,254.2998809814453,288.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.03716087341309,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1921081542969,0.0,0.0,9.7758173069451e-05,290.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720947265625,0.0,0.0,0.0001029440318234,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1495056152344,0.0,0.0,7.603414996992797e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1311950683594,0.0,0.0,0.0001029441118589,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3044128417969,0.0,0.0,0.000488321238663,289.8290405273437,294.1499938964844,254.30029296875,253.40968322753903,255.3037109375,254.2998809814453,288.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.03716087341309,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17755126953125,0.0,0.0,9.748028969625012e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2565002441406,0.0,0.0,0.00010265140736,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.135498046875,0.0,0.0,7.581802492495626e-05,289.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174011230469,0.0,0.0,0.0001026514873956,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28839111328125,0.0,0.0,0.0004869332187809,289.8149719238281,294.1499938964844,254.29698181152344,253.40586853027344,255.2852478027344,254.2993011474609,287.99774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.954174041748047,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17755126953125,0.0,0.0,9.748028969625012e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2565002441406,0.0,0.0,0.00010265140736,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.135498046875,0.0,0.0,7.581802492495626e-05,289.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174011230469,0.0,0.0,0.0001026514873956,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28839111328125,0.0,0.0,0.0004869332187809,289.8149719238281,294.1499938964844,254.29698181152344,253.40586853027344,255.2852478027344,254.2993011474609,287.99774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.954174041748047,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629943847656,0.0,0.0,9.722844697535038e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24090576171875,0.0,0.0,0.000102386205981,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214599609375,0.0,0.0,7.562214159406722e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036376953125,0.0,0.0,0.0001023862860165,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723999023437,0.0,0.0,0.0004856752057094,289.8009033203125,294.1499938964844,254.2918701171875,253.40057373046875,255.2670745849609,254.2974090576172,287.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.025428419932723,0.0,0.0,0.0,-0.009804624132812,60.0,-23.87883758544922,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629943847656,0.0,0.0,9.722844697535038e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24090576171875,0.0,0.0,0.000102386205981,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214599609375,0.0,0.0,7.562214159406722e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036376953125,0.0,0.0,0.0001023862860165,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723999023437,0.0,0.0,0.0004856752057094,289.8009033203125,294.1499938964844,254.2918701171875,253.40057373046875,255.2670745849609,254.2974090576172,287.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.025428419932723,0.0,0.0,0.0,-0.009804624132812,60.0,-23.87883758544922,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484375,0.0,0.0,9.70021283137612e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2253723144531,0.0,0.0,0.0001021478747134,290.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1074523925781,0.0,0.0,7.544611435150728e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08984375,0.0,0.0,0.0001021479547489,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2564697265625,0.0,0.0,0.0004845446965191,289.78680419921875,294.1499938964844,254.28477478027344,253.39366149902344,255.24917602539065,254.29405212402344,287.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787348709267008e-09,0.0010335423285141,-0.0246901474893093,0.0,0.0,0.0,-0.0096648270264267,60.0,-23.811214447021484,-0.0,-7.28322504528478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484375,0.0,0.0,9.70021283137612e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2253723144531,0.0,0.0,0.0001021478747134,290.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1074523925781,0.0,0.0,7.544611435150728e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08984375,0.0,0.0,0.0001021479547489,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2564697265625,0.0,0.0,0.0004845446965191,289.78680419921875,294.1499938964844,254.28477478027344,253.39366149902344,255.24917602539065,254.29405212402344,287.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787348709267008e-09,0.0010335423285141,-0.0246901474893093,0.0,0.0,0.0,-0.0096648270264267,60.0,-23.811214447021484,-0.0,-7.28322504528478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14117431640625,0.0,0.0,9.689874423202129e-05,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176208496094,0.0,0.0,0.0001020390118355,290.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004638671875,0.0,0.0,7.536570774391294e-05,289.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829467773437,0.0,0.0,0.0001020390918711,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2485046386719,0.0,0.0,0.0004840283072553,289.7797546386719,294.1499938964844,254.28042602539065,253.3895721435547,255.2403106689453,254.291748046875,287.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658541522128417e-09,0.0010324409231543,-0.0243529137223958,0.0,0.0,0.0,-0.0096009718254208,60.0,-23.78048324584961,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339111328125,0.0,0.0,9.680075891083106e-05,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098388671875,0.0,0.0,0.0001019358242047,290.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.09344482421875,0.0,0.0,7.528949208790436e-05,289.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760498046875,0.0,0.0,0.0001019359042402,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.24053955078125,0.0,0.0,0.0004835388390347,289.772705078125,294.1499938964844,254.2755279541016,253.38504028320312,255.2314910888672,254.2890625,287.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536451628378018e-09,0.0010313969105482,-0.0240332577377557,0.0,0.0,0.0,-0.0095404461026191,60.0,-23.75140953063965,-0.0,-7.253017031416675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1193542480469,0.0,0.0,9.662382217356936e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943359375,0.0,0.0,0.0001017495014821,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794372558594,0.0,0.0,7.51518746255897e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.062255859375,0.0,0.0,0.0001017495815176,291.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2246398925781,0.0,0.0,0.0004826550139114,289.7585754394531,294.1499938964844,254.2639923095703,253.37452697753903,255.2139587402344,254.28233337402344,287.9251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295211104676,9.31599331011057e-09,0.0010295117972418,-0.0234560351818799,0.0,0.0,0.0,-0.009431155398488,60.0,-23.69922637939453,-0.0,-7.226525866599331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1193542480469,0.0,0.0,9.662382217356936e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943359375,0.0,0.0,0.0001017495014821,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794372558594,0.0,0.0,7.51518746255897e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.062255859375,0.0,0.0,0.0001017495815176,291.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2246398925781,0.0,0.0,0.0004826550139114,289.7585754394531,294.1499938964844,254.2639923095703,253.37452697753903,255.2139587402344,254.28233337402344,287.9251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295211104676,9.31599331011057e-09,0.0010295117972418,-0.0234560351818799,0.0,0.0,0.0,-0.009431155398488,60.0,-23.69922637939453,-0.0,-7.226525866599331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048278808594,0.0,0.0,9.647019032854588e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788635253906,0.0,0.0,0.0001015877205645,290.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653991699219,0.0,0.0,7.503238157369196e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484619140625,0.0,0.0,0.0001015877933241,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2087707519531,0.0,0.0,0.0004818876041099,289.74444580078125,294.1499938964844,254.25,253.36203002929688,255.196533203125,254.2738342285156,287.9071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278839617967,9.1245686562047e-09,0.0010278748814016,-0.0229548122733831,0.0,0.0,0.0,-0.0093362582847476,60.0,-23.654300689697266,-0.0,-7.203562546465039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048278808594,0.0,0.0,9.647019032854588e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788635253906,0.0,0.0,0.0001015877205645,290.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653991699219,0.0,0.0,7.503238157369196e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484619140625,0.0,0.0,0.0001015877933241,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2087707519531,0.0,0.0,0.0004818876041099,289.74444580078125,294.1499938964844,254.25,253.36203002929688,255.196533203125,254.2738342285156,287.9071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278839617967,9.1245686562047e-09,0.0010278748814016,-0.0229548122733831,0.0,0.0,0.0,-0.0093362582847476,60.0,-23.654300689697266,-0.0,-7.203562546465039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903015136719,0.0,0.0,9.6339441370219e-05,290.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16339111328125,0.0,0.0,0.0001014500376186,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513916015625,0.0,0.0,7.493069279007614e-05,289.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346374511719,0.0,0.0,0.0001014501103782,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929016113281,0.0,0.0,0.0004812344850506,289.73028564453125,294.1499938964844,254.2347412109375,253.3485107421875,255.1791839599609,254.2634429931641,287.88922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264907032251,8.961657194106465e-09,0.0010264817392453,-0.0225282348692417,0.0,0.0,0.0,-0.009255495853722,60.0,-23.616737365722656,-0.0,-7.184048200770121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903015136719,0.0,0.0,9.6339441370219e-05,290.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16339111328125,0.0,0.0,0.0001014500376186,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513916015625,0.0,0.0,7.493069279007614e-05,289.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346374511719,0.0,0.0,0.0001014501103782,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929016113281,0.0,0.0,0.0004812344850506,289.73028564453125,294.1499938964844,254.2347412109375,253.3485107421875,255.1791839599609,254.2634429931641,287.88922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264907032251,8.961657194106465e-09,0.0010264817392453,-0.0225282348692417,0.0,0.0,0.0,-0.009255495853722,60.0,-23.616737365722656,-0.0,-7.184048200770121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.07574462890625,0.0,0.0,9.623021469451488e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479187011719,0.0,0.0,0.0001013350192806,290.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373229980469,0.0,0.0,7.484573870897293e-05,289.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02081298828125,0.0,0.0,0.0001013350847642,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.17706298828125,0.0,0.0,0.0004806889046449,289.71612548828125,294.1499938964844,254.2194976806641,253.3350524902344,255.16189575195312,254.2517242431641,287.8713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253267828375,8.825561614855815e-09,0.001025317935273,-0.0221718642860651,0.0,0.0,0.0,-0.0091880271211266,60.0,-23.585084915161133,-0.0,-7.167766113980178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.07574462890625,0.0,0.0,9.623021469451488e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479187011719,0.0,0.0,0.0001013350192806,290.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373229980469,0.0,0.0,7.484573870897293e-05,289.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02081298828125,0.0,0.0,0.0001013350847642,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.17706298828125,0.0,0.0,0.0004806889046449,289.71612548828125,294.1499938964844,254.2194976806641,253.3350524902344,255.16189575195312,254.2517242431641,287.8713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253267828375,8.825561614855815e-09,0.001025317935273,-0.0221718642860651,0.0,0.0,0.0,-0.0091880271211266,60.0,-23.585084915161133,-0.0,-7.167766113980178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0684814453125,0.0,0.0,9.61819605436176e-05,290.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1401672363281,0.0,0.0,0.0001012842039926,290.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303039550781,0.0,0.0,7.480820931959897e-05,289.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0138854980469,0.0,0.0,0.0001012842767522,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1691589355469,0.0,0.0,0.000480447866721,289.7090148925781,294.1499938964844,254.21188354492188,253.32833862304688,255.1532745361328,254.24546813964844,287.8624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024812576361,8.765440817626313e-09,0.0010248038452118,-0.0220144335180521,0.0,0.0,0.0,-0.0091582220047712,60.0,-23.571252822875977,-0.0,-7.160579684750702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06121826171875,0.0,0.0,9.613853035261856e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324462890625,0.0,0.0,0.0001012384673231,290.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232849121094,0.0,0.0,7.477442704839632e-05,289.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0069580078125,0.0,0.0,0.0001012385400827,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612243652344,0.0,0.0,0.0004802309267688,289.7019348144531,294.1499938964844,254.2042694091797,253.32164001464844,255.1446533203125,254.239013671875,287.8535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243497090414,8.711323218335565e-09,0.0010243410943076,-0.0218727216124534,0.0,0.0,0.0,-0.0091313933953642,60.0,-23.55854797363281,-0.0,-7.154113745855285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0466613769531,0.0,0.0,9.606339153833689e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1169738769531,0.0,0.0,0.00010115934856,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091857910156,0.0,0.0,7.47159865568392e-05,289.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931030273437,0.0,0.0,0.0001011594213196,291.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453857421875,0.0,0.0,0.0004798556328751,289.68768310546875,294.1499938964844,254.1890411376953,253.3082427978516,255.12747192382807,254.22573852539065,287.8357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235491208732,8.617703883828653e-09,0.0010235405061393,-0.0216275658458471,0.0,0.0,0.0,-0.0090849827975034,60.0,-23.53592872619629,-0.0,-7.14293477699357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0466613769531,0.0,0.0,9.606339153833689e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1169738769531,0.0,0.0,0.00010115934856,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091857910156,0.0,0.0,7.47159865568392e-05,289.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931030273437,0.0,0.0,0.0001011594213196,291.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453857421875,0.0,0.0,0.0004798556328751,289.68768310546875,294.1499938964844,254.1890411376953,253.3082427978516,255.12747192382807,254.22573852539065,287.8357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235491208732,8.617703883828653e-09,0.0010235405061393,-0.0216275658458471,0.0,0.0,0.0,-0.0090849827975034,60.0,-23.53592872619629,-0.0,-7.14293477699357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0320739746094,0.0,0.0,9.600151679478586e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015014648437,0.0,0.0,0.0001010941923595,290.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950866699219,0.0,0.0,7.466786337317899e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792175292969,0.0,0.0,0.0001010942578432,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12957763671875,0.0,0.0,0.0004795465501956,289.6734313964844,294.1499938964844,254.17379760742188,253.2948608398437,255.1103363037109,254.21197509765625,287.81805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228897444903,8.540604667928164e-09,0.0010228811297565,-0.0214256681501865,0.0,0.0,0.0,-0.0090467613190412,60.0,-23.517162322998047,-0.0,-7.133735380193684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0320739746094,0.0,0.0,9.600151679478586e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015014648437,0.0,0.0,0.0001010941923595,290.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950866699219,0.0,0.0,7.466786337317899e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792175292969,0.0,0.0,0.0001010942578432,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12957763671875,0.0,0.0,0.0004795465501956,289.6734313964844,294.1499938964844,254.17379760742188,253.2948608398437,255.1103363037109,254.21197509765625,287.81805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228897444903,8.540604667928164e-09,0.0010228811297565,-0.0214256681501865,0.0,0.0,0.0,-0.0090467613190412,60.0,-23.517162322998047,-0.0,-7.133735380193684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0174865722656,0.0,0.0,9.595252049621196e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860595703125,0.0,0.0,0.0001010425985441,290.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9809875488281,0.0,0.0,7.46297519071959e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653015136719,0.0,0.0,0.0001010426640277,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1137390136719,0.0,0.0,0.0004793018160853,289.6591491699219,294.1499938964844,254.1585388183593,253.281494140625,255.0932464599609,254.1978454589844,287.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223676217719,8.479552171536398e-09,0.0010223591234534,-0.0212657917290925,0.0,0.0,0.0,-0.0090164942666888,60.0,-23.501951217651367,-0.0,-7.12645444878035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0174865722656,0.0,0.0,9.595252049621196e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860595703125,0.0,0.0,0.0001010425985441,290.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9809875488281,0.0,0.0,7.46297519071959e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653015136719,0.0,0.0,0.0001010426640277,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1137390136719,0.0,0.0,0.0004793018160853,289.6591491699219,294.1499938964844,254.1585388183593,253.281494140625,255.0932464599609,254.1978454589844,287.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223676217719,8.479552171536398e-09,0.0010223591234534,-0.0212657917290925,0.0,0.0,0.0,-0.0090164942666888,60.0,-23.501951217651367,-0.0,-7.12645444878035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028991699219,0.0,0.0,9.591338312020524e-05,290.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705871582031,0.0,0.0,0.0001010013802442,290.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9668273925781,0.0,0.0,7.459930930053815e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.95135498046875,0.0,0.0,0.0001010014457278,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0979309082031,0.0,0.0,0.0004791063256561,289.64483642578125,294.1499938964844,254.14321899414065,253.26809692382807,255.07618713378903,254.18345642089844,287.7828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219503892585,8.430781406332244e-09,0.0010219420073553,-0.0211380720138549,0.0,0.0,0.0,-0.0089923162013292,60.0,-23.489315032958984,-0.0,-7.120640788116361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028991699219,0.0,0.0,9.591338312020524e-05,290.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705871582031,0.0,0.0,0.0001010013802442,290.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9668273925781,0.0,0.0,7.459930930053815e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.95135498046875,0.0,0.0,0.0001010014457278,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0979309082031,0.0,0.0,0.0004791063256561,289.64483642578125,294.1499938964844,254.14321899414065,253.26809692382807,255.07618713378903,254.18345642089844,287.7828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219503892585,8.430781406332244e-09,0.0010219420073553,-0.0211380720138549,0.0,0.0,0.0,-0.0089923162013292,60.0,-23.489315032958984,-0.0,-7.120640788116361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955749511719,0.0,0.0,9.58970485953614e-05,290.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628356933594,0.0,0.0,0.0001009841798804,290.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9597473144531,0.0,0.0,7.458660547854379e-05,289.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443664550781,0.0,0.0,0.000100984245364,291.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0899963378906,0.0,0.0,0.0004790247185155,289.6376647949219,294.1499938964844,254.1355438232422,253.2613983154297,255.0676727294922,254.1761779785156,287.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217762319371,8.410421692417458e-09,0.0010217678500339,-0.0210847556591033,0.0,0.0,0.0,-0.0089822234585881,60.0,-23.48388671875,-0.0,-7.118214995216476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98828125,0.0,0.0,9.588320972397923e-05,290.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0550842285156,0.0,0.0,0.0001009696134133,290.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9526672363281,0.0,0.0,7.457584433723241e-05,289.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9373779296875,0.0,0.0,0.0001009696788969,291.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08209228515625,0.0,0.0,0.000478955626022,289.6304626464844,294.1499938964844,254.1278533935547,253.25469970703125,255.0591735839844,254.1688537597656,287.7652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216288501396,8.393183925647918e-09,0.0010216204682365,-0.0210396163165569,0.0,0.0,0.0,-0.0089736776426434,60.0,-23.4791202545166,-0.0,-7.11616152671013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736328125,0.0,0.0,9.586067608324812e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03961181640625,0.0,0.0,0.0001009458792395,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9384765625,0.0,0.0,7.455831655533984e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9233703613281,0.0,0.0,0.0001009459447232,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662536621094,0.0,0.0,0.0004788430524058,289.6160888671875,294.1499938964844,254.1124267578125,253.2412567138672,255.0421905517578,254.1540679931641,287.74774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213886853307,8.365095283124901e-09,0.0010213803034275,-0.0209660585969686,0.0,0.0,0.0,-0.0089597525075078,60.0,-23.47105026245117,-0.0,-7.112815580967435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736328125,0.0,0.0,9.586067608324812e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03961181640625,0.0,0.0,0.0001009458792395,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9384765625,0.0,0.0,7.455831655533984e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9233703613281,0.0,0.0,0.0001009459447232,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662536621094,0.0,0.0,0.0004788430524058,289.6160888671875,294.1499938964844,254.1124267578125,253.2412567138672,255.0421905517578,254.1540679931641,287.74774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213886853307,8.365095283124901e-09,0.0010213803034275,-0.0209660585969686,0.0,0.0,0.0,-0.0089597525075078,60.0,-23.47105026245117,-0.0,-7.112815580967435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589538574219,0.0,0.0,9.58444070420228e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02410888671875,0.0,0.0,0.0001009287443594,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242553710937,0.0,0.0,7.454566366504878e-05,289.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90936279296875,0.0,0.0,0.000100928809843,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0504455566406,0.0,0.0,0.0004787617945112,289.6016540527344,294.1499938964844,254.096908569336,253.227783203125,255.0252380371093,254.1391143798828,287.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212152265012,8.344817281624728e-09,0.001021206844598,-0.020912954583764,0.0,0.0,0.0,-0.0089497007429599,60.0,-23.46477508544922,-0.0,-7.110400446208588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589538574219,0.0,0.0,9.58444070420228e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02410888671875,0.0,0.0,0.0001009287443594,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242553710937,0.0,0.0,7.454566366504878e-05,289.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90936279296875,0.0,0.0,0.000100928809843,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0504455566406,0.0,0.0,0.0004787617945112,289.6016540527344,294.1499938964844,254.096908569336,253.227783203125,255.0252380371093,254.1391143798828,287.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212152265012,8.344817281624728e-09,0.001021206844598,-0.020912954583764,0.0,0.0,0.0,-0.0089497007429599,60.0,-23.46477508544922,-0.0,-7.110400446208588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442749023437,0.0,0.0,9.583347127772868e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.00860595703125,0.0,0.0,0.0001009172265185,290.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100341796875,0.0,0.0,7.45371580705978e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8952941894531,0.0,0.0,0.0001009172920021,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345764160156,0.0,0.0,0.0004787071957252,289.58721923828125,294.1499938964844,254.0813140869141,253.2142333984375,255.00830078125,254.12399291992188,287.7128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021098694764,8.33118640741759e-09,0.0010210903128609,-0.0208772588521242,0.0,0.0,0.0,-0.0089429430663585,60.0,-23.46006774902344,-0.0,-7.108776856057375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442749023437,0.0,0.0,9.583347127772868e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.00860595703125,0.0,0.0,0.0001009172265185,290.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100341796875,0.0,0.0,7.45371580705978e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8952941894531,0.0,0.0,0.0001009172920021,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345764160156,0.0,0.0,0.0004787071957252,289.58721923828125,294.1499938964844,254.0813140869141,253.2142333984375,255.00830078125,254.12399291992188,287.7128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021098694764,8.33118640741759e-09,0.0010210903128609,-0.0208772588521242,0.0,0.0,0.0,-0.0089429430663585,60.0,-23.46006774902344,-0.0,-7.108776856057375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295959472656,0.0,0.0,9.582626807969064e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930725097656,0.0,0.0,0.0001009096522466,290.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.895751953125,0.0,0.0,7.453155558323488e-05,289.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812255859375,0.0,0.0,0.0001009097104542,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.01873779296875,0.0,0.0,0.0004786712524946,289.5727233886719,294.1499938964844,254.0655975341797,253.2006225585937,254.9914093017578,254.1087646484375,287.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210218606516,8.32221136448652e-09,0.0010210135951638,-0.020853754132986,0.0,0.0,0.0,-0.008938493207097,60.0,-23.456449508666992,-0.0,-7.107708199782793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295959472656,0.0,0.0,9.582626807969064e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930725097656,0.0,0.0,0.0001009096522466,290.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.895751953125,0.0,0.0,7.453155558323488e-05,289.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812255859375,0.0,0.0,0.0001009097104542,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.01873779296875,0.0,0.0,0.0004786712524946,289.5727233886719,294.1499938964844,254.0655975341797,253.2006225585937,254.9914093017578,254.1087646484375,287.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210218606516,8.32221136448652e-09,0.0010210135951638,-0.020853754132986,0.0,0.0,0.0,-0.008938493207097,60.0,-23.456449508666992,-0.0,-7.107708199782793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
