time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523500,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222106933594,0.0,0.0,9.582367783878e-05,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9853210449219,0.0,0.0,0.0001009069237625,290.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8886108398437,0.0,0.0,7.452954014297575e-05,289.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741760253906,0.0,0.0,0.0001009069819701,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108337402344,0.0,0.0,0.0004786583012901,289.5654602050781,294.1499938964844,254.0577087402344,253.1937866210937,254.9829559326172,254.10107421875,287.6867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020994153805,8.318978395038812e-09,0.0010209858883172,-0.0208452884107828,0.0,0.0,0.0,-0.0089368904009461,60.0,-23.455076217651367,-0.0,-7.10732308562001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91485595703125,0.0,0.0,9.582179336575793e-05,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775695800781,0.0,0.0,0.000100904937426,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8814697265625,0.0,0.0,7.45280776754953e-05,289.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8670959472656,0.0,0.0,0.0001009050029097,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028991699219,0.0,0.0,0.0004786489007528,289.5581970214844,294.1499938964844,254.04977416992188,253.1869354248047,254.9745178222656,254.0933532714844,287.6781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316629163118705e-09,0.0010209658648818,-0.0208391360938549,0.0,0.0,0.0,-0.0089357262477278,60.0,-23.453903198242188,-0.0,-7.107043842324856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9001159667969,0.0,0.0,9.58190139499493e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620056152344,0.0,0.0,0.0001009020052151,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671264648437,0.0,0.0,7.452590944012627e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529663085937,0.0,0.0,0.0001009020634228,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9870300292969,0.0,0.0,0.0004786349891219,289.54364013671875,294.1499938964844,254.0338134765625,253.1731414794922,254.9576568603516,254.07781982421875,287.66082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313152832783999e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.451980590820312,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9001159667969,0.0,0.0,9.58190139499493e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620056152344,0.0,0.0,0.0001009020052151,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671264648437,0.0,0.0,7.452590944012627e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529663085937,0.0,0.0,0.0001009020634228,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9870300292969,0.0,0.0,0.0004786349891219,289.54364013671875,294.1499938964844,254.0338134765625,253.1731414794922,254.9576568603516,254.07781982421875,287.66082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313152832783999e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.451980590820312,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8853454589844,0.0,0.0,9.581672202330084e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94647216796875,0.0,0.0,0.0001008995968732,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.852783203125,0.0,0.0,7.452413410646841e-05,289.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388061523437,0.0,0.0,0.0001008996550808,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9711608886719,0.0,0.0,0.0004786235804203,289.5290222167969,294.1499938964844,254.0177154541016,253.15924072265625,254.94081115722656,254.0621337890625,287.6435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310297339164663e-09,0.0010209116153419,-0.0208225548267364,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.450443267822266,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8853454589844,0.0,0.0,9.581672202330084e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94647216796875,0.0,0.0,0.0001008995968732,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.852783203125,0.0,0.0,7.452413410646841e-05,289.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388061523437,0.0,0.0,0.0001008996550808,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9711608886719,0.0,0.0,0.0004786235804203,289.5290222167969,294.1499938964844,254.0177154541016,253.15924072265625,254.94081115722656,254.0621337890625,287.6435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310297339164663e-09,0.0010209116153419,-0.0208225548267364,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.450443267822266,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8705444335937,0.0,0.0,9.58139353315346e-05,290.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.930908203125,0.0,0.0,0.0001008966573863,290.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8384094238281,0.0,0.0,7.452195859514177e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8245849609375,0.0,0.0,0.0001008967155939,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9552917480469,0.0,0.0,0.0004786096396856,289.514404296875,294.1499938964844,254.0014495849609,253.14523315429688,254.92398071289065,254.0463104248047,287.6263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813015224181e-09,0.0010208819294348,-0.0208134297281503,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.449047088623047,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8705444335937,0.0,0.0,9.58139353315346e-05,290.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.930908203125,0.0,0.0,0.0001008966573863,290.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8384094238281,0.0,0.0,7.452195859514177e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8245849609375,0.0,0.0,0.0001008967155939,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9552917480469,0.0,0.0,0.0004786096396856,289.514404296875,294.1499938964844,254.0014495849609,253.14523315429688,254.92398071289065,254.0463104248047,287.6263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813015224181e-09,0.0010208819294348,-0.0208134297281503,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.449047088623047,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8557434082031,0.0,0.0,9.580926416674627e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9153137207031,0.0,0.0,0.0001008917388389,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240051269531,0.0,0.0,7.451832789229229e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.81036376953125,0.0,0.0,0.0001008917970466,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393920898437,0.0,0.0,0.0004785863275174,289.499755859375,294.1499938964844,253.98501586914065,253.131088256836,254.9071502685547,254.0303192138672,287.6091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300987452969366e-09,0.001020832103677,-0.0207981746643781,0.0,0.0,0.0,-0.0089279720559716,60.0,-23.44749641418457,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8557434082031,0.0,0.0,9.580926416674627e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9153137207031,0.0,0.0,0.0001008917388389,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240051269531,0.0,0.0,7.451832789229229e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.81036376953125,0.0,0.0,0.0001008917970466,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393920898437,0.0,0.0,0.0004785863275174,289.499755859375,294.1499938964844,253.98501586914065,253.131088256836,254.9071502685547,254.0303192138672,287.6091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300987452969366e-09,0.001020832103677,-0.0207981746643781,0.0,0.0,0.0,-0.0089279720559716,60.0,-23.44749641418457,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84832763671875,0.0,0.0,9.580612095305696e-05,290.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90753173828125,0.0,0.0,0.0001008884355542,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168029785156,0.0,0.0,7.451588317053393e-05,289.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80322265625,0.0,0.0,0.0001008884937618,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.93145751953125,0.0,0.0,0.0004785706405527,289.4924011230469,294.1499938964844,253.9767303466797,253.1239471435547,254.89874267578125,254.02227783203125,287.6004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297073250673748e-09,0.0010207985760644,-0.0207879226654768,0.0,0.0,0.0,-0.0089260311797261,60.0,-23.44660758972168,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409118652344,0.0,0.0,9.580187906976788e-05,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8997497558594,0.0,0.0,0.0001008839681162,290.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095703125,0.0,0.0,7.45125871617347e-05,289.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7961120605469,0.0,0.0,0.0001008840263239,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92352294921875,0.0,0.0,0.0004785494529642,289.48504638671875,294.1499938964844,253.9683990478516,253.1167907714844,254.8903350830078,254.0142059326172,287.5919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207616724073,8.291783260006014e-09,0.0010207534069195,-0.0207740701735019,0.0,0.0,0.0,-0.008923408575356,60.0,-23.44557762145996,-0.0,-7.104085852915888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260498046875,0.0,0.0,9.579067409504204e-05,290.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8841552734375,0.0,0.0,0.0001008721665129,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79510498046875,0.0,0.0,7.450387056451291e-05,289.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818298339844,0.0,0.0,0.0001008722247206,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076232910156,0.0,0.0,0.000478493515402,289.4703369140625,294.1499938964844,253.9515838623047,253.1023406982422,254.87350463867188,253.9979248046875,287.5747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206422302871,8.277819318891488e-09,0.0010206339647993,-0.0207375008612871,0.0,0.0,0.0,-0.0089164860546588,60.0,-23.443012237548828,-0.0,-7.102423893456945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260498046875,0.0,0.0,9.579067409504204e-05,290.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8841552734375,0.0,0.0,0.0001008721665129,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79510498046875,0.0,0.0,7.450387056451291e-05,289.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818298339844,0.0,0.0,0.0001008722247206,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076232910156,0.0,0.0,0.000478493515402,289.4703369140625,294.1499938964844,253.9515838623047,253.1023406982422,254.87350463867188,253.9979248046875,287.5747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206422302871,8.277819318891488e-09,0.0010206339647993,-0.0207375008612871,0.0,0.0,0.0,-0.0089164860546588,60.0,-23.443012237548828,-0.0,-7.102423893456945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111877441406,0.0,0.0,9.577418677508832e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8685302734375,0.0,0.0,0.0001008548060781,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7806396484375,0.0,0.0,7.449105032719672e-05,289.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7675170898437,0.0,0.0,0.0001008548642857,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8917236328125,0.0,0.0,0.0004784111806657,289.45556640625,294.1499938964844,253.9345703125,253.0877227783203,254.856689453125,253.98147583007807,287.5576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204665595665,8.257273087508565e-09,0.0010204582940787,-0.0206836946308612,0.0,0.0,0.0,-0.0089063011109828,60.0,-23.43947982788086,-0.0,-7.099978205360459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111877441406,0.0,0.0,9.577418677508832e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8685302734375,0.0,0.0,0.0001008548060781,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7806396484375,0.0,0.0,7.449105032719672e-05,289.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7675170898437,0.0,0.0,0.0001008548642857,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8917236328125,0.0,0.0,0.0004784111806657,289.45556640625,294.1499938964844,253.9345703125,253.0877227783203,254.856689453125,253.98147583007807,287.5576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204665595665,8.257273087508565e-09,0.0010204582940787,-0.0206836946308612,0.0,0.0,0.0,-0.0089063011109828,60.0,-23.43947982788086,-0.0,-7.099978205360459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962951660156,0.0,0.0,9.575219155522063e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529357910156,0.0,0.0,0.000100831646705,290.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7661437988281,0.0,0.0,7.447393727488816e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.753173828125,0.0,0.0,0.0001008317049127,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87579345703125,0.0,0.0,0.0004783012846019,289.4407958984375,294.1499938964844,253.9173278808593,253.0729217529297,254.83987426757807,253.96487426757807,287.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202322155237,8.22986123694136e-09,0.0010202239500358,-0.0206119064241647,0.0,0.0,0.0,-0.0088927112519741,60.0,-23.434829711914062,-0.0,-7.09671681420332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962951660156,0.0,0.0,9.575219155522063e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529357910156,0.0,0.0,0.000100831646705,290.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7661437988281,0.0,0.0,7.447393727488816e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.753173828125,0.0,0.0,0.0001008317049127,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87579345703125,0.0,0.0,0.0004783012846019,289.4407958984375,294.1499938964844,253.9173278808593,253.0729217529297,254.83987426757807,253.96487426757807,287.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202322155237,8.22986123694136e-09,0.0010202239500358,-0.0206119064241647,0.0,0.0,0.0,-0.0088927112519741,60.0,-23.434829711914062,-0.0,-7.09671681420332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7814025878906,0.0,0.0,9.57232405198738e-05,290.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373107910156,0.0,0.0,0.0001008011531666,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7516174316406,0.0,0.0,7.445141818607226e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7388000488281,0.0,0.0,0.0001008012113743,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598937988281,0.0,0.0,0.0004781566676683,289.42596435546875,294.1499938964844,253.8998413085937,253.0579376220703,254.8230438232422,253.94810485839844,287.5234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199235985055,8.193781653176302e-09,0.001019915449433,-0.0205174218863248,0.0,0.0,0.0,-0.0088748252019286,60.0,-23.42880249023437,-0.0,-7.092425136079329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7814025878906,0.0,0.0,9.57232405198738e-05,290.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373107910156,0.0,0.0,0.0001008011531666,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7516174316406,0.0,0.0,7.445141818607226e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7388000488281,0.0,0.0,0.0001008012113743,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598937988281,0.0,0.0,0.0004781566676683,289.42596435546875,294.1499938964844,253.8998413085937,253.0579376220703,254.8230438232422,253.94810485839844,287.5234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199235985055,8.193781653176302e-09,0.001019915449433,-0.0205174218863248,0.0,0.0,0.0,-0.0088748252019286,60.0,-23.42880249023437,-0.0,-7.092425136079329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77392578125,0.0,0.0,9.570575639372692e-05,290.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294982910156,0.0,0.0,0.0001007827449939,290.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7443542480469,0.0,0.0,7.443781942129135e-05,289.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.73162841796875,0.0,0.0,0.0001007827959256,291.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8519287109375,0.0,0.0,0.0004780693270731,289.4185485839844,294.1499938964844,253.8910217285156,253.0503692626953,254.8146209716797,253.9396514892578,287.5148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197373339906,8.171992860184218e-09,0.0010197291849181,-0.0204603616148233,0.0,0.0,0.0,-0.0088640237227082,60.0,-23.425159454345703,-0.0,-7.089833786722012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7664794921875,0.0,0.0,9.568643145030364e-05,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216857910156,0.0,0.0,0.0001007623941404,290.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.737060546875,0.0,0.0,7.442279456881806e-05,289.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72442626953125,0.0,0.0,0.0001007624523481,291.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8439636230469,0.0,0.0,0.0004779728187713,289.4111328125,294.1499938964844,253.8821258544922,253.0427398681641,254.80621337890625,253.93115234375,287.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195313952863,8.147917895939827e-09,0.0010195232462137,-0.0203973110765218,0.0,0.0,0.0,-0.0088520888239145,60.0,-23.421146392822266,-0.0,-7.086971010039633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75152587890625,0.0,0.0,9.564081119606271e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060302734375,0.0,0.0,0.0001007143509923,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225036621094,0.0,0.0,7.438730972353369e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.71002197265625,0.0,0.0,0.0001007144092,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280639648437,0.0,0.0,0.0004777449357789,289.3962707519531,294.1499938964844,253.8641357421875,253.0273284912109,254.78936767578125,253.9140472412109,287.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019045128487,8.09107003618692e-09,0.0010190370958298,-0.0202484335750341,0.0,0.0,0.0,-0.008823906071484,60.0,-23.411693572998047,-0.0,-7.080213748622556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75152587890625,0.0,0.0,9.564081119606271e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060302734375,0.0,0.0,0.0001007143509923,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225036621094,0.0,0.0,7.438730972353369e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.71002197265625,0.0,0.0,0.0001007144092,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280639648437,0.0,0.0,0.0004777449357789,289.3962707519531,294.1499938964844,253.8641357421875,253.0273284912109,254.78936767578125,253.9140472412109,287.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019045128487,8.09107003618692e-09,0.0010190370958298,-0.0202484335750341,0.0,0.0,0.0,-0.008823906071484,60.0,-23.411693572998047,-0.0,-7.080213748622556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.736572265625,0.0,0.0,9.558651800034568e-05,290.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904052734375,0.0,0.0,0.0001006571837933,290.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079162597656,0.0,0.0,7.434508006554097e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6955871582031,0.0,0.0,0.000100657242001,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121643066406,0.0,0.0,0.0004774737753905,289.3813781738281,294.1499938964844,253.8458709716797,253.0116729736328,254.77249145507807,253.89675903320312,287.47222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184668935835,8.023425479564139e-09,0.0010184588609263,-0.020071281120181,0.0,0.0,0.0,-0.0087903728708624,60.0,-23.4003963470459,-0.0,-7.072177510281108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.736572265625,0.0,0.0,9.558651800034568e-05,290.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904052734375,0.0,0.0,0.0001006571837933,290.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079162597656,0.0,0.0,7.434508006554097e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6955871582031,0.0,0.0,0.000100657242001,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121643066406,0.0,0.0,0.0004774737753905,289.3813781738281,294.1499938964844,253.8458709716797,253.0116729736328,254.77249145507807,253.89675903320312,287.47222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184668935835,8.023425479564139e-09,0.0010184588609263,-0.020071281120181,0.0,0.0,0.0,-0.0087903728708624,60.0,-23.4003963470459,-0.0,-7.072177510281108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216186523437,0.0,0.0,9.552242408972234e-05,290.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7747802734375,0.0,0.0,0.0001005896847345,290.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6933288574219,0.0,0.0,7.42952324799262e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.68115234375,0.0,0.0,0.0001005897429422,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962341308594,0.0,0.0,0.0004771536041516,289.366455078125,294.1499938964844,253.8273162841797,252.99578857421875,254.755615234375,253.8793182373047,287.4552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177838848903,7.943559587886284e-09,0.0010177759686484,-0.0198621191084384,0.0,0.0,0.0,-0.0087507804855704,60.0,-23.387022018432617,-0.0,-7.06269531747239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216186523437,0.0,0.0,9.552242408972234e-05,290.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7747802734375,0.0,0.0,0.0001005896847345,290.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6933288574219,0.0,0.0,7.42952324799262e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.68115234375,0.0,0.0,0.0001005897429422,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962341308594,0.0,0.0,0.0004771536041516,289.366455078125,294.1499938964844,253.8273162841797,252.99578857421875,254.755615234375,253.8793182373047,287.4552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177838848903,7.943559587886284e-09,0.0010177759686484,-0.0198621191084384,0.0,0.0,0.0,-0.0087507804855704,60.0,-23.387022018432617,-0.0,-7.06269531747239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066650390625,0.0,0.0,9.544798376737162e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591247558594,0.0,0.0,0.0001005113008432,290.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6787109375,0.0,0.0,7.423733040923253e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6667175292969,0.0,0.0,0.0001005113517749,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78033447265625,0.0,0.0,0.0004767817445099,289.3515319824219,294.1499938964844,253.8084716796875,252.97964477539065,254.7387237548828,253.86167907714844,287.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169907473027,7.850807115517e-09,0.0010169828310608,-0.0196192041039466,0.0,0.0,0.0,-0.0087047992274165,60.0,-23.37137985229492,-0.0,-7.051691142123674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066650390625,0.0,0.0,9.544798376737162e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591247558594,0.0,0.0,0.0001005113008432,290.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6787109375,0.0,0.0,7.423733040923253e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6667175292969,0.0,0.0,0.0001005113517749,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78033447265625,0.0,0.0,0.0004767817445099,289.3515319824219,294.1499938964844,253.8084716796875,252.97964477539065,254.7387237548828,253.86167907714844,287.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169907473027,7.850807115517e-09,0.0010169828310608,-0.0196192041039466,0.0,0.0,0.0,-0.0087047992274165,60.0,-23.37137985229492,-0.0,-7.051691142123674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991882324219,0.0,0.0,9.540729661239312e-05,290.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513122558594,0.0,0.0,0.0001004684527288,290.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6714172363281,0.0,0.0,7.420568726956844e-05,289.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6594543457031,0.0,0.0,0.0001004685036605,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723693847656,0.0,0.0,0.0004765785124618,289.3440856933594,294.1499938964844,253.79893493652344,252.9714813232422,254.73025512695312,253.8527984619141,287.4296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165572166442,7.800113444034196e-09,0.0010165494168177,-0.0194864384829998,0.0,0.0,0.0,-0.008679668419063,60.0,-23.362693786621094,-0.0,-7.045679950579142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6916809082031,0.0,0.0,9.536393190501258e-05,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7434997558594,0.0,0.0,0.0001004227888188,290.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640930175781,0.0,0.0,7.417195593006909e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522216796875,0.0,0.0,0.0001004228397505,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7644348144531,0.0,0.0,0.0004763619217555,289.33660888671875,294.1499938964844,253.789306640625,252.9632263183593,254.72178649902344,253.8438720703125,287.42120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160951642319,7.746084662585417e-09,0.0010160873644053,-0.019344937056303,0.0,0.0,0.0,-0.0086528845131397,60.0,-23.353471755981445,-0.0,-7.039276539444472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766967773437,0.0,0.0,9.526939538773148e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7278747558594,0.0,0.0,0.0001003232391667,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64947509765625,0.0,0.0,7.409842510242015e-05,289.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63775634765625,0.0,0.0,0.0001003232900984,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74853515625,0.0,0.0,0.0004758896830026,289.3216552734375,294.1499938964844,253.7698211669922,252.946533203125,254.704833984375,253.82586669921875,287.4042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150878224521,7.628294440564787e-09,0.0010150802554562,-0.0190364383161067,0.0,0.0,0.0,-0.0085944905877113,60.0,-23.33334922790528,-0.0,-7.025326453913294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766967773437,0.0,0.0,9.526939538773148e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7278747558594,0.0,0.0,0.0001003232391667,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64947509765625,0.0,0.0,7.409842510242015e-05,289.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63775634765625,0.0,0.0,0.0001003232900984,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74853515625,0.0,0.0,0.0004758896830026,289.3216552734375,294.1499938964844,253.7698211669922,252.946533203125,254.704833984375,253.82586669921875,287.4042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150878224521,7.628294440564787e-09,0.0010150802554562,-0.0190364383161067,0.0,0.0,0.0,-0.0085944905877113,60.0,-23.33334922790528,-0.0,-7.025326453913294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617126464844,0.0,0.0,9.516502905171365e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71221923828125,0.0,0.0,0.0001002133358269,290.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63482666015625,0.0,0.0,7.401725451927632e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6232604980469,0.0,0.0,0.0001002133867586,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7326354980469,0.0,0.0,0.0004753683751914,289.3066711425781,294.1499938964844,253.75,252.92955017089844,254.68785095214844,253.8077087402344,287.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.49825979085017e-09,0.0010139682563021,-0.0186958648264408,0.0,0.0,0.0,-0.0085300263017416,60.0,-23.311111450195312,-0.0,-7.009941782598619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617126464844,0.0,0.0,9.516502905171365e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71221923828125,0.0,0.0,0.0001002133358269,290.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63482666015625,0.0,0.0,7.401725451927632e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6232604980469,0.0,0.0,0.0001002133867586,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7326354980469,0.0,0.0,0.0004753683751914,289.3066711425781,294.1499938964844,253.75,252.92955017089844,254.68785095214844,253.8077087402344,287.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.49825979085017e-09,0.0010139682563021,-0.0186958648264408,0.0,0.0,0.0,-0.0085300263017416,60.0,-23.311111450195312,-0.0,-7.009941782598619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.646728515625,0.0,0.0,9.505145135335624e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6966247558594,0.0,0.0,0.0001000937336357,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62017822265625,0.0,0.0,7.392891711788252e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087646484375,0.0,0.0,0.0001000937845674,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167663574219,0.0,0.0,0.0004748010542243,289.2917175292969,294.1499938964844,253.72999572753903,252.9124298095703,254.6708374023437,253.7893829345703,287.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127656860277,7.356750320042238e-09,0.0010127583518624,-0.0183252338320016,0.0,0.0,0.0,-0.0084598744288086,60.0,-23.286636352539062,-0.0,-6.993219159312505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.646728515625,0.0,0.0,9.505145135335624e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6966247558594,0.0,0.0,0.0001000937336357,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62017822265625,0.0,0.0,7.392891711788252e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087646484375,0.0,0.0,0.0001000937845674,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167663574219,0.0,0.0,0.0004748010542243,289.2917175292969,294.1499938964844,253.72999572753903,252.9124298095703,254.6708374023437,253.7893829345703,287.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127656860277,7.356750320042238e-09,0.0010127583518624,-0.0183252338320016,0.0,0.0,0.0,-0.0084598744288086,60.0,-23.286636352539062,-0.0,-6.993219159312505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6317443847656,0.0,0.0,9.492984099779278e-05,290.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6809997558594,0.0,0.0,9.99656695057638e-05,290.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60552978515625,0.0,0.0,7.383432966889814e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59423828125,0.0,0.0,9.99657204374671e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008972167969,0.0,0.0,0.0004741935699712,289.2767028808594,294.1499938964844,253.7100067138672,252.8953399658203,254.65377807617188,253.77096557617188,287.3533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114698670804,7.205226637552187e-09,0.0010114626493304,-0.0179283637553453,0.0,0.0,0.0,-0.0083847576752305,60.0,-23.25995826721192,-0.0,-6.975334798653422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
