time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525840,290.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6317443847656,0.0,0.0,9.492984099779278e-05,290.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6809997558594,0.0,0.0,9.99656695057638e-05,290.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60552978515625,0.0,0.0,7.383432966889814e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59423828125,0.0,0.0,9.99657204374671e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008972167969,0.0,0.0,0.0004741935699712,289.2767028808594,294.1499938964844,253.7100067138672,252.8953399658203,254.65377807617188,253.77096557617188,287.3533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114698670804,7.205226637552187e-09,0.0010114626493304,-0.0179283637553453,0.0,0.0,0.0,-0.0083847576752305,60.0,-23.25995826721192,-0.0,-6.975334798653422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.624267578125,0.0,0.0,9.486713679507376e-05,290.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6731872558594,0.0,0.0,9.989964019041508e-05,290.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59820556640625,0.0,0.0,7.378555892501026e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5870056152344,0.0,0.0,9.989969112211838e-05,291.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929626464844,0.0,0.0,0.0004738803545478,289.26922607421875,294.1499938964844,253.6999969482422,252.8867950439453,254.645248413086,253.76174926757807,287.3449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108017595484,7.127102463755364e-09,0.0010107946582138,-0.0177237372845411,0.0,0.0,0.0,-0.0083460286259651,60.0,-23.246044158935547,-0.0,-6.966123322627027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61676025390625,0.0,0.0,9.480353764956816e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654052734375,0.0,0.0,9.983267227653414e-05,290.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59088134765625,0.0,0.0,7.373609696514904e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5797424316406,0.0,0.0,9.983271593227984e-05,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.68505859375,0.0,0.0,0.0004735626862384,289.26171875,294.1499938964844,253.69000244140625,252.8782653808593,254.6367034912109,253.7525177001953,287.3364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101241059601,7.0478649583094474e-09,0.0010101171210408,-0.0175161939114332,0.0,0.0,0.0,-0.0083067473024129,60.0,-23.231834411621094,-0.0,-6.956786080536403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6017761230469,0.0,0.0,9.467537893215194e-05,290.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498107910156,0.0,0.0,9.969771781470628e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762023925781,0.0,0.0,7.363641634583473e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5652160644531,0.0,0.0,9.969776147045196e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6692199707031,0.0,0.0,0.0004729225183837,289.2467346191406,294.1499938964844,253.6699981689453,252.8612060546875,254.6195831298828,253.7340850830078,287.319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087585542351,6.888190018372597e-09,0.0010087516857311,-0.01709795743227,0.0,0.0,0.0,-0.0082275895401835,60.0,-23.20291519165039,-0.0,-6.937989383004607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6017761230469,0.0,0.0,9.467537893215194e-05,290.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498107910156,0.0,0.0,9.969771781470628e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762023925781,0.0,0.0,7.363641634583473e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5652160644531,0.0,0.0,9.969776147045196e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6692199707031,0.0,0.0,0.0004729225183837,289.2467346191406,294.1499938964844,253.6699981689453,252.8612060546875,254.6195831298828,253.7340850830078,287.319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087585542351,6.888190018372597e-09,0.0010087516857311,-0.01709795743227,0.0,0.0,0.0,-0.0082275895401835,60.0,-23.20291519165039,-0.0,-6.937989383004607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5867919921875,0.0,0.0,9.454796236241236e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342163085937,0.0,0.0,9.95635346043855e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5615539550781,0.0,0.0,7.353731052717194e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506896972656,0.0,0.0,9.956357826013118e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65338134765625,0.0,0.0,0.0004722860176116,289.2317199707031,294.1499938964844,253.6499938964844,252.8441772460937,254.6024475097656,253.71568298339844,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729430790386459e-09,0.0010073941666632,-0.0166821088641881,0.0,0.0,0.0,-0.0081488853320479,60.0,-23.173805236816406,-0.0,-6.919326267507131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5867919921875,0.0,0.0,9.454796236241236e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342163085937,0.0,0.0,9.95635346043855e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5615539550781,0.0,0.0,7.353731052717194e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506896972656,0.0,0.0,9.956357826013118e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65338134765625,0.0,0.0,0.0004722860176116,289.2317199707031,294.1499938964844,253.6499938964844,252.8441772460937,254.6024475097656,253.71568298339844,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729430790386459e-09,0.0010073941666632,-0.0166821088641881,0.0,0.0,0.0,-0.0081488853320479,60.0,-23.173805236816406,-0.0,-6.919326267507131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57183837890625,0.0,0.0,9.442448936169968e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61865234375,0.0,0.0,9.943352051777764e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.546875,0.0,0.0,7.344128243857995e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5361633300781,0.0,0.0,9.943356417352334e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6375732421875,0.0,0.0,0.0004716693074442,289.2167053222656,294.1499938964844,253.6300048828125,252.8271484375,254.5852813720703,253.69729614257807,287.2857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060853091999,6.575599620362027e-09,0.0010060786735266,-0.0162791609764099,0.0,0.0,0.0,-0.0080726249143481,60.0,-23.145288467407227,-0.0,-6.901265692249582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57183837890625,0.0,0.0,9.442448936169968e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61865234375,0.0,0.0,9.943352051777764e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.546875,0.0,0.0,7.344128243857995e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5361633300781,0.0,0.0,9.943356417352334e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6375732421875,0.0,0.0,0.0004716693074442,289.2167053222656,294.1499938964844,253.6300048828125,252.8271484375,254.5852813720703,253.69729614257807,287.2857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060853091999,6.575599620362027e-09,0.0010060786735266,-0.0162791609764099,0.0,0.0,0.0,-0.0080726249143481,60.0,-23.145288467407227,-0.0,-6.901265692249582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5568542480469,0.0,0.0,9.430649515707046e-05,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.60308837890625,0.0,0.0,9.9309254437685e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5322265625,0.0,0.0,7.334950350923464e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216369628906,0.0,0.0,9.930930536938833e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217956542969,0.0,0.0,0.000471079867566,289.2016906738281,294.1499938964844,253.6100006103516,252.8101348876953,254.56808471679688,253.678939819336,287.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048279073089,6.428579890638275e-09,0.0010048215044662,-0.0158940479159355,0.0,0.0,0.0,-0.0079997405409812,60.0,-23.117788314819336,-0.0,-6.884027214937305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5568542480469,0.0,0.0,9.430649515707046e-05,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.60308837890625,0.0,0.0,9.9309254437685e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5322265625,0.0,0.0,7.334950350923464e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216369628906,0.0,0.0,9.930930536938833e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217956542969,0.0,0.0,0.000471079867566,289.2016906738281,294.1499938964844,253.6100006103516,252.8101348876953,254.56808471679688,253.678939819336,287.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048279073089,6.428579890638275e-09,0.0010048215044662,-0.0158940479159355,0.0,0.0,0.0,-0.0079997405409812,60.0,-23.117788314819336,-0.0,-6.884027214937305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5493469238281,0.0,0.0,9.4250550318975e-05,290.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953063964844,0.0,0.0,9.925034828484058e-05,290.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248718261719,0.0,0.0,7.330599328270182e-05,289.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5143737792969,0.0,0.0,9.925039921654388e-05,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138916015625,0.0,0.0,0.0004708004416897,289.1941833496094,294.1499938964844,253.6000061035156,252.8016357421875,254.5594787597656,253.6697692871093,287.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042318608611,6.3588836418659875e-09,0.0010042254580184,-0.0157114788889884,0.0,0.0,0.0,-0.007965188473463,60.0,-23.10467529296875,-0.0,-6.875863078903421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5418701171875,0.0,0.0,9.419695561518893e-05,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5875244140625,0.0,0.0,9.919391595758498e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175476074219,0.0,0.0,7.326430932153016e-05,289.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.507080078125,0.0,0.0,9.919395961333066e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6059875488281,0.0,0.0,0.0004705327155534,289.1866760253906,294.1499938964844,253.58999633789065,252.7931365966797,254.5508575439453,253.6605987548828,287.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036608437076,6.2921068355592524e-09,0.0010036544408649,-0.015536556020379,0.0,0.0,0.0,-0.0079320846125483,60.0,-23.09206199645996,-0.0,-6.868044977181853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5268859863281,0.0,0.0,9.409753693034872e-05,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5719909667969,0.0,0.0,9.908921492751688e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028686523437,0.0,0.0,7.318698044400662e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4925537109375,0.0,0.0,9.908925858326256e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5902099609375,0.0,0.0,0.0004700361168943,289.171630859375,294.1499938964844,253.57000732421875,252.7761383056641,254.5335998535156,253.6422576904297,287.2352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026013478636,6.168235699988145e-09,0.0010025951778516,-0.0152120683342218,0.0,0.0,0.0,-0.0078706759959459,60.0,-23.068498611450195,-0.0,-6.853554168628764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5268859863281,0.0,0.0,9.409753693034872e-05,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5719909667969,0.0,0.0,9.908921492751688e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028686523437,0.0,0.0,7.318698044400662e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4925537109375,0.0,0.0,9.908925858326256e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5902099609375,0.0,0.0,0.0004700361168943,289.171630859375,294.1499938964844,253.57000732421875,252.7761383056641,254.5335998535156,253.6422576904297,287.2352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026013478636,6.168235699988145e-09,0.0010025951778516,-0.0152120683342218,0.0,0.0,0.0,-0.0078706759959459,60.0,-23.068498611450195,-0.0,-6.853554168628764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51190185546875,0.0,0.0,9.401010174769908e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.55645751953125,0.0,0.0,9.8997144959867e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4881896972656,0.0,0.0,7.311897934414446e-05,289.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779968261719,0.0,0.0,9.899718861561269e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5744323730469,0.0,0.0,0.0004695993557106,289.1565856933594,294.1499938964844,253.5500030517578,252.7591552734375,254.5163116455078,253.62388610839844,287.2184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001669676043,6.059300172722715e-09,0.0010016636224463,-0.0149267017841339,0.0,0.0,0.0,-0.0078166713938117,60.0,-23.04771041870117,-0.0,-6.840823374432149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51190185546875,0.0,0.0,9.401010174769908e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.55645751953125,0.0,0.0,9.8997144959867e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4881896972656,0.0,0.0,7.311897934414446e-05,289.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779968261719,0.0,0.0,9.899718861561269e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5744323730469,0.0,0.0,0.0004695993557106,289.1565856933594,294.1499938964844,253.5500030517578,252.7591552734375,254.5163116455078,253.62388610839844,287.2184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001669676043,6.059300172722715e-09,0.0010016636224463,-0.0149267017841339,0.0,0.0,0.0,-0.0078166713938117,60.0,-23.04771041870117,-0.0,-6.840823374432149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969177246094,0.0,0.0,9.393525397172198e-05,290.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5408935546875,0.0,0.0,9.891832451103257e-05,290.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4734802246094,0.0,0.0,7.306076440727338e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4634094238281,0.0,0.0,9.891836816677824e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5586853027344,0.0,0.0,0.0004692254879046,289.1415405273437,294.1499938964844,253.52999877929688,252.74215698242188,254.49899291992188,253.6054534912109,287.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008721146732,5.966040994564992e-09,0.0010008661774918,-0.0146823991090059,0.0,0.0,0.0,-0.0077704391442239,60.0,-23.02973937988281,-0.0,-6.829934307006624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969177246094,0.0,0.0,9.393525397172198e-05,290.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5408935546875,0.0,0.0,9.891832451103257e-05,290.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4734802246094,0.0,0.0,7.306076440727338e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4634094238281,0.0,0.0,9.891836816677824e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5586853027344,0.0,0.0,0.0004692254879046,289.1415405273437,294.1499938964844,253.52999877929688,252.74215698242188,254.49899291992188,253.6054534912109,287.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008721146732,5.966040994564992e-09,0.0010008661774918,-0.0146823991090059,0.0,0.0,0.0,-0.0077704391442239,60.0,-23.02973937988281,-0.0,-6.829934307006624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48193359375,0.0,0.0,9.387537284055723e-05,290.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5253601074219,0.0,0.0,9.885527106234804e-05,290.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4587707519531,0.0,0.0,7.301418372662738e-05,289.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488525390625,0.0,0.0,9.885530744213612e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429077148437,0.0,0.0,0.0004689263587351,289.12646484375,294.1499938964844,253.509994506836,252.7251739501953,254.48162841796875,253.58692932128903,287.18487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002340422943,5.891431342774922e-09,0.0010002281051129,-0.0144869489595294,0.0,0.0,0.0,-0.007733451668173,60.0,-23.015520095825195,-0.0,-6.821228737408094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48193359375,0.0,0.0,9.387537284055723e-05,290.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5253601074219,0.0,0.0,9.885527106234804e-05,290.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4587707519531,0.0,0.0,7.301418372662738e-05,289.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488525390625,0.0,0.0,9.885530744213612e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429077148437,0.0,0.0,0.0004689263587351,289.12646484375,294.1499938964844,253.509994506836,252.7251739501953,254.48162841796875,253.58692932128903,287.18487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002340422943,5.891431342774922e-09,0.0010002281051129,-0.0144869489595294,0.0,0.0,0.0,-0.007733451668173,60.0,-23.015520095825195,-0.0,-6.821228737408094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.47442626953125,0.0,0.0,9.384989971295e-05,290.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.517578125,0.0,0.0,9.882844460662454e-05,290.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.451416015625,0.0,0.0,7.299437129404396e-05,289.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4415283203125,0.0,0.0,9.88284809864126e-05,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350341796875,0.0,0.0,0.0004687991167884,289.1189270019531,294.1499938964844,253.5,252.7166748046875,254.47293090820312,253.57763671875,287.1764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999625617638,5.859691398768518e-09,0.0009999567409977,-0.0144038014113903,0.0,0.0,0.0,-0.0077177165076136,60.0,-23.00951385498047,-0.0,-6.817526809754781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4669189453125,0.0,0.0,9.382842836203054e-05,290.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50982666015625,0.0,0.0,9.880583093035966e-05,290.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4440612792969,0.0,0.0,7.297767297131941e-05,289.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4342346191406,0.0,0.0,9.880587458610536e-05,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.52716064453125,0.0,0.0,0.0004686918691731,289.11138916015625,294.1499938964844,253.4900054931641,252.7081756591797,254.4642333984375,253.5683135986328,287.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997338056564,5.8329394647671515e-09,0.000999727868475,-0.0143337193876504,0.0,0.0,0.0,-0.0077044544741511,60.0,-23.00436210632324,-0.0,-6.814407527144797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.451904296875,0.0,0.0,9.379669791087508e-05,290.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942626953125,0.0,0.0,9.877241973299532e-05,290.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4293212890625,0.0,0.0,7.29529929230921e-05,289.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4196472167969,0.0,0.0,9.877246338874102e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113830566406,0.0,0.0,0.0004685333988163,289.0962829589844,294.1499938964844,253.47000122070312,252.691162109375,254.44679260253903,253.549545288086,287.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993956191465,5.793404422860249e-09,0.0009993897983804,-0.0142301507294178,0.0,0.0,0.0,-0.0076848547905683,60.0,-22.996803283691406,-0.0,-6.809798946960657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.451904296875,0.0,0.0,9.379669791087508e-05,290.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942626953125,0.0,0.0,9.877241973299532e-05,290.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4293212890625,0.0,0.0,7.29529929230921e-05,289.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4196472167969,0.0,0.0,9.877246338874102e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113830566406,0.0,0.0,0.0004685333988163,289.0962829589844,294.1499938964844,253.47000122070312,252.691162109375,254.44679260253903,253.549545288086,287.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993956191465,5.793404422860249e-09,0.0009993897983804,-0.0142301507294178,0.0,0.0,0.0,-0.0076848547905683,60.0,-22.996803283691406,-0.0,-6.809798946960657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4368591308594,0.0,0.0,9.377914830110969e-05,290.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4787292480469,0.0,0.0,9.87539388006553e-05,290.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4145812988281,0.0,0.0,7.293934322660789e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049987792969,0.0,0.0,9.875397518044338e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4956359863281,0.0,0.0,0.0004684457089751,289.0811767578125,294.1499938964844,253.4499969482422,252.6741485595703,254.4293212890625,253.5306091308593,287.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771533473364343e-09,0.0009992027189582,-0.0141728557646274,0.0,0.0,0.0,-0.0076740123331546,60.0,-22.992769241333008,-0.0,-6.807250230167483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4368591308594,0.0,0.0,9.377914830110969e-05,290.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4787292480469,0.0,0.0,9.87539388006553e-05,290.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4145812988281,0.0,0.0,7.293934322660789e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049987792969,0.0,0.0,9.875397518044338e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4956359863281,0.0,0.0,0.0004684457089751,289.0811767578125,294.1499938964844,253.4499969482422,252.6741485595703,254.4293212890625,253.5306091308593,287.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771533473364343e-09,0.0009992027189582,-0.0141728557646274,0.0,0.0,0.0,-0.0076740123331546,60.0,-22.992769241333008,-0.0,-6.807250230167483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4218444824219,0.0,0.0,9.377535025123508e-05,290.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631652832031,0.0,0.0,9.87499370239675e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3998107910156,0.0,0.0,7.293638918781653e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3903503417969,0.0,0.0,9.87499806797132e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798583984375,0.0,0.0,0.0004684267623815,289.0660400390625,294.1499938964844,253.42999267578125,252.6571350097656,254.41180419921875,253.51150512695312,287.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991680271923,5.766798594208922e-09,0.0009991622064262,-0.0141604514792561,0.0,0.0,0.0,-0.0076716649346053,60.0,-22.992212295532227,-0.0,-6.806698849004533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4218444824219,0.0,0.0,9.377535025123508e-05,290.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631652832031,0.0,0.0,9.87499370239675e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3998107910156,0.0,0.0,7.293638918781653e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3903503417969,0.0,0.0,9.87499806797132e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798583984375,0.0,0.0,0.0004684267623815,289.0660400390625,294.1499938964844,253.42999267578125,252.6571350097656,254.41180419921875,253.51150512695312,287.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991680271923,5.766798594208922e-09,0.0009991622064262,-0.0141604514792561,0.0,0.0,0.0,-0.0076716649346053,60.0,-22.992212295532227,-0.0,-6.806698849004533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067687988281,0.0,0.0,9.378427057527006e-05,290.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.44757080078125,0.0,0.0,9.875933028524742e-05,290.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3850402832031,0.0,0.0,7.294333045138046e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37567138671875,0.0,0.0,9.87593739409931e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4640808105469,0.0,0.0,0.0004684713203459,289.0508728027344,294.1499938964844,253.4100036621093,252.6400909423828,254.39422607421875,253.4921875,287.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992629056796,5.7779088180609506e-09,0.0009992572013288,-0.0141895581036806,0.0,0.0,0.0,-0.0076771723106503,60.0,-22.994888305664062,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067687988281,0.0,0.0,9.378427057527006e-05,290.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.44757080078125,0.0,0.0,9.875933028524742e-05,290.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3850402832031,0.0,0.0,7.294333045138046e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37567138671875,0.0,0.0,9.87593739409931e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4640808105469,0.0,0.0,0.0004684713203459,289.0508728027344,294.1499938964844,253.4100036621093,252.6400909423828,254.39422607421875,253.4921875,287.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992629056796,5.7779088180609506e-09,0.0009992572013288,-0.0141895581036806,0.0,0.0,0.0,-0.0076771723106503,60.0,-22.994888305664062,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.39923095703125,0.0,0.0,9.379310358781368e-05,290.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4397888183594,0.0,0.0,9.876863623503596e-05,290.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37762451171875,0.0,0.0,7.295019895536825e-05,289.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36834716796875,0.0,0.0,9.876867989078164e-05,291.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4561767578125,0.0,0.0,0.0004685154708568,289.04327392578125,294.1499938964844,253.3999938964844,252.63156127929688,254.38543701171875,253.48245239257807,287.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.788915569127084e-09,0.0009993512649089,-0.0142183918505907,0.0,0.0,0.0,-0.007682628929615,60.0,-22.99738121032715,-0.0,-6.809275987507135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916931152344,0.0,0.0,9.380467236042024e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320068359375,0.0,0.0,9.878082346403973e-05,290.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702087402344,0.0,0.0,7.2959199314937e-05,289.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609924316406,0.0,0.0,9.878085984382778e-05,291.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482727050781,0.0,0.0,0.0004685732419602,289.03570556640625,294.1499938964844,253.38999938964844,252.6230316162109,254.37661743164065,253.47265625,287.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994802530854,5.8033271521651394e-09,0.0009994745487347,-0.0142561458051204,0.0,0.0,0.0,-0.0076897735707461,60.0,-23.00057983398437,-0.0,-6.810955710534472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3765869140625,0.0,0.0,9.383525321027264e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164123535156,0.0,0.0,9.881301957648247e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3553771972656,0.0,0.0,7.298298442037776e-05,289.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3462829589844,0.0,0.0,9.881306323222816e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4324951171875,0.0,0.0,0.0004687260079663,289.0204772949219,294.1499938964844,253.3699951171875,252.6059417724609,254.3589630126953,253.4529266357422,287.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841422012764497e-09,0.0009998001623898,-0.0143559416756033,0.0,0.0,0.0,-0.0077086584642529,60.0,-23.008848190307617,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3765869140625,0.0,0.0,9.383525321027264e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164123535156,0.0,0.0,9.881301957648247e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3553771972656,0.0,0.0,7.298298442037776e-05,289.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3462829589844,0.0,0.0,9.881306323222816e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4324951171875,0.0,0.0,0.0004687260079663,289.0204772949219,294.1499938964844,253.3699951171875,252.6059417724609,254.3589630126953,253.4529266357422,287.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841422012764497e-09,0.0009998001623898,-0.0143559416756033,0.0,0.0,0.0,-0.0077086584642529,60.0,-23.008848190307617,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614501953125,0.0,0.0,9.387435420649126e-05,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007873535156,0.0,0.0,9.885420149657877e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34051513671875,0.0,0.0,7.301339792320505e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3315124511719,0.0,0.0,9.885423787636682e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4166564941406,0.0,0.0,0.0004689213528763,289.0052490234375,294.1499938964844,253.3500061035156,252.58883666992188,254.3412628173828,253.4329833984375,287.0511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.890136378638999e-09,0.0010002166964113,-0.0144835570827126,0.0,0.0,0.0,-0.007732808124274,60.0,-23.019515991210938,-0.0,-6.821077391805376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614501953125,0.0,0.0,9.387435420649126e-05,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007873535156,0.0,0.0,9.885420149657877e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34051513671875,0.0,0.0,7.301339792320505e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3315124511719,0.0,0.0,9.885423787636682e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4166564941406,0.0,0.0,0.0004689213528763,289.0052490234375,294.1499938964844,253.3500061035156,252.58883666992188,254.3412628173828,253.4329833984375,287.0511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.890136378638999e-09,0.0010002166964113,-0.0144835570827126,0.0,0.0,0.0,-0.007732808124274,60.0,-23.019515991210938,-0.0,-6.821077391805376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3463134765625,0.0,0.0,9.39192541409284e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851623535156,0.0,0.0,9.890148066915572e-05,290.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3256530761719,0.0,0.0,7.304831524379551e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3167419433594,0.0,0.0,9.89015170489438e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4008483886719,0.0,0.0,0.0004691456269938,288.989990234375,294.1499938964844,253.3300018310547,252.5717163085937,254.3235015869141,253.4128570556641,287.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.946075187779343e-09,0.0010006950469687,-0.0146300960332155,0.0,0.0,0.0,-0.0077605391852557,60.0,-23.03199577331543,-0.0,-6.827603726833331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3463134765625,0.0,0.0,9.39192541409284e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851623535156,0.0,0.0,9.890148066915572e-05,290.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3256530761719,0.0,0.0,7.304831524379551e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3167419433594,0.0,0.0,9.89015170489438e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4008483886719,0.0,0.0,0.0004691456269938,288.989990234375,294.1499938964844,253.3300018310547,252.5717163085937,254.3235015869141,253.4128570556641,287.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.946075187779343e-09,0.0010006950469687,-0.0146300960332155,0.0,0.0,0.0,-0.0077605391852557,60.0,-23.03199577331543,-0.0,-6.827603726833331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
