time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528180,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3311462402344,0.0,0.0,9.396733366884293e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695068359375,0.0,0.0,9.89521067822352e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.31072998046875,0.0,0.0,7.30857063899748e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30194091796875,0.0,0.0,9.895214316202328e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3849792480469,0.0,0.0,0.0004693857918027,288.97467041015625,294.1499938964844,253.3099975585937,252.5545654296875,254.30569458007807,253.39254760742188,287.017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005966390887352e-09,0.0010012071579694,-0.0147869894281029,0.0,0.0,0.0,-0.0077902302145957,60.0,-23.045555114746094,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3311462402344,0.0,0.0,9.396733366884293e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695068359375,0.0,0.0,9.89521067822352e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.31072998046875,0.0,0.0,7.30857063899748e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30194091796875,0.0,0.0,9.895214316202328e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3849792480469,0.0,0.0,0.0004693857918027,288.97467041015625,294.1499938964844,253.3099975585937,252.5545654296875,254.30569458007807,253.39254760742188,287.017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005966390887352e-09,0.0010012071579694,-0.0147869894281029,0.0,0.0,0.0,-0.0077902302145957,60.0,-23.045555114746094,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.32354736328125,0.0,0.0,9.399176633451134e-05,290.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616638183594,0.0,0.0,9.897784184431656e-05,289.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3032531738281,0.0,0.0,7.310471846722066e-05,289.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2945251464844,0.0,0.0,9.897787822410464e-05,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3770751953125,0.0,0.0,0.0004695078532677,288.967041015625,294.1499938964844,253.3000030517578,252.5459747314453,254.2967834472656,253.38235473632807,287.0094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036413591203882e-09,0.0010014675790444,-0.0148667497560381,0.0,0.0,0.0,-0.0078053241595625,60.0,-23.05258178710937,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3159484863281,0.0,0.0,9.401606803294273e-05,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35382080078125,0.0,0.0,9.900343138724566e-05,289.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2957763671875,0.0,0.0,7.31236141291447e-05,289.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.287109375,0.0,0.0,9.900346776703373e-05,291.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.369140625,0.0,0.0,0.0004696292453445,288.9593505859375,294.1499938964844,253.2899932861328,252.5373687744141,254.287841796875,253.3721160888672,287.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686708550151e-09,0.0010017264867201,-0.0149460528045892,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.05965614318848,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3007507324219,0.0,0.0,9.406299068359658e-05,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.338134765625,0.0,0.0,9.905284241540356e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.28082275390625,0.0,0.0,7.316011033253744e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2722473144531,0.0,0.0,9.905287879519165e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3532409667969,0.0,0.0,0.000469863647595,288.9440002441406,294.1499938964844,253.2700042724609,252.5201568603516,254.2699432373047,253.35157775878903,286.9845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251448357779745e-09,0.001002226374112,-0.0150991892442107,0.0,0.0,0.0,-0.0078493123874068,60.0,-23.07362174987793,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3007507324219,0.0,0.0,9.406299068359658e-05,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.338134765625,0.0,0.0,9.905284241540356e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.28082275390625,0.0,0.0,7.316011033253744e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2722473144531,0.0,0.0,9.905287879519165e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3532409667969,0.0,0.0,0.000469863647595,288.9440002441406,294.1499938964844,253.2700042724609,252.5201568603516,254.2699432373047,253.35157775878903,286.9845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251448357779745e-09,0.001002226374112,-0.0150991892442107,0.0,0.0,0.0,-0.0078493123874068,60.0,-23.07362174987793,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2854919433594,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32244873046875,0.0,0.0,9.909905202221124e-05,289.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2658386230469,0.0,0.0,7.319424184970558e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25738525390625,0.0,0.0,9.909908840199932e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373718261719,0.0,0.0,0.000470082857646,288.9286499023437,294.1499938964844,253.25,252.50289916992188,254.2519989013672,253.3309783935547,286.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.087099075317383,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2854919433594,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32244873046875,0.0,0.0,9.909905202221124e-05,289.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2658386230469,0.0,0.0,7.319424184970558e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25738525390625,0.0,0.0,9.909908840199932e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373718261719,0.0,0.0,0.000470082857646,288.9286499023437,294.1499938964844,253.25,252.50289916992188,254.2519989013672,253.3309783935547,286.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.087099075317383,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2702331542969,0.0,0.0,9.41453909035772e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067321777344,0.0,0.0,9.913961548591033e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2508239746094,0.0,0.0,7.322419696720317e-05,289.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2424621582031,0.0,0.0,9.913964458974078e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3214416503906,0.0,0.0,0.0004702752339653,288.9132385253906,294.1499938964844,253.22999572753903,252.485595703125,254.2340087890625,253.31036376953125,286.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227795168456396e-09,0.0010031041456386,-0.0153680881485342,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.09957504272461,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2702331542969,0.0,0.0,9.41453909035772e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067321777344,0.0,0.0,9.913961548591033e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2508239746094,0.0,0.0,7.322419696720317e-05,289.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2424621582031,0.0,0.0,9.913964458974078e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3214416503906,0.0,0.0,0.0004702752339653,288.9132385253906,294.1499938964844,253.22999572753903,252.485595703125,254.2340087890625,253.31036376953125,286.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227795168456396e-09,0.0010031041456386,-0.0153680881485342,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.09957504272461,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2549743652344,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2909851074219,0.0,0.0,9.917355055222288e-05,289.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2357788085937,0.0,0.0,7.324926264118403e-05,289.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275390625,0.0,0.0,9.917358693201096e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055419921875,0.0,0.0,0.0004704362363554,288.8977966308594,294.1499938964844,253.2100067138672,252.46826171875,254.2159881591797,253.28973388671875,286.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.110599517822266,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2549743652344,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2909851074219,0.0,0.0,9.917355055222288e-05,289.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2357788085937,0.0,0.0,7.324926264118403e-05,289.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275390625,0.0,0.0,9.917358693201096e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055419921875,0.0,0.0,0.0004704362363554,288.8977966308594,294.1499938964844,253.2100067138672,252.46826171875,254.2159881591797,253.28973388671875,286.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.110599517822266,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.247314453125,0.0,0.0,9.41909893299453e-05,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831115722656,0.0,0.0,9.918762953020632e-05,289.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2282409667969,0.0,0.0,7.325966726057231e-05,289.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2200622558594,0.0,0.0,9.91876659099944e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2975769042969,0.0,0.0,0.0004705030296463,288.8900756835937,294.1499938964844,253.1999969482422,252.45957946777344,254.2069549560547,253.2794342041016,286.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169004574418,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.115516662597656,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396545410156,0.0,0.0,9.420215792488308e-05,290.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2752380371094,0.0,0.0,9.919939475366846e-05,289.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.220703125,0.0,0.0,7.326835475396365e-05,289.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2125549316406,0.0,0.0,9.919943113345651e-05,291.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28961181640625,0.0,0.0,0.0004705588216893,288.8823547363281,294.1499938964844,253.19000244140625,252.4508819580078,254.19790649414065,253.2691345214844,286.9180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298516819214228e-09,0.0010037089232355,-0.0155533468350768,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.119945526123047,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2243347167969,0.0,0.0,9.421769937034696e-05,290.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25946044921875,0.0,0.0,9.921575838234276e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20562744140625,0.0,0.0,7.328044011956081e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1976013183594,0.0,0.0,9.921579476213084e-05,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.273681640625,0.0,0.0,0.0004706364707089,288.86688232421875,294.1499938964844,253.1699981689453,252.4334716796875,254.1798095703125,253.24859619140625,286.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317878664674481e-09,0.0010038744658231,-0.0156040657311677,0.0,0.0,0.0,-0.0079448595643043,60.0,-23.12738990783692,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2243347167969,0.0,0.0,9.421769937034696e-05,290.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25946044921875,0.0,0.0,9.921575838234276e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20562744140625,0.0,0.0,7.328044011956081e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1976013183594,0.0,0.0,9.921579476213084e-05,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.273681640625,0.0,0.0,0.0004706364707089,288.86688232421875,294.1499938964844,253.1699981689453,252.4334716796875,254.1798095703125,253.24859619140625,286.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317878664674481e-09,0.0010038744658231,-0.0156040657311677,0.0,0.0,0.0,-0.0079448595643043,60.0,-23.12738990783692,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2090148925781,0.0,0.0,9.422467701369897e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24371337890625,0.0,0.0,9.922310709953308e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1905212402344,0.0,0.0,7.328586798394099e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1825866699219,0.0,0.0,9.922313620336354e-05,291.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2577209472656,0.0,0.0,0.000470671307994,288.8514099121094,294.1499938964844,253.1499938964844,252.4160003662109,254.1616668701172,253.2281494140625,286.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326562829173099e-09,0.0010039487387984,-0.0156268142163753,0.0,0.0,0.0,-0.0079491641372442,60.0,-23.13257026672364,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2090148925781,0.0,0.0,9.422467701369897e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24371337890625,0.0,0.0,9.922310709953308e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1905212402344,0.0,0.0,7.328586798394099e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1825866699219,0.0,0.0,9.922313620336354e-05,291.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2577209472656,0.0,0.0,0.000470671307994,288.8514099121094,294.1499938964844,253.1499938964844,252.4160003662109,254.1616668701172,253.2281494140625,286.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326562829173099e-09,0.0010039487387984,-0.0156268142163753,0.0,0.0,0.0,-0.0079491641372442,60.0,-23.13257026672364,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.19366455078125,0.0,0.0,9.42298793233931e-05,290.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279357910156,0.0,0.0,9.922858589561656e-05,289.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1754150390625,0.0,0.0,7.328991341637447e-05,289.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1675720214844,0.0,0.0,9.922862227540465e-05,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24176025390625,0.0,0.0,0.0004706973268184,288.8359069824219,294.1499938964844,253.1300048828125,252.39846801757807,254.1434936523437,253.2077789306641,286.86822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040105553343,6.33304564345849e-09,0.0010040041524916,-0.0156437959522008,0.0,0.0,0.0,-0.0079523781314492,60.0,-23.136388778686523,-0.0,-6.872837587934556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.19366455078125,0.0,0.0,9.42298793233931e-05,290.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279357910156,0.0,0.0,9.922858589561656e-05,289.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1754150390625,0.0,0.0,7.328991341637447e-05,289.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1675720214844,0.0,0.0,9.922862227540465e-05,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24176025390625,0.0,0.0,0.0004706973268184,288.8359069824219,294.1499938964844,253.1300048828125,252.39846801757807,254.1434936523437,253.2077789306641,286.86822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040105553343,6.33304564345849e-09,0.0010040041524916,-0.0156437959522008,0.0,0.0,0.0,-0.0079523781314492,60.0,-23.136388778686523,-0.0,-6.872837587934556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17828369140625,0.0,0.0,9.424298332305624e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2121276855469,0.0,0.0,9.924238838721068e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1602783203125,0.0,0.0,7.330010703299195e-05,289.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15252685546875,0.0,0.0,9.924242476699874e-05,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2257995605469,0.0,0.0,0.000470762810437,288.82037353515625,294.1499938964844,253.1100006103516,252.3809051513672,254.12527465820312,253.1874389648437,286.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041501373052,6.349372139169418e-09,0.0010041437344625,-0.0156865641474723,0.0,0.0,0.0,-0.0079604713246226,60.0,-23.141132354736328,-0.0,-6.87474894789375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17828369140625,0.0,0.0,9.424298332305624e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2121276855469,0.0,0.0,9.924238838721068e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1602783203125,0.0,0.0,7.330010703299195e-05,289.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15252685546875,0.0,0.0,9.924242476699874e-05,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2257995605469,0.0,0.0,0.000470762810437,288.82037353515625,294.1499938964844,253.1100006103516,252.3809051513672,254.12527465820312,253.1874389648437,286.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041501373052,6.349372139169418e-09,0.0010041437344625,-0.0156865641474723,0.0,0.0,0.0,-0.0079604713246226,60.0,-23.141132354736328,-0.0,-6.87474894789375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1706237792969,0.0,0.0,9.42525948630646e-05,290.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2042236328125,0.0,0.0,9.9252509244252e-05,289.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1527099609375,0.0,0.0,7.330757944146171e-05,289.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1449890136719,0.0,0.0,9.925253834808244e-05,290.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2178039550781,0.0,0.0,0.0004708108026534,288.8125915527344,294.1499938964844,253.1000061035156,252.37210083007807,254.1161651611328,253.17727661132807,286.84332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042524663731,6.361343007910136e-09,0.0010042461799457,-0.0157179217785596,0.0,0.0,0.0,-0.007966405712068,60.0,-23.1441650390625,-0.0,-6.876150848711404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.16290283203125,0.0,0.0,9.42640981520526e-05,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1963195800781,0.0,0.0,9.9264616437722e-05,289.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1451110839844,0.0,0.0,7.331652159336954e-05,289.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1374816894531,0.0,0.0,9.926465281751008e-05,290.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098388671875,0.0,0.0,0.0004708682536147,288.8048095703125,294.1499938964844,253.08999633789065,252.36328125,254.10704040527344,253.1671142578125,286.83502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043749352917,6.375667549463061e-09,0.0010043686488643,-0.0157554447650909,0.0,0.0,0.0,-0.0079735070466995,60.0,-23.147645950317383,-0.0,-6.877828440110535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.14752197265625,0.0,0.0,9.429259080206975e-05,290.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1805114746094,0.0,0.0,9.929462248692288e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.12994384765625,0.0,0.0,7.333868416026235e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.12237548828125,0.0,0.0,9.929465159075336e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19384765625,0.0,0.0,0.0004710105713456,288.78924560546875,294.1499938964844,253.07000732421875,252.3456268310547,254.08876037597656,253.14675903320312,286.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.411164044095585e-09,0.0010046721436083,-0.0158484280109405,0.0,0.0,0.0,-0.0079911043867468,60.0,-23.15593719482422,-0.0,-6.881987246742939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.14752197265625,0.0,0.0,9.429259080206975e-05,290.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1805114746094,0.0,0.0,9.929462248692288e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.12994384765625,0.0,0.0,7.333868416026235e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.12237548828125,0.0,0.0,9.929465159075336e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19384765625,0.0,0.0,0.0004710105713456,288.78924560546875,294.1499938964844,253.07000732421875,252.3456268310547,254.08876037597656,253.14675903320312,286.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.411164044095585e-09,0.0010046721436083,-0.0158484280109405,0.0,0.0,0.0,-0.0079911043867468,60.0,-23.15593719482422,-0.0,-6.881987246742939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1321105957031,0.0,0.0,9.4327493570745e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1646728515625,0.0,0.0,9.933137334883212e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11474609375,0.0,0.0,7.336583075812086e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072692871094,0.0,0.0,9.93314097286202e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1778564453125,0.0,0.0,0.0004711849323939,288.7736511230469,294.1499938964844,253.0500030517578,252.3279266357422,254.0704345703125,253.1263732910156,286.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454645262721215e-09,0.0010050438577309,-0.0159623268991708,0.0,0.0,0.0,-0.0080126598477363,60.0,-23.16595458984375,-0.0,-6.887082548701073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1321105957031,0.0,0.0,9.4327493570745e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1646728515625,0.0,0.0,9.933137334883212e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11474609375,0.0,0.0,7.336583075812086e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072692871094,0.0,0.0,9.93314097286202e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1778564453125,0.0,0.0,0.0004711849323939,288.7736511230469,294.1499938964844,253.0500030517578,252.3279266357422,254.0704345703125,253.1263732910156,286.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454645262721215e-09,0.0010050438577309,-0.0159623268991708,0.0,0.0,0.0,-0.0080126598477363,60.0,-23.16595458984375,-0.0,-6.887082548701073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1166687011719,0.0,0.0,9.436732943868265e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488342285156,0.0,0.0,9.937333379639313e-05,289.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0995178222656,0.0,0.0,7.339681906159967e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921630859375,0.0,0.0,9.937336290022358e-05,290.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1618347167969,0.0,0.0,0.0004713839443866,288.758056640625,294.1499938964844,253.02999877929688,252.3101959228516,254.0520782470703,253.1059112548828,286.78521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.5042802255277365e-09,0.0010054683079943,-0.0160923432558774,0.0,0.0,0.0,-0.0080372663214802,60.0,-23.1773738861084,-0.0,-6.892901183164214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1166687011719,0.0,0.0,9.436732943868265e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488342285156,0.0,0.0,9.937333379639313e-05,289.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0995178222656,0.0,0.0,7.339681906159967e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921630859375,0.0,0.0,9.937336290022358e-05,290.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1618347167969,0.0,0.0,0.0004713839443866,288.758056640625,294.1499938964844,253.02999877929688,252.3101959228516,254.0520782470703,253.1059112548828,286.78521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.5042802255277365e-09,0.0010054683079943,-0.0160923432558774,0.0,0.0,0.0,-0.0080372663214802,60.0,-23.1773738861084,-0.0,-6.892901183164214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1011962890625,0.0,0.0,9.441048314329235e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1329650878906,0.0,0.0,9.94187721516937e-05,289.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08428955078125,0.0,0.0,7.34303830540739e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0769958496094,0.0,0.0,9.941880125552416e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14581298828125,0.0,0.0,0.0004715994873549,288.742431640625,294.1499938964844,253.009994506836,252.2924194335937,254.03369140625,253.0854034423828,286.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558035892112457e-09,0.0010059280321002,-0.016233155503869,0.0,0.0,0.0,-0.0080639151856303,60.0,-23.189830780029297,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1011962890625,0.0,0.0,9.441048314329235e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1329650878906,0.0,0.0,9.94187721516937e-05,289.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08428955078125,0.0,0.0,7.34303830540739e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0769958496094,0.0,0.0,9.941880125552416e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14581298828125,0.0,0.0,0.0004715994873549,288.742431640625,294.1499938964844,253.009994506836,252.2924194335937,254.03369140625,253.0854034423828,286.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558035892112457e-09,0.0010059280321002,-0.016233155503869,0.0,0.0,0.0,-0.0080639151856303,60.0,-23.189830780029297,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0934753417969,0.0,0.0,9.44327111938037e-05,290.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1250305175781,0.0,0.0,9.944217890733852e-05,289.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0766296386719,0.0,0.0,7.34476707293652e-05,289.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694274902344,0.0,0.0,9.9442208011169e-05,290.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1377868652344,0.0,0.0,0.000471710547572,288.7345886230469,294.1499938964844,253.0,252.2835235595703,254.02447509765625,253.0751342773437,286.76031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585734180220015e-09,0.0010061648208647,-0.0163057073950767,0.0,0.0,0.0,-0.0080776456743478,60.0,-23.19631767272949,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0857238769531,0.0,0.0,9.445508476346733e-05,290.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1170959472656,0.0,0.0,9.946574573405088e-05,289.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0690002441406,0.0,0.0,7.346507481997833e-05,289.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06182861328125,0.0,0.0,9.946577483788133e-05,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1297912597656,0.0,0.0,0.0004718223353847,288.72674560546875,294.1499938964844,252.9900054931641,252.2746124267578,254.0152587890625,253.0648498535156,286.75201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613609659922304e-09,0.0010064032394438,-0.0163787268102169,0.0,0.0,0.0,-0.0080914655700325,60.0,-23.20289421081543,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702209472656,0.0,0.0,9.449938806938007e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1011962890625,0.0,0.0,9.9512399174273e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0537109375,0.0,0.0,7.34995337552391e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.046630859375,0.0,0.0,9.951242827810348e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1137390136719,0.0,0.0,0.0004720436409115,288.7110900878906,294.1499938964844,252.97000122070312,252.2567901611328,253.99679565429688,253.0442657470703,286.73541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802843279309e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.21611785888672,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702209472656,0.0,0.0,9.449938806938007e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1011962890625,0.0,0.0,9.9512399174273e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0537109375,0.0,0.0,7.34995337552391e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.046630859375,0.0,0.0,9.951242827810348e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1137390136719,0.0,0.0,0.0004720436409115,288.7110900878906,294.1499938964844,252.97000122070312,252.2567901611328,253.99679565429688,253.0442657470703,286.73541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802843279309e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.21611785888672,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546875,0.0,0.0,9.454147948417813e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0852966308594,0.0,0.0,9.9556717032101e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03839111328125,0.0,0.0,7.353226828854531e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0314025878906,0.0,0.0,9.955674613593146e-05,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.09765625,0.0,0.0,0.0004722538869827,288.69537353515625,294.1499938964844,252.9499969482422,252.23892211914065,253.9782867431641,253.023666381836,286.71881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721238676732355e-09,0.0010073235025629,-0.016660651192069,0.0,0.0,0.0,-0.0081448219716548,60.0,-23.229047775268555,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546875,0.0,0.0,9.454147948417813e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0852966308594,0.0,0.0,9.9556717032101e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03839111328125,0.0,0.0,7.353226828854531e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0314025878906,0.0,0.0,9.955674613593146e-05,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.09765625,0.0,0.0,0.0004722538869827,288.69537353515625,294.1499938964844,252.9499969482422,252.23892211914065,253.9782867431641,253.023666381836,286.71881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721238676732355e-09,0.0010073235025629,-0.016660651192069,0.0,0.0,0.0,-0.0081448219716548,60.0,-23.229047775268555,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0391540527344,0.0,0.0,9.458018757868558e-05,290.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0693664550781,0.0,0.0,9.959747694665566e-05,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0230712890625,0.0,0.0,7.35623762011528e-05,289.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0161437988281,0.0,0.0,9.959750605048612e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0815734863281,0.0,0.0,0.0004724472237285,288.6796569824219,294.1499938964844,252.92999267578125,252.22105407714844,253.9597625732422,253.0030517578125,286.70220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.241369247436523,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
