time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537540,289.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968017578125,0.0,0.0,9.5275099738501e-05,289.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1111145019531,0.0,0.0,0.0001003292563837,289.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892028808594,0.0,0.0,7.410285616060719e-05,289.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0859069824219,0.0,0.0,0.0001003292709356,290.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11688232421875,0.0,0.0,0.0004759186413139,287.7249450683594,294.1499938964844,251.74774169921875,251.1674041748047,252.856201171875,251.849365234375,285.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.55295181274414,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968017578125,0.0,0.0,9.5275099738501e-05,289.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1111145019531,0.0,0.0,0.0001003292563837,289.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892028808594,0.0,0.0,7.410285616060719e-05,289.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0859069824219,0.0,0.0,0.0001003292709356,290.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11688232421875,0.0,0.0,0.0004759186413139,287.7249450683594,294.1499938964844,251.74774169921875,251.1674041748047,252.856201171875,251.849365234375,285.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.55295181274414,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0805969238281,0.0,0.0,9.521570609649645e-05,289.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0947265625,0.0,0.0,0.000100266712252,289.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0730895996094,0.0,0.0,7.405666110571474e-05,289.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0698547363281,0.0,0.0,0.0001002667268039,290.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004333496094,0.0,0.0,0.00047562198597,287.7085266113281,294.1499938964844,251.70909118652344,251.1302947998047,252.8358917236328,251.81581115722656,285.6966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.553226470947266,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0805969238281,0.0,0.0,9.521570609649645e-05,289.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0947265625,0.0,0.0,0.000100266712252,289.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0730895996094,0.0,0.0,7.405666110571474e-05,289.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0698547363281,0.0,0.0,0.0001002667268039,290.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004333496094,0.0,0.0,0.00047562198597,287.7085266113281,294.1499938964844,251.70909118652344,251.1302947998047,252.8358917236328,251.81581115722656,285.6966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.553226470947266,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643920898437,0.0,0.0,9.515439160168172e-05,289.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0783386230469,0.0,0.0,0.0001002021526801,289.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0569763183594,0.0,0.0,7.400897447951138e-05,289.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05377197265625,0.0,0.0,0.000100202167232,290.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.083984375,0.0,0.0,0.0004753157263621,287.692138671875,294.1499938964844,251.6694793701172,251.09217834472656,252.81524658203125,251.7810516357422,285.67974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.55367851257324,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643920898437,0.0,0.0,9.515439160168172e-05,289.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0783386230469,0.0,0.0,0.0001002021526801,289.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0569763183594,0.0,0.0,7.400897447951138e-05,289.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05377197265625,0.0,0.0,0.000100202167232,290.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.083984375,0.0,0.0,0.0004753157263621,287.692138671875,294.1499938964844,251.6694793701172,251.09217834472656,252.81524658203125,251.7810516357422,285.67974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.55367851257324,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0563049316406,0.0,0.0,9.512310498394072e-05,289.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0701599121094,0.0,0.0,0.000100169207144,289.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489196777344,0.0,0.0,7.398464367724955e-05,289.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0457458496094,0.0,0.0,0.0001001692216959,290.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.07574462890625,0.0,0.0,0.0004751594387926,287.6839294433594,294.1499938964844,251.6493530273437,251.0727996826172,252.80479431152344,251.76319885253903,285.6712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747129963821e-09,0.0010135191259905,-0.0185583289712667,0.0,0.0,0.0,-0.0085039930418133,60.0,-23.55398178100586,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0481872558594,0.0,0.0,9.509157825959846e-05,289.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619506835937,0.0,0.0,0.0001001360069494,289.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408630371094,0.0,0.0,7.396012370008975e-05,289.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0376892089844,0.0,0.0,0.0001001360215013,290.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675354003906,0.0,0.0,0.000475001957966,287.6757202148437,294.1499938964844,251.6290283203125,251.05322265625,252.79425048828125,251.74513244628903,285.662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406467439352582e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-23.5543212890625,-0.0,-6.99909179502356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.031982421875,0.0,0.0,9.502770262770356e-05,289.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04559326171875,0.0,0.0,0.0001000687407213,289.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247497558594,0.0,0.0,7.391044346150011e-05,289.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216369628906,0.0,0.0,0.0001000687552732,290.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.05108642578125,0.0,0.0,0.0004746828926727,287.6593322753906,294.1499938964844,251.587890625,251.0135498046875,252.7729034423828,251.70828247070312,285.6459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.0010125027038156,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.555150985717773,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.031982421875,0.0,0.0,9.502770262770356e-05,289.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04559326171875,0.0,0.0,0.0001000687407213,289.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247497558594,0.0,0.0,7.391044346150011e-05,289.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216369628906,0.0,0.0,0.0001000687552732,290.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.05108642578125,0.0,0.0,0.0004746828926727,287.6593322753906,294.1499938964844,251.587890625,251.0135498046875,252.7729034423828,251.70828247070312,285.6459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.0010125027038156,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.555150985717773,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.01580810546875,0.0,0.0,9.496326674707234e-05,289.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292358398437,0.0,0.0,0.0001000008924165,289.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086364746094,0.0,0.0,7.386032666545361e-05,289.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055847167969,0.0,0.0,0.0001000008996925,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03466796875,0.0,0.0,0.0004743610334116,287.6429443359375,294.1499938964844,251.5461883544922,250.97332763671875,252.751205444336,251.670654296875,285.6290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.55616950988769,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.01580810546875,0.0,0.0,9.496326674707234e-05,289.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292358398437,0.0,0.0,0.0001000008924165,289.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086364746094,0.0,0.0,7.386032666545361e-05,289.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055847167969,0.0,0.0,0.0001000008996925,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03466796875,0.0,0.0,0.0004743610334116,287.6429443359375,294.1499938964844,251.5461883544922,250.97332763671875,252.751205444336,251.670654296875,285.6290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.55616950988769,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996032714844,0.0,0.0,9.489869989920408e-05,289.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01287841796875,0.0,0.0,9.99328913167119e-05,289.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925537109375,0.0,0.0,7.38101007300429e-05,289.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.989501953125,0.0,0.0,9.993290586862712e-05,290.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0182189941406,0.0,0.0,0.0004740384756587,287.6265563964844,294.1499938964844,251.50408935546875,250.93267822265625,252.72915649414065,251.63229370117188,285.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.557416915893555,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996032714844,0.0,0.0,9.489869989920408e-05,289.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01287841796875,0.0,0.0,9.99328913167119e-05,289.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925537109375,0.0,0.0,7.38101007300429e-05,289.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.989501953125,0.0,0.0,9.993290586862712e-05,290.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0182189941406,0.0,0.0,0.0004740384756587,287.6265563964844,294.1499938964844,251.50408935546875,250.93267822265625,252.72915649414065,251.63229370117188,285.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.557416915893555,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834289550781,0.0,0.0,9.483444591751322e-05,289.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9965209960937,0.0,0.0,9.98652321868576e-05,289.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764404296875,0.0,0.0,7.376012217719108e-05,289.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97344970703125,0.0,0.0,9.986523946281524e-05,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018005371094,0.0,0.0,0.0004737175186164,287.61016845703125,294.1499938964844,251.4617156982422,250.8917694091797,252.706771850586,251.59336853027344,285.59527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.55888557434082,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834289550781,0.0,0.0,9.483444591751322e-05,289.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9965209960937,0.0,0.0,9.98652321868576e-05,289.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764404296875,0.0,0.0,7.376012217719108e-05,289.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97344970703125,0.0,0.0,9.986523946281524e-05,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018005371094,0.0,0.0,0.0004737175186164,287.61016845703125,294.1499938964844,251.4617156982422,250.8917694091797,252.706771850586,251.59336853027344,285.59527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.55888557434082,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.975341796875,0.0,0.0,9.480259905103594e-05,289.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98834228515625,0.0,0.0,9.983169729821384e-05,289.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684143066406,0.0,0.0,7.37353548174724e-05,289.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654235839844,0.0,0.0,9.983171185012908e-05,290.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9935913085937,0.0,0.0,0.0004735584370791,287.6019897460937,294.1499938964844,251.4404754638672,250.8712615966797,252.6954498291016,251.57373046875,285.5868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.046419892020594e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,-0.0083060292527079,60.0,-23.55971908569336,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9672546386719,0.0,0.0,9.47710359469056e-05,289.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98016357421875,0.0,0.0,9.979845344787464e-05,289.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603576660156,0.0,0.0,7.371080573648214e-05,289.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573974609375,0.0,0.0,9.979846799978986e-05,290.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98541259765625,0.0,0.0,0.0004734007816296,287.59381103515625,294.1499938964844,251.41921997070312,250.8507232666016,252.6840362548828,251.55398559570312,285.5783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.0174093972891569,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.56062126159668,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510803222656,0.0,0.0,9.470899385632948e-05,289.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638366699219,0.0,0.0,9.973312262445688e-05,289.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442749023437,0.0,0.0,7.366255158558488e-05,289.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413452148437,0.0,0.0,9.973313717637212e-05,290.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.968994140625,0.0,0.0,0.000473090854939,287.5774230957031,294.1499938964844,251.3767242431641,250.8097076416016,252.6609802246093,251.51426696777344,285.5614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929796292354241e-09,0.0010091072181239,-0.0172069370746612,0.0,0.0,0.0,-0.0082482146099209,60.0,-23.562646865844727,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510803222656,0.0,0.0,9.470899385632948e-05,289.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638366699219,0.0,0.0,9.973312262445688e-05,289.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442749023437,0.0,0.0,7.366255158558488e-05,289.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413452148437,0.0,0.0,9.973313717637212e-05,290.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.968994140625,0.0,0.0,0.000473090854939,287.5774230957031,294.1499938964844,251.3767242431641,250.8097076416016,252.6609802246093,251.51426696777344,285.5614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929796292354241e-09,0.0010091072181239,-0.0172069370746612,0.0,0.0,0.0,-0.0082482146099209,60.0,-23.562646865844727,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349060058594,0.0,0.0,9.464865433983503e-05,289.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.947509765625,0.0,0.0,9.966958896256985e-05,289.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281921386719,0.0,0.0,7.36156216589734e-05,289.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92529296875,0.0,0.0,9.966960351448506e-05,290.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526062011719,0.0,0.0,0.0004727894847746,287.5610656738281,294.1499938964844,251.3343811035156,250.76885986328125,252.63758850097656,251.47430419921875,285.5445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546230913568715e-09,0.0010084643727168,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.56496810913086,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349060058594,0.0,0.0,9.464865433983503e-05,289.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.947509765625,0.0,0.0,9.966958896256985e-05,289.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281921386719,0.0,0.0,7.36156216589734e-05,289.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92529296875,0.0,0.0,9.966960351448506e-05,290.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526062011719,0.0,0.0,0.0004727894847746,287.5610656738281,294.1499938964844,251.3343811035156,250.76885986328125,252.63758850097656,251.47430419921875,285.5445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546230913568715e-09,0.0010084643727168,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.56496810913086,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187316894531,0.0,0.0,9.459070861339568e-05,289.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311828613281,0.0,0.0,9.960856550605968e-05,289.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.912109375,0.0,0.0,7.357055437751114e-05,289.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9092712402344,0.0,0.0,9.96085800579749e-05,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93621826171875,0.0,0.0,0.0004725000180769,287.5447082519531,294.1499938964844,251.2923278808593,250.72830200195312,252.6138610839844,251.4342193603516,285.5277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782427064422336e-09,0.0010078470222651,-0.0168209262192249,0.0,0.0,0.0,-0.0081751570105552,60.0,-23.56764030456543,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187316894531,0.0,0.0,9.459070861339568e-05,289.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311828613281,0.0,0.0,9.960856550605968e-05,289.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.912109375,0.0,0.0,7.357055437751114e-05,289.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9092712402344,0.0,0.0,9.96085800579749e-05,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93621826171875,0.0,0.0,0.0004725000180769,287.5447082519531,294.1499938964844,251.2923278808593,250.72830200195312,252.6138610839844,251.4342193603516,285.5277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782427064422336e-09,0.0010078470222651,-0.0168209262192249,0.0,0.0,0.0,-0.0081751570105552,60.0,-23.56764030456543,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.902587890625,0.0,0.0,9.45353094721213e-05,289.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91485595703125,0.0,0.0,9.955022687790915e-05,289.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8960266113281,0.0,0.0,7.352746615651995e-05,289.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8932189941406,0.0,0.0,9.955023415386675e-05,290.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198303222656,0.0,0.0,0.0004722232697531,287.52838134765625,294.1499938964844,251.25070190429688,250.68820190429688,252.58984375,251.3941345214844,285.51080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713397837643242e-09,0.0010072567965835,-0.0166401118040084,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.570632934570312,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.902587890625,0.0,0.0,9.45353094721213e-05,289.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91485595703125,0.0,0.0,9.955022687790915e-05,289.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8960266113281,0.0,0.0,7.352746615651995e-05,289.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8932189941406,0.0,0.0,9.955023415386675e-05,290.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198303222656,0.0,0.0,0.0004722232697531,287.52838134765625,294.1499938964844,251.25070190429688,250.68820190429688,252.58984375,251.3941345214844,285.51080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713397837643242e-09,0.0010072567965835,-0.0166401118040084,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.570632934570312,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8945007324219,0.0,0.0,9.45087376749143e-05,289.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067077636719,0.0,0.0,9.9522243544925e-05,289.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.88800048828125,0.0,0.0,7.350680243689567e-05,289.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851928710937,0.0,0.0,9.952225809684025e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9116516113281,0.0,0.0,0.0004720905562862,287.52020263671875,294.1499938964844,251.2301025390625,250.6683654785156,252.5777130126953,251.37413024902344,285.5023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.6802958720302286e-09,0.0010069737909361,-0.0165534056723117,0.0,0.0,0.0,-0.0081245256587862,60.0,-23.572275161743164,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.88641357421875,0.0,0.0,9.448304626857862e-05,289.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985595703125,0.0,0.0,9.949519153451548e-05,289.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87994384765625,0.0,0.0,7.34868153813295e-05,289.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8771667480469,0.0,0.0,9.94952060864307e-05,290.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034729003906,0.0,0.0,0.0004719622374977,287.51202392578125,294.1499938964844,251.20965576171875,250.64871215820312,252.5655059814453,251.35415649414065,285.493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648285921784236e-09,0.0010066999820992,-0.016469556838274,0.0,0.0,0.0,-0.0081086568534374,60.0,-23.57400894165039,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702697753906,0.0,0.0,9.443429007660598e-05,289.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822631835937,0.0,0.0,9.944384510163218e-05,289.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638610839844,0.0,0.0,7.344889309024438e-05,289.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8611145019531,0.0,0.0,9.94438596535474e-05,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8870849609375,0.0,0.0,0.0004717186675406,287.49566650390625,294.1499938964844,251.1693115234375,250.6099395751953,252.54090881347656,251.3144073486328,285.4770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538958768846e-09,0.0010061805369332,-0.0163104347884655,0.0,0.0,0.0,-0.0080785425379872,60.0,-23.57771873474121,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702697753906,0.0,0.0,9.443429007660598e-05,289.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822631835937,0.0,0.0,9.944384510163218e-05,289.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638610839844,0.0,0.0,7.344889309024438e-05,289.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8611145019531,0.0,0.0,9.94438596535474e-05,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8870849609375,0.0,0.0,0.0004717186675406,287.49566650390625,294.1499938964844,251.1693115234375,250.6099395751953,252.54090881347656,251.3144073486328,285.4770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538958768846e-09,0.0010061805369332,-0.0163104347884655,0.0,0.0,0.0,-0.0080785425379872,60.0,-23.57771873474121,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8540954589844,0.0,0.0,9.438904817216098e-05,289.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8659362792969,0.0,0.0,9.93962021311745e-05,289.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478088378906,0.0,0.0,7.341370655922219e-05,289.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450927734375,0.0,0.0,9.939621668308972e-05,290.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707275390625,0.0,0.0,0.0004714926762972,287.4793395996094,294.1499938964844,251.1298065185547,250.5720672607422,252.5160522460937,251.2749786376953,285.4601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531169827184158e-09,0.0010056985775008,-0.0161627791821956,0.0,0.0,0.0,-0.0080505972728133,60.0,-23.58176612854004,-0.0,-6.896054571825516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8540954589844,0.0,0.0,9.438904817216098e-05,289.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8659362792969,0.0,0.0,9.93962021311745e-05,289.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478088378906,0.0,0.0,7.341370655922219e-05,289.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450927734375,0.0,0.0,9.939621668308972e-05,290.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707275390625,0.0,0.0,0.0004714926762972,287.4793395996094,294.1499938964844,251.1298065185547,250.5720672607422,252.5160522460937,251.2749786376953,285.4601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531169827184158e-09,0.0010056985775008,-0.0161627791821956,0.0,0.0,0.0,-0.0080505972728133,60.0,-23.58176612854004,-0.0,-6.896054571825516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83795166015625,0.0,0.0,9.43481209105812e-05,289.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8496398925781,0.0,0.0,9.935311391018332e-05,289.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83172607421875,0.0,0.0,7.338187424466014e-05,289.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290405273437,0.0,0.0,9.935312118614092e-05,290.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8543701171875,0.0,0.0,0.000471288250992,287.4629821777344,294.1499938964844,251.09130859375,250.5352020263672,252.490966796875,251.23602294921875,285.4432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480183500912062e-09,0.0010052626021206,-0.0160292237997055,0.0,0.0,0.0,-0.0080253211781382,60.0,-23.586132049560547,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83795166015625,0.0,0.0,9.43481209105812e-05,289.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8496398925781,0.0,0.0,9.935311391018332e-05,289.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83172607421875,0.0,0.0,7.338187424466014e-05,289.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290405273437,0.0,0.0,9.935312118614092e-05,290.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8543701171875,0.0,0.0,0.000471288250992,287.4629821777344,294.1499938964844,251.09130859375,250.5352020263672,252.490966796875,251.23602294921875,285.4432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480183500912062e-09,0.0010052626021206,-0.0160292237997055,0.0,0.0,0.0,-0.0080253211781382,60.0,-23.586132049560547,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218078613281,0.0,0.0,9.431085345568135e-05,289.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333435058594,0.0,0.0,9.93138601188548e-05,289.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,7.335288682952523e-05,289.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130187988281,0.0,0.0,9.931387467077002e-05,290.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380126953125,0.0,0.0,0.0004711020737886,287.4466552734375,294.1499938964844,251.053939819336,250.49952697753903,252.4656677246093,251.1975860595703,285.4263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433745092238041e-09,0.0010048653930425,-0.0159075781702995,0.0,0.0,0.0,-0.0080022998154163,60.0,-23.59075164794922,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218078613281,0.0,0.0,9.431085345568135e-05,289.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333435058594,0.0,0.0,9.93138601188548e-05,289.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,7.335288682952523e-05,289.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130187988281,0.0,0.0,9.931387467077002e-05,290.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380126953125,0.0,0.0,0.0004711020737886,287.4466552734375,294.1499938964844,251.053939819336,250.49952697753903,252.4656677246093,251.1975860595703,285.4263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433745092238041e-09,0.0010048653930425,-0.0159075781702995,0.0,0.0,0.0,-0.0080022998154163,60.0,-23.59075164794922,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.813720703125,0.0,0.0,9.429383499082178e-05,289.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251953125,0.0,0.0,9.929594671120868e-05,289.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076171875,0.0,0.0,7.333965186262503e-05,289.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80499267578125,0.0,0.0,9.929595398716629e-05,290.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.829833984375,0.0,0.0,0.0004710170906037,287.4384765625,294.1499938964844,251.0357208251953,250.482162475586,252.45294189453125,251.1786193847656,285.4178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412545605627429e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,-0.0079917898401618,60.0,-23.5931453704834,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056335449219,0.0,0.0,9.42779370234348e-05,289.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170471191406,0.0,0.0,9.927919745678082e-05,289.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.799560546875,0.0,0.0,7.332728273468092e-05,289.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969665527344,0.0,0.0,9.927921200869604e-05,290.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216552734375,0.0,0.0,0.0004709376662503,287.4303283691406,294.1499938964844,251.0178375244141,250.4651641845703,252.440185546875,251.1598358154297,285.4093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.595582962036133,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894897460937,0.0,0.0,9.424938616575672e-05,289.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007507324219,0.0,0.0,9.924914047587664e-05,289.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834777832031,0.0,0.0,7.330508378800005e-05,289.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809143066406,0.0,0.0,9.924914775183424e-05,290.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052978515625,0.0,0.0,0.0004707950574811,287.4139709472656,294.1499938964844,250.983139038086,250.4322509765625,252.4145355224609,251.1228942871093,285.3924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.60054016113281,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
