time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539880,289.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894897460937,0.0,0.0,9.424938616575672e-05,289.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007507324219,0.0,0.0,9.924914047587664e-05,289.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834777832031,0.0,0.0,7.330508378800005e-05,289.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809143066406,0.0,0.0,9.924914775183424e-05,290.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052978515625,0.0,0.0,0.0004707950574811,287.4139709472656,294.1499938964844,250.983139038086,250.4322509765625,252.4145355224609,251.1228942871093,285.3924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.60054016113281,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7733459472656,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7844543457031,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7674255371094,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7648620605469,0.0,0.050000000745058,9.92233690340072e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.050000000745058,0.0004706727922894,287.39764404296875,291.1499938964844,250.9499969482422,250.40093994140625,252.3887634277344,251.0867614746093,285.3755798339844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.60553932189941,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7733459472656,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7844543457031,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7674255371094,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7648620605469,0.0,0.050000000745058,9.92233690340072e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.050000000745058,0.0004706727922894,287.39764404296875,291.1499938964844,250.9499969482422,250.40093994140625,252.3887634277344,251.0867614746093,285.3755798339844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.60553932189941,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.135009765625,0.6346790194511414,0.050000000745058,0.0408389270305633,289.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1373291015625,0.6346790194511414,0.050000000745058,0.0430053584277629,289.59295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337890625,0.6346790194511414,0.050000000745058,0.0317636094987392,289.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332702636719,0.6346790194511414,0.050000000745058,0.0430053584277629,290.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.6346790194511414,0.050000000745058,0.2039988934993744,285.8463134765625,291.1499938964844,250.9339599609375,250.38584899902344,275.85955810546875,282.1040954589844,285.10479736328125,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351097345352173,2.2939029520330226e-07,0.4351095259189605,-0.1266679465770721,0.0,0.0,0.0,10.189590454101562,60.0,-904.5283203125,-0.0,12.280265808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.803955078125,0.6318506002426147,0.050000000745058,0.04523416608572,289.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040771484375,0.6318506002426147,0.050000000745058,0.0476337522268295,289.6436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80389404296875,0.6318506002426147,0.050000000745058,0.0351821295917034,289.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.6318506002426147,0.050000000745058,0.0476337522268295,290.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.6318506002426147,0.050000000745058,0.2259540110826492,284.6898803710937,291.1499938964844,250.9181671142578,250.3710327148437,279.1748352050781,290.18267822265625,284.2232666015625,1.0,0.1210902631282806,0.184207871556282,0.184207871556282,1.0,1.0,-0.4819770753383636,0.02070620842278,0.4612708687782287,-0.1175144240260124,0.0,0.0,0.0,12.509292602539062,60.0,-1522.4481201171875,-0.0,16.679733276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5022552168337655e-21,-6.876497834995371e-21,2.374242618161604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3965148925781,0.5713129639625549,0.050000000745058,0.0456787832081317,289.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3965148925781,0.5713129639625549,0.050000000745058,0.0481019578874111,289.6670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3965148925781,0.5713129639625549,0.050000000745058,0.035527940839529,289.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3965148925781,0.5713129639625549,0.050000000745058,0.0481019578874111,290.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3965148925781,0.5713129639625549,0.050000000745058,0.2281749844551086,283.3471069335937,291.1499938964844,250.8872833251953,250.3422241210937,279.2083435058594,290.5892944335937,283.21258544921875,1.0,0.1405974477529525,0.1942758411169052,0.1942758411169052,1.0,1.0,-0.486716628074646,0.0231794044375419,0.4635372459888458,-0.1164439693093299,0.0,0.0,1.0,20.02036666870117,60.0,-188.4661865234375,-6324.2119140625,23.18824958801269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6803894042969,305.8972473144531,278.1499938964844,0.0,18000.0,313.1499938964844,3349.962158203125,18000.0,0.0,0.0,0.0053572175092995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3127287924289703,0.3127301931381225,-1.3987809097670834e-06,0.0,5.436894753074739e-06,0.0,0.0,5.218985557556152,0.0,0.0,0.0,0.2167244404554367,4.0,0.0,1.0
540240,289.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3965148925781,0.5713129639625549,0.050000000745058,0.0456787832081317,289.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3965148925781,0.5713129639625549,0.050000000745058,0.0481019578874111,289.6670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3965148925781,0.5713129639625549,0.050000000745058,0.035527940839529,289.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3965148925781,0.5713129639625549,0.050000000745058,0.0481019578874111,290.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3965148925781,0.5713129639625549,0.050000000745058,0.2281749844551086,283.3471069335937,291.1499938964844,250.8872833251953,250.3422241210937,279.2083435058594,290.5892944335937,283.21258544921875,1.0,0.1405974477529525,0.1942758411169052,0.1942758411169052,1.0,1.0,-0.486716628074646,0.0231794044375419,0.4635372459888458,-0.1164439693093299,0.0,0.0,1.0,20.02036666870117,60.0,-188.4661865234375,-6324.2119140625,23.18824958801269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6803894042969,305.8972473144531,278.1499938964844,0.0,18000.0,313.1499938964844,3349.962158203125,18000.0,0.0,0.0,0.0053572175092995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3127287924289703,0.3127301931381225,-1.3987809097670834e-06,0.0,5.436894753074739e-06,0.0,0.0,5.218985557556152,0.0,0.0,0.0,0.2167244404554367,4.0,0.0,1.0
540300,289.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4427185058594,0.5495008230209351,0.050000000745058,0.0458160750567913,289.7732849121094,297.1499938964844,293.1499938964844,0.0002875082718674,-3.021893262863159,284.3409729003906,0.5495008230209351,0.050000000745058,0.0482465326786041,289.6662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6864318847656,0.5495008230209351,0.050000000745058,0.0356347262859344,289.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6864318847656,0.5495008230209351,0.050000000745058,0.0482465326786041,290.578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0523681640625,0.5495008230209351,0.050000000745058,0.2288607805967331,283.7587890625,291.1499938964844,250.8721923828125,250.3282165527344,279.1910400390625,290.5805969238281,284.4522705078125,1.0,0.1490044295787811,0.1950166076421737,0.1950166076421737,1.0,1.0,-0.4881795942783355,0.0234142020344734,0.4647653698921203,-0.1167109161615371,0.0,0.0,1.0,23.686872482299805,60.0,2290.50390625,-7400.3564453125,26.34194564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1332397460937,307.8910217285156,278.1499938964844,0.0,18000.0,313.1499938964844,6368.9931640625,19080.0,0.0,0.0,0.0253961253911256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8027539253234863,0.8027592897415161,-5.353541837394005e-06,0.0,2.5773839297471568e-05,0.0,0.0,57.8038444519043,0.0,0.0,0.0,0.4775331914424896,4.0,0.0,1.0
540360,289.7230224609375,297.1499938964844,293.1499938964844,0.0014677764847874,-134.86915588378906,287.12451171875,0.5326769351959229,0.050000000745058,0.0459472984075546,289.77642822265625,297.1499938964844,293.1499938964844,0.0014208354987204,-137.481689453125,287.04205322265625,0.5326769351959229,0.050000000745058,0.0483847148716449,289.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9672241210937,0.5326769351959229,0.050000000745058,0.0357367880642414,289.4321594238281,297.1499938964844,293.1499938964844,0.0010834549320861,-104.83639526367188,286.431396484375,0.5326769351959229,0.050000000745058,0.0483847148716449,290.583740234375,297.1499938964844,293.1499938964844,0.0010169524466618,-466.77447509765625,286.4566345214844,0.5326769351959229,0.050000000745058,0.2295162677764892,285.19244384765625,291.1499938964844,250.8573303222656,250.31446838378903,279.1805725097656,290.5815124511719,285.8509216308594,1.0,0.1565744578838348,0.1957274079322815,0.1957274079322815,0.999575138092041,1.0,-0.4895778298377991,0.0236323438584804,0.4659454822540283,-0.1169912368059158,0.0,0.0,1.0,27.1941146850586,60.0,2825.29052734375,-7421.251953125,29.375974655151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8909912109375,307.26031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,11579.63671875,19080.0,0.0,0.0,0.0451324507594108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0941237211227417,1.0941336154937744,-9.888148269965312e-06,0.0,4.580369932227768e-05,0.0,0.0,145.65249633789062,0.0,0.0,0.0,0.6108379364013672,4.0,0.0,1.0
540420,289.7717590332031,297.1499938964844,293.1499938964844,0.0027400157414376,-237.8766326904297,291.03546142578125,0.5097681879997253,0.050000000745058,0.0461865738034248,289.8074035644531,297.1499938964844,293.1499938964844,0.0027167396619915,-248.37896728515625,290.9923400878906,0.5097681879997253,0.050000000745058,0.0486366897821426,289.72003173828125,297.1499938964844,293.1499938964844,0.00230532605201,-155.74649047851562,290.3371276855469,0.5097681879997253,0.050000000745058,0.0359228923916816,289.4759826660156,297.1499938964844,293.1499938964844,0.0025232965126633,-230.7616729736328,290.65460205078125,0.5097681879997253,0.050000000745058,0.0486366897821426,290.6169738769531,297.1499938964844,293.1499938964844,0.0019925378728657,-864.649658203125,289.9374694824219,0.5097681879997253,0.050000000745058,0.2307115048170089,287.1254272460937,291.1499938964844,250.82830810546875,250.28775024414065,279.1752014160156,290.6106262207031,287.4682922363281,1.0,0.1694207042455673,0.1978697478771209,0.1978697478771209,0.9987254738807678,1.0,-0.4921275377273559,0.024208540096879,0.4679189920425415,-0.1173849776387214,0.0,0.0,1.0,33.58909225463867,60.0,2347.7578125,-7141.0302734375,34.95186233520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.06854248046875,305.7716369628906,278.1499938964844,0.0,18000.0,313.1499938964844,16792.193359375,19080.0,0.0,0.0,0.0843280106782913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3180042505264282,1.3180185556411743,-1.4346283023769502e-05,0.0,8.558220724808052e-05,0.0,0.0,254.5692138671875,0.0,0.0,0.0,0.7233412265777588,4.0,0.0,1.0
540480,289.7717590332031,297.1499938964844,293.1499938964844,0.0027400157414376,-237.8766326904297,291.03546142578125,0.5097681879997253,0.050000000745058,0.0461865738034248,289.8074035644531,297.1499938964844,293.1499938964844,0.0027167396619915,-248.37896728515625,290.9923400878906,0.5097681879997253,0.050000000745058,0.0486366897821426,289.72003173828125,297.1499938964844,293.1499938964844,0.00230532605201,-155.74649047851562,290.3371276855469,0.5097681879997253,0.050000000745058,0.0359228923916816,289.4759826660156,297.1499938964844,293.1499938964844,0.0025232965126633,-230.7616729736328,290.65460205078125,0.5097681879997253,0.050000000745058,0.0486366897821426,290.6169738769531,297.1499938964844,293.1499938964844,0.0019925378728657,-864.649658203125,289.9374694824219,0.5097681879997253,0.050000000745058,0.2307115048170089,287.1254272460937,291.1499938964844,250.82830810546875,250.28775024414065,279.1752014160156,290.6106262207031,287.4682922363281,1.0,0.1694207042455673,0.1978697478771209,0.1978697478771209,0.9987254738807678,1.0,-0.4921275377273559,0.024208540096879,0.4679189920425415,-0.1173849776387214,0.0,0.0,1.0,33.58909225463867,60.0,2347.7578125,-7141.0302734375,34.95186233520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.06854248046875,305.7716369628906,278.1499938964844,0.0,18000.0,313.1499938964844,16792.193359375,19080.0,0.0,0.0,0.0843280106782913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3180042505264282,1.3180185556411743,-1.4346283023769502e-05,0.0,8.558220724808052e-05,0.0,0.0,254.5692138671875,0.0,0.0,0.0,0.7233412265777588,4.0,0.0,1.0
540540,289.8351135253906,297.1499938964844,293.1499938964844,0.0038623544387519,-320.5534362792969,293.7845764160156,0.4955894947052002,0.050000000745058,0.0463909618556499,289.852294921875,297.1499938964844,293.1499938964844,0.0038673537783324,-337.9776611328125,293.7848815917969,0.4955894947052002,0.050000000745058,0.0488519184291362,289.7754211425781,297.1499938964844,293.1499938964844,0.0034794900566339,-225.3399200439453,293.2160339355469,0.4955894947052002,0.050000000745058,0.0360818617045879,289.5316467285156,297.1499938964844,293.1499938964844,0.0037941902410238,-331.8265380859375,293.6516418457031,0.4955894947052002,0.050000000745058,0.0488519184291362,290.663818359375,297.1499938964844,293.1499938964844,0.0028348809573799,-1182.504638671875,292.3394470214844,0.4955894947052002,0.050000000745058,0.2317324727773666,288.33575439453125,291.1499938964844,250.8002014160156,250.2620391845703,279.1768798828125,290.656005859375,288.5970153808594,1.0,0.1796004921197891,0.200620949268341,0.200620949268341,0.99787575006485,1.0,-0.4943054616451263,0.0249059200286865,0.4693995416164398,-0.1176030337810516,0.0,0.0,1.0,39.05077362060547,60.0,1756.9443359375,-6940.759765625,39.75875854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0623779296875,304.8604431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18432.01953125,20160.0,0.0,0.0,0.1209808960556984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3808599710464478,1.3808757066726685,-1.5747260476928204e-05,0.0,0.0001227802276844,0.0,0.0,292.7552795410156,0.0,0.0,0.0,0.7698895931243896,4.0,0.0,1.0
540600,289.8351135253906,297.1499938964844,293.1499938964844,0.0038623544387519,-320.5534362792969,293.7845764160156,0.4955894947052002,0.050000000745058,0.0463909618556499,289.852294921875,297.1499938964844,293.1499938964844,0.0038673537783324,-337.9776611328125,293.7848815917969,0.4955894947052002,0.050000000745058,0.0488519184291362,289.7754211425781,297.1499938964844,293.1499938964844,0.0034794900566339,-225.3399200439453,293.2160339355469,0.4955894947052002,0.050000000745058,0.0360818617045879,289.5316467285156,297.1499938964844,293.1499938964844,0.0037941902410238,-331.8265380859375,293.6516418457031,0.4955894947052002,0.050000000745058,0.0488519184291362,290.663818359375,297.1499938964844,293.1499938964844,0.0028348809573799,-1182.504638671875,292.3394470214844,0.4955894947052002,0.050000000745058,0.2317324727773666,288.33575439453125,291.1499938964844,250.8002014160156,250.2620391845703,279.1768798828125,290.656005859375,288.5970153808594,1.0,0.1796004921197891,0.200620949268341,0.200620949268341,0.99787575006485,1.0,-0.4943054616451263,0.0249059200286865,0.4693995416164398,-0.1176030337810516,0.0,0.0,1.0,39.05077362060547,60.0,1756.9443359375,-6940.759765625,39.75875854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0623779296875,304.8604431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18432.01953125,20160.0,0.0,0.0,0.1209808960556984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3808599710464478,1.3808757066726685,-1.5747260476928204e-05,0.0,0.0001227802276844,0.0,0.0,292.7552795410156,0.0,0.0,0.0,0.7698895931243896,4.0,0.0,1.0
540660,289.9002380371094,297.1499938964844,293.1499938964844,0.0048767384141683,-385.8982543945313,295.9440612792969,0.4858714044094085,0.050000000745058,0.0465602166950702,289.9013671875,297.1499938964844,293.1499938964844,0.0049127051606774,-409.0631103515625,295.983642578125,0.4858714044094085,0.050000000745058,0.0490301512181758,289.8338928222656,297.1499938964844,293.1499938964844,0.0045249434188008,-280.3270568847656,295.4766845703125,0.4858714044094085,0.050000000745058,0.0362135022878646,289.5901184082031,297.1499938964844,293.1499938964844,0.0049511482939124,-411.9317932128906,296.00933837890625,0.4858714044094085,0.050000000745058,0.0490301512181758,290.7147521972656,297.1499938964844,293.1499938964844,0.0035540245007723,-1430.6939697265625,294.21685791015625,0.4858714044094085,0.050000000745058,0.2325779348611831,289.298095703125,291.1499938964844,250.77297973632807,250.2372894287109,279.1788024902344,290.7066345214844,289.5121459960937,1.0,0.1875767260789871,0.2036096155643463,0.2036096155643463,0.9969561696052552,1.0,-0.4961090087890625,0.0256538596004247,0.470455139875412,-0.1177065297961235,0.0,0.0,1.0,43.572715759277344,48.0,1333.97998046875,-6902.3583984375,43.769805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7409362792969,304.5882568359375,278.1499938964844,0.0,18000.0,313.1499938964844,19804.00390625,20160.0,0.0,0.0,0.1533933877944946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313297271728516,1.4313466548919678,-1.6919406334636733e-05,0.0,0.0001556747884023,0.0,0.0,326.0432434082031,0.0,0.0,0.0,0.7819507122039795,4.0,0.0,1.0
540720,289.9002380371094,297.1499938964844,293.1499938964844,0.0048767384141683,-385.8982543945313,295.9440612792969,0.4858714044094085,0.050000000745058,0.0465602166950702,289.9013671875,297.1499938964844,293.1499938964844,0.0049127051606774,-409.0631103515625,295.983642578125,0.4858714044094085,0.050000000745058,0.0490301512181758,289.8338928222656,297.1499938964844,293.1499938964844,0.0045249434188008,-280.3270568847656,295.4766845703125,0.4858714044094085,0.050000000745058,0.0362135022878646,289.5901184082031,297.1499938964844,293.1499938964844,0.0049511482939124,-411.9317932128906,296.00933837890625,0.4858714044094085,0.050000000745058,0.0490301512181758,290.7147521972656,297.1499938964844,293.1499938964844,0.0035540245007723,-1430.6939697265625,294.21685791015625,0.4858714044094085,0.050000000745058,0.2325779348611831,289.298095703125,291.1499938964844,250.77297973632807,250.2372894287109,279.1788024902344,290.7066345214844,289.5121459960937,1.0,0.1875767260789871,0.2036096155643463,0.2036096155643463,0.9969561696052552,1.0,-0.4961090087890625,0.0256538596004247,0.470455139875412,-0.1177065297961235,0.0,0.0,1.0,43.572715759277344,48.0,1333.97998046875,-6902.3583984375,43.769805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7409362792969,304.5882568359375,278.1499938964844,0.0,18000.0,313.1499938964844,19804.00390625,20160.0,0.0,0.0,0.1533933877944946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313297271728516,1.4313466548919678,-1.6919406334636733e-05,0.0,0.0001556747884023,0.0,0.0,326.0432434082031,0.0,0.0,0.0,0.7819507122039795,4.0,0.0,1.0
540780,289.9623107910156,297.1499938964844,293.1499938964844,0.0058325421996414,-438.4298095703125,297.70751953125,0.4835638999938965,0.050000000745058,0.0466027371585369,289.9501342773437,297.1499938964844,293.1499938964844,0.005903797224164,-466.3536987304688,297.7811279296875,0.4835638999938965,0.050000000745058,0.0490749254822731,289.8910522460937,297.1499938964844,293.1499938964844,0.0055000507272779,-324.5311279296875,297.32000732421875,0.4835638999938965,0.050000000745058,0.0362465716898441,289.6472473144531,297.1499938964844,293.1499938964844,0.0060609532520174,-476.5031127929688,297.9339294433594,0.4835638999938965,0.050000000745058,0.0490749254822731,290.7652587890625,297.1499938964844,293.1499938964844,0.0041835545562207,-1627.634521484375,295.7431335449219,0.4835638999938965,0.050000000745058,0.232790321111679,290.09698486328125,291.1499938964844,250.74664306640625,250.2135009765625,279.1757507324219,290.7573547363281,290.2772521972656,1.0,0.1890322566032409,0.2060984075069427,0.2060984075069427,0.9960366487503052,1.0,-0.4965623617172241,0.026240948587656,0.4703214168548584,-0.1176499128341674,0.0,0.0,1.0,44.70558166503906,36.0,1057.1253662109375,-6971.0771484375,44.77918243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9607238769531,304.8044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,20063.52734375,20160.0,0.0,0.0,0.1805471181869506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406777620315552,1.4406949281692505,-1.7141128410003148e-05,0.0,0.0001832323760027,0.0,0.0,332.4732360839844,0.0,0.0,0.0,0.7866343259811401,4.0,0.0,1.0
540840,289.9623107910156,297.1499938964844,293.1499938964844,0.0058325421996414,-438.4298095703125,297.70751953125,0.4835638999938965,0.050000000745058,0.0466027371585369,289.9501342773437,297.1499938964844,293.1499938964844,0.005903797224164,-466.3536987304688,297.7811279296875,0.4835638999938965,0.050000000745058,0.0490749254822731,289.8910522460937,297.1499938964844,293.1499938964844,0.0055000507272779,-324.5311279296875,297.32000732421875,0.4835638999938965,0.050000000745058,0.0362465716898441,289.6472473144531,297.1499938964844,293.1499938964844,0.0060609532520174,-476.5031127929688,297.9339294433594,0.4835638999938965,0.050000000745058,0.0490749254822731,290.7652587890625,297.1499938964844,293.1499938964844,0.0041835545562207,-1627.634521484375,295.7431335449219,0.4835638999938965,0.050000000745058,0.232790321111679,290.09698486328125,291.1499938964844,250.74664306640625,250.2135009765625,279.1757507324219,290.7573547363281,290.2772521972656,1.0,0.1890322566032409,0.2060984075069427,0.2060984075069427,0.9960366487503052,1.0,-0.4965623617172241,0.026240948587656,0.4703214168548584,-0.1176499128341674,0.0,0.0,1.0,44.70558166503906,36.0,1057.1253662109375,-6971.0771484375,44.77918243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9607238769531,304.8044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,20063.52734375,20160.0,0.0,0.0,0.1805471181869506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406777620315552,1.4406949281692505,-1.7141128410003148e-05,0.0,0.0001832323760027,0.0,0.0,332.4732360839844,0.0,0.0,0.0,0.7866343259811401,4.0,0.0,1.0
540900,289.9916076660156,297.1499938964844,293.1499938964844,0.0062985606491565,-460.8807678222656,298.4793701171875,0.4847671091556549,0.050000000745058,0.0465805046260356,289.9737243652344,297.1499938964844,293.1499938964844,0.006389613263309,-490.87896728515625,298.5682373046875,0.4847671091556549,0.050000000745058,0.0490515157580375,289.9184265136719,297.1499938964844,293.1499938964844,0.0059735737740993,-343.44439697265625,298.1258239746094,0.4847671091556549,0.050000000745058,0.0362292826175689,289.6747131347656,297.1499938964844,293.1499938964844,0.0066120228730142,-504.1637878417969,298.77557373046875,0.4847671091556549,0.050000000745058,0.0490515157580375,290.7895812988281,297.1499938964844,293.1499938964844,0.0044726398773491,-1711.0084228515625,296.40936279296875,0.4847671091556549,0.050000000745058,0.2326792627573013,290.4513244628906,291.1499938964844,250.7337951660156,250.2019500732422,279.17156982421875,290.7818908691406,290.6199645996094,1.0,0.1878457069396972,0.2068699300289154,0.2068699300289154,0.9955768585205078,1.0,-0.4963255524635315,0.026409713551402,0.4699158370494842,-0.1176370829343795,0.0,0.0,1.0,44.10903549194336,36.0,964.5142822265624,-7040.49267578125,44.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2279968261719,305.0616149902344,278.1499938964844,0.0,18000.0,313.1499938964844,20109.921875,21240.0,0.0,0.0,0.1919989287853241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423425197601318,1.4423596858978271,-1.7180766008095816e-05,0.0,0.0001948544959304,0.0,0.0,333.6271057128906,0.0,0.0,0.0,0.8024682998657227,4.0,0.0,1.0
540960,290.0196838378906,297.1499938964844,293.1499938964844,0.0067600789479911,-481.1125793457031,299.1932983398437,0.4872611761093139,0.050000000745058,0.0465349033474922,289.9966125488281,297.1499938964844,293.1499938964844,0.0068726646713912,-513.0076904296875,299.29644775390625,0.4872611761093139,0.050000000745058,0.0490034930408,289.9446105957031,297.1499938964844,293.1499938964844,0.0064427857287228,-360.5518798828125,298.871337890625,0.4872611761093139,0.050000000745058,0.0361938141286373,289.7010192871094,297.1499938964844,293.1499938964844,0.0071663218550384,-529.186279296875,299.5540771484375,0.4872611761093139,0.050000000745058,0.0490034930408,290.8131103515625,297.1499938964844,293.1499938964844,0.0047481427900493,-1785.927734375,297.02545166015625,0.4872611761093139,0.050000000745058,0.2324514836072921,290.7845764160156,291.1499938964844,250.7211761474609,250.19064331054688,279.1657409667969,290.8056640625,290.94537353515625,1.0,0.1855713278055191,0.2072269469499588,0.2072269469499588,0.995120644569397,1.0,-0.4958397150039673,0.0264749433845281,0.4693647623062134,-0.1176686212420463,0.0,0.0,1.0,42.88749694824219,25.0,900.7782592773438,-7140.07470703125,43.16044616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5755615234375,305.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,20883.84765625,21240.0,0.0,0.0,0.2020316272974014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469834566116333,1.4698524475097656,-1.7841963199316524e-05,0.0,0.00020503642736,0.0,0.0,353.0707092285156,0.0,0.0,0.0,0.8029627799987793,4.0,0.0,1.0
541020,290.072265625,297.1499938964844,293.1499938964844,0.0076716090552508,-515.3492431640625,300.4799499511719,0.4953821897506714,0.050000000745058,0.0463943518698215,290.0399780273437,297.1499938964844,293.1499938964844,0.0078338216990232,-550.579345703125,300.609619140625,0.4953821897506714,0.050000000745058,0.0488554872572422,289.9930725097656,297.1499938964844,293.1499938964844,0.0073728612624108,-389.7462463378906,300.2167358398437,0.4953821897506714,0.050000000745058,0.0360844954848289,289.7496643066406,297.1499938964844,293.1499938964844,0.0082924952730536,-571.9612426757812,300.95806884765625,0.4953821897506714,0.050000000745058,0.0488554872572422,290.8573913574219,297.1499938964844,293.1499938964844,0.0052603594958782,-1911.8355712890625,298.1396484375,0.4953821897506714,0.050000000745058,0.2317494004964828,291.4120483398437,291.1499938964844,250.6965484619141,250.16867065429688,279.1496887207031,290.8505249023437,291.5624694824219,1.0,0.1786160469055175,0.2064372450113296,0.2064372450113296,0.9942082166671752,1.0,-0.4943421483039856,0.0262488797307014,0.4680932760238647,-0.1179634481668472,0.0,0.0,0.9494089484214784,39.12477493286133,25.0,822.2103881835938,-7352.63525390625,39.82474136352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4486083984375,306.2497863769531,278.1499938964844,0.0,18000.0,313.1499938964844,21507.103515625,21240.0,0.0,0.0,0.217917650938034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4647852182388306,1.4648030996322632,-1.7892929463414475e-05,0.0,0.0002211587125202,0.0,0.0,351.7460021972656,0.0,0.0,0.0,0.7997193336486816,4.0,0.0,1.0
541080,290.072265625,297.1499938964844,293.1499938964844,0.0076716090552508,-515.3492431640625,300.4799499511719,0.4953821897506714,0.050000000745058,0.0463943518698215,290.0399780273437,297.1499938964844,293.1499938964844,0.0078338216990232,-550.579345703125,300.609619140625,0.4953821897506714,0.050000000745058,0.0488554872572422,289.9930725097656,297.1499938964844,293.1499938964844,0.0073728612624108,-389.7462463378906,300.2167358398437,0.4953821897506714,0.050000000745058,0.0360844954848289,289.7496643066406,297.1499938964844,293.1499938964844,0.0082924952730536,-571.9612426757812,300.95806884765625,0.4953821897506714,0.050000000745058,0.0488554872572422,290.8573913574219,297.1499938964844,293.1499938964844,0.0052603594958782,-1911.8355712890625,298.1396484375,0.4953821897506714,0.050000000745058,0.2317494004964828,291.4120483398437,291.1499938964844,250.6965484619141,250.16867065429688,279.1496887207031,290.8505249023437,291.5624694824219,1.0,0.1786160469055175,0.2064372450113296,0.2064372450113296,0.9942082166671752,1.0,-0.4943421483039856,0.0262488797307014,0.4680932760238647,-0.1179634481668472,0.0,0.0,0.9494089484214784,39.12477493286133,25.0,822.2103881835938,-7352.63525390625,39.82474136352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4486083984375,306.2497863769531,278.1499938964844,0.0,18000.0,313.1499938964844,21507.103515625,21240.0,0.0,0.0,0.217917650938034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4647852182388306,1.4648030996322632,-1.7892929463414475e-05,0.0,0.0002211587125202,0.0,0.0,351.7460021972656,0.0,0.0,0.0,0.7997193336486816,4.0,0.0,1.0
541140,290.11981201171875,297.1499938964844,293.1499938964844,0.0085989190265536,-543.6841430664062,301.6127014160156,0.5026814341545105,0.050000000745058,0.0462821573019027,290.0801696777344,297.1499938964844,293.1499938964844,0.0088188480585813,-581.6846313476562,301.76495361328125,0.5026814341545105,0.050000000745058,0.0487373396754264,290.0366516113281,297.1499938964844,293.1499938964844,0.008322300389409,-414.05963134765625,301.4021911621094,0.5026814341545105,0.050000000745058,0.0359972342848777,289.793212890625,297.1499938964844,293.1499938964844,0.0094817653298377,-607.6743774414062,302.1939392089844,0.5026814341545105,0.050000000745058,0.0487373396754264,290.8979187011719,297.1499938964844,293.1499938964844,0.0057407827116549,-2014.9527587890625,299.1257019042969,0.5026814341545105,0.050000000745058,0.231188952922821,291.9986267089844,291.1499938964844,250.6727600097656,250.1475524902344,279.1308898925781,290.8916320800781,292.1383972167969,1.0,0.1732387095689773,0.203587993979454,0.203587993979454,0.9932957291603088,1.0,-0.4931464791297912,0.0256003960967063,0.4675460755825043,-0.1187613010406494,0.0,0.0,0.7972647547721863,36.12009811401367,25.0,761.7310180664062,-7529.81201171875,37.1753044128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4733581542969,307.1067810058594,278.1499938964844,0.0,18000.0,313.1499938964844,23458.36328125,20160.0,0.0,0.0,0.2284623831510543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3133341073989868,1.3133498430252075,-1.5779211025801487e-05,0.0,0.0002318602782906,0.0,0.0,270.1395874023437,0.0,0.0,0.0,0.7111550569534302,4.0,0.0,1.0
541200,290.11981201171875,297.1499938964844,293.1499938964844,0.0085989190265536,-543.6841430664062,301.6127014160156,0.5026814341545105,0.050000000745058,0.0462821573019027,290.0801696777344,297.1499938964844,293.1499938964844,0.0088188480585813,-581.6846313476562,301.76495361328125,0.5026814341545105,0.050000000745058,0.0487373396754264,290.0366516113281,297.1499938964844,293.1499938964844,0.008322300389409,-414.05963134765625,301.4021911621094,0.5026814341545105,0.050000000745058,0.0359972342848777,289.793212890625,297.1499938964844,293.1499938964844,0.0094817653298377,-607.6743774414062,302.1939392089844,0.5026814341545105,0.050000000745058,0.0487373396754264,290.8979187011719,297.1499938964844,293.1499938964844,0.0057407827116549,-2014.9527587890625,299.1257019042969,0.5026814341545105,0.050000000745058,0.231188952922821,291.9986267089844,291.1499938964844,250.6727600097656,250.1475524902344,279.1308898925781,290.8916320800781,292.1383972167969,1.0,0.1732387095689773,0.203587993979454,0.203587993979454,0.9932957291603088,1.0,-0.4931464791297912,0.0256003960967063,0.4675460755825043,-0.1187613010406494,0.0,0.0,0.7972647547721863,36.12009811401367,25.0,761.7310180664062,-7529.81201171875,37.1753044128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4733581542969,307.1067810058594,278.1499938964844,0.0,18000.0,313.1499938964844,23458.36328125,20160.0,0.0,0.0,0.2284623831510543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3133341073989868,1.3133498430252075,-1.5779211025801487e-05,0.0,0.0002318602782906,0.0,0.0,270.1395874023437,0.0,0.0,0.0,0.7111550569534302,4.0,0.0,1.0
541260,290.1623229980469,297.1499938964844,293.1499938964844,0.0095891384407877,-569.4319458007812,302.615966796875,0.508910059928894,0.050000000745058,0.0461975038051605,290.1172790527344,297.1499938964844,293.1499938964844,0.0098767019808292,-609.8373413085938,302.7867126464844,0.508910059928894,0.050000000745058,0.0486481972038745,290.0757751464844,297.1499938964844,293.1499938964844,0.0093380101025104,-436.0690307617188,302.4518127441406,0.508910059928894,0.050000000745058,0.0359313935041427,289.8321533203125,297.1499938964844,293.1499938964844,0.0108007090166211,-640.0794067382812,303.2894592285156,0.508910059928894,0.050000000745058,0.0486481972038745,290.934814453125,297.1499938964844,293.1499938964844,0.0062119686044752,-2107.544189453125,299.9952392578125,0.508910059928894,0.050000000745058,0.2307661026716232,292.5160827636719,291.1499938964844,250.64979553222656,250.1272888183593,279.1110534667969,290.9290771484375,292.6254272460937,1.0,0.1689439117908477,0.1987122595310211,0.1987122595310211,0.9923595786094666,1.0,-0.4922443926334381,0.0245651975274086,0.4676792025566101,-0.1200129762291908,0.0,0.0,0.5798333883285522,33.85194778442383,25.0,609.1472778320312,-7413.47119140625,35.18381118774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.59869384765625,307.5347595214844,278.1499938964844,0.0,18000.0,313.1499938964844,25242.568359375,20160.0,0.0,0.0,0.2336999624967575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8488599061965942,0.8488699793815613,-1.0084208042826504e-05,0.0,0.0002371757582295,0.0,0.0,99.81218719482422,0.0,0.0,0.0,0.519385039806366,4.0,0.0,1.0
541320,290.1623229980469,297.1499938964844,293.1499938964844,0.0095891384407877,-569.4319458007812,302.615966796875,0.508910059928894,0.050000000745058,0.0461975038051605,290.1172790527344,297.1499938964844,293.1499938964844,0.0098767019808292,-609.8373413085938,302.7867126464844,0.508910059928894,0.050000000745058,0.0486481972038745,290.0757751464844,297.1499938964844,293.1499938964844,0.0093380101025104,-436.0690307617188,302.4518127441406,0.508910059928894,0.050000000745058,0.0359313935041427,289.8321533203125,297.1499938964844,293.1499938964844,0.0108007090166211,-640.0794067382812,303.2894592285156,0.508910059928894,0.050000000745058,0.0486481972038745,290.934814453125,297.1499938964844,293.1499938964844,0.0062119686044752,-2107.544189453125,299.9952392578125,0.508910059928894,0.050000000745058,0.2307661026716232,292.5160827636719,291.1499938964844,250.64979553222656,250.1272888183593,279.1110534667969,290.9290771484375,292.6254272460937,1.0,0.1689439117908477,0.1987122595310211,0.1987122595310211,0.9923595786094666,1.0,-0.4922443926334381,0.0245651975274086,0.4676792025566101,-0.1200129762291908,0.0,0.0,0.5798333883285522,33.85194778442383,25.0,609.1472778320312,-7413.47119140625,35.18381118774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.59869384765625,307.5347595214844,278.1499938964844,0.0,18000.0,313.1499938964844,25242.568359375,20160.0,0.0,0.0,0.2336999624967575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8488599061965942,0.8488699793815613,-1.0084208042826504e-05,0.0,0.0002371757582295,0.0,0.0,99.81218719482422,0.0,0.0,0.0,0.519385039806366,4.0,0.0,1.0
541380,290.2001647949219,297.1499938964844,293.1499938964844,0.0108567904680967,-603.1363525390625,303.5094909667969,0.5152429342269897,0.050000000745058,0.0461207926273345,290.151611328125,297.1499938964844,293.1499938964844,0.0112369023263454,-646.3406372070312,303.69744873046875,0.5152429342269897,0.050000000745058,0.0485674142837524,290.1107788085937,297.1499938964844,293.1499938964844,0.0106293698772788,-463.9548034667969,303.38482666015625,0.5152429342269897,0.050000000745058,0.0358717255294323,289.8675537109375,297.1499938964844,293.1499938964844,0.0136262010782957,-725.530517578125,304.03424072265625,0.5370575785636902,0.0700893551111221,0.0538768395781517,290.9681091308594,297.1499938964844,293.1499938964844,0.0067601986229419,-2228.3369140625,300.7251892089844,0.5152429342269897,0.050000000745058,0.2303829044103622,292.8146057128906,291.1499938964844,250.6276397705078,250.1078491210937,279.09552001953125,290.96295166015625,292.8265991210937,1.0,0.1655751019716262,0.1922516077756881,0.1922516077756881,0.9914233684539796,1.0,-0.4977897405624389,0.0235529690980911,0.474236786365509,-0.1229360178112983,0.0,0.0,0.3338889479637146,31.84141159057617,28.0,122.54818725585938,-6532.92431640625,34.035003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8816833496094,306.6082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,23610.166015625,20160.0,0.0,0.0,0.2325827926397323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3527126014232635,0.3527187407016754,-6.128264431026764e-06,0.0,0.0002360419748583,0.0,0.0,21.186887741088867,0.0,0.0,0.0,0.3487297594547272,4.0,0.0,1.0
541440,290.2001647949219,297.1499938964844,293.1499938964844,0.0108567904680967,-603.1363525390625,303.5094909667969,0.5152429342269897,0.050000000745058,0.0461207926273345,290.151611328125,297.1499938964844,293.1499938964844,0.0112369023263454,-646.3406372070312,303.69744873046875,0.5152429342269897,0.050000000745058,0.0485674142837524,290.1107788085937,297.1499938964844,293.1499938964844,0.0106293698772788,-463.9548034667969,303.38482666015625,0.5152429342269897,0.050000000745058,0.0358717255294323,289.8675537109375,297.1499938964844,293.1499938964844,0.0136262010782957,-725.530517578125,304.03424072265625,0.5370575785636902,0.0700893551111221,0.0538768395781517,290.9681091308594,297.1499938964844,293.1499938964844,0.0067601986229419,-2228.3369140625,300.7251892089844,0.5152429342269897,0.050000000745058,0.2303829044103622,292.8146057128906,291.1499938964844,250.6276397705078,250.1078491210937,279.09552001953125,290.96295166015625,292.8265991210937,1.0,0.1655751019716262,0.1922516077756881,0.1922516077756881,0.9914233684539796,1.0,-0.4977897405624389,0.0235529690980911,0.474236786365509,-0.1229360178112983,0.0,0.0,0.3338889479637146,31.84141159057617,28.0,122.54818725585938,-6532.92431640625,34.035003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8816833496094,306.6082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,23610.166015625,20160.0,0.0,0.0,0.2325827926397323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3527126014232635,0.3527187407016754,-6.128264431026764e-06,0.0,0.0002360419748583,0.0,0.0,21.186887741088867,0.0,0.0,0.0,0.3487297594547272,4.0,0.0,1.0
541500,290.2177124023437,297.1499938964844,293.1499938964844,0.0117882816120982,-630.24267578125,303.9302673339844,0.5225009918212891,0.050000000745058,0.0460425950586795,290.1679077148437,297.1499938964844,293.1499938964844,0.0173674430698156,-776.2388916015625,304.05596923828125,0.523415744304657,0.0552461519837379,0.0486993230879306,290.127197265625,297.1499938964844,293.1499938964844,0.0115672312676906,-485.7346496582031,303.822265625,0.5225009918212891,0.050000000745058,0.0358109064400196,289.9040222167969,297.1499938964844,293.1499938964844,0.0321406200528144,-1143.643798828125,304.0212097167969,0.6422621607780457,0.1045380532741546,0.0839187130331993,290.9839172363281,297.1499938964844,293.1499938964844,0.0071262386627495,-2325.246337890625,301.01922607421875,0.5225009918212891,0.050000000745058,0.2299922853708267,292.7690124511719,291.1499938964844,250.61685180664065,250.09841918945312,279.1985168457031,290.9790954589844,292.6860046386719,1.0,0.1651216000318527,0.2019666582345962,0.2019666582345962,0.9909552931785583,1.0,-0.5333582758903503,0.027373980730772,0.5059843063354492,-0.1280457228422165,0.0,0.0,0.2289658188819885,30.019392013549805,28.0,-362.9302978515625,-5955.0078125,35.92951202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.602783203125,305.4368591308594,278.1499938964844,0.0,18000.0,313.1499938964844,22116.333984375,19080.0,0.0,0.0,0.2291941046714782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2204421311616897,0.2204475104808807,-5.374455213313922e-06,0.0,0.0002326028770767,0.0,0.0,11.128313064575195,0.0,0.0,0.0,0.2988743484020233,4.0,0.0,1.0
541560,290.2367248535156,297.1499938964844,293.1499938964844,0.0156752187758684,-751.5928344726562,304.07354736328125,0.5706424713134766,0.0721170157194137,0.0531972646713256,290.1930236816406,297.1499938964844,293.1499938964844,0.0234613139182329,-979.25830078125,304.0604248046875,0.6184051632881165,0.0881116241216659,0.0694054290652275,290.1435546875,297.1499938964844,293.1499938964844,0.0144912777468562,-553.0438232421875,304.072021484375,0.5510699152946472,0.0651078671216964,0.0380206108093261,289.96441650390625,297.1499938964844,293.1499938964844,0.0574294403195381,-1595.0794677734375,303.99871826171875,0.7293549180030823,0.133813738822937,0.1136260032653808,291.00054931640625,297.1499938964844,293.1499938964844,0.0076255844905972,-2474.230224609375,301.2456359863281,0.5369309186935425,0.050000000745058,0.229335531592369,292.4654541015625,291.1499938964844,250.6062774658203,250.0891876220703,279.4091186523437,290.9959411621094,292.2589416503906,1.0,0.165841743350029,0.2298951297998428,0.2298951297998428,0.9904974699020386,1.0,-0.6042796969413757,0.0390867255628109,0.5651929974555969,-0.1334717869758606,0.0,0.0,0.168760746717453,27.065650939941406,48.0,-1016.4313354492188,-5475.16015625,40.44934844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3705139160156,304.1365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,20175.029296875,19080.0,0.0,0.0,0.2238549292087555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514050364494323,0.1514098197221756,-4.789172180608148e-06,0.0,0.0002271842968184,0.0,0.0,6.699488639831543,0.0,0.0,0.0,0.291035532951355,4.0,0.0,1.0
541620,290.35614013671875,297.1499938964844,293.1499938964844,0.0603124275803566,-1586.4110107421875,304.0245361328125,0.7579857707023621,0.1219291687011718,0.1001877710223198,290.3140869140625,297.1499938964844,293.1499938964844,0.0735820904374122,-1917.3935546875,304.0074462890625,0.7933946251869202,0.1386351883411407,0.1207771748304367,290.2369384765625,297.1499938964844,293.1499938964844,0.0628244131803512,-1246.885986328125,304.014892578125,0.7549362778663635,0.1225508674979209,0.0769661366939544,290.1126708984375,297.1499938964844,293.1499938964844,0.107353389263153,-2586.92138671875,303.9662475585937,0.8754007816314697,0.1845064014196396,0.1634521633386612,291.0450439453125,297.1499938964844,293.1499938964844,0.0091776913031935,-2950.025634765625,301.5260009765625,0.5805429816246033,0.050000000745058,0.2279192209243774,290.9645690917969,291.1499938964844,250.585678100586,250.0712890625,280.3178100585937,291.0400085449219,290.7585754394531,1.0,0.1789799332618713,0.3915315866470337,0.3915315866470337,0.9895817637443542,1.0,-0.8271539807319641,0.1618633419275283,0.6652906537055969,-0.0564261749386787,0.0,0.0,0.2844010889530182,21.573463439941406,51.0,-1687.9273681640625,-6660.06201171875,62.6019172668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.031005859375,304.4947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18993.30859375,19080.0,0.0,0.0,0.2070473134517669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701843589544296,0.1701889187097549,-4.557909051072784e-06,0.0,0.0002101267018588,0.0,0.0,7.210371971130371,0.0,0.0,0.0,0.2889811992645263,4.0,0.0,1.0
