time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541680,290.35614013671875,297.1499938964844,293.1499938964844,0.0603124275803566,-1586.4110107421875,304.0245361328125,0.7579857707023621,0.1219291687011718,0.1001877710223198,290.3140869140625,297.1499938964844,293.1499938964844,0.0735820904374122,-1917.3935546875,304.0074462890625,0.7933946251869202,0.1386351883411407,0.1207771748304367,290.2369384765625,297.1499938964844,293.1499938964844,0.0628244131803512,-1246.885986328125,304.014892578125,0.7549362778663635,0.1225508674979209,0.0769661366939544,290.1126708984375,297.1499938964844,293.1499938964844,0.107353389263153,-2586.92138671875,303.9662475585937,0.8754007816314697,0.1845064014196396,0.1634521633386612,291.0450439453125,297.1499938964844,293.1499938964844,0.0091776913031935,-2950.025634765625,301.5260009765625,0.5805429816246033,0.050000000745058,0.2279192209243774,290.9645690917969,291.1499938964844,250.585678100586,250.0712890625,280.3178100585937,291.0400085449219,290.7585754394531,1.0,0.1789799332618713,0.3915315866470337,0.3915315866470337,0.9895817637443542,1.0,-0.8271539807319641,0.1618633419275283,0.6652906537055969,-0.0564261749386787,0.0,0.0,0.2844010889530182,21.573463439941406,51.0,-1687.9273681640625,-6660.06201171875,62.6019172668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.031005859375,304.4947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18993.30859375,19080.0,0.0,0.0,0.2070473134517669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701843589544296,0.1701889187097549,-4.557909051072784e-06,0.0,0.0002101267018588,0.0,0.0,7.210371971130371,0.0,0.0,0.0,0.2889811992645263,4.0,0.0,1.0
541740,290.5199890136719,297.1499938964844,293.1499938964844,0.0952442064881324,-2232.1474609375,304.0093078613281,0.8802869319915771,0.1595151275396347,0.1355693340301513,290.4722900390625,297.1499938964844,293.1499938964844,0.1096658706665039,-2634.662353515625,303.9956970214844,0.9166136980056764,0.1784474700689315,0.1601758599281311,290.3804931640625,297.1499938964844,293.1499938964844,0.0997816175222396,-1803.467529296875,303.9984436035156,0.8920729756355286,0.1672854572534561,0.1096239015460014,290.267333984375,297.1499938964844,293.1499938964844,0.1412118375301361,-3231.64697265625,303.974365234375,0.9857904314994812,0.2300951033830642,0.1968898326158523,291.111083984375,297.1499938964844,293.1499938964844,0.0103616444393992,-3213.76416015625,302.0029296875,0.6136627793312073,0.050000000745058,0.22714564204216,290.38739013671875,291.1499938964844,250.5658569335937,250.0541076660156,279.9146423339844,291.1055603027344,290.3766174316406,1.0,0.1946364194154739,0.4626122117042541,0.4626122117042541,0.9886661171913148,1.0,-0.9949036240577698,0.2757397294044494,0.7191638946533203,0.0267122834920883,0.0,0.0,0.4419020712375641,19.34894561767578,39.0,-650.8971557617188,-9990.82421875,88.79264068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5667724609375,307.1897277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18270.48828125,18000.0,0.0,0.0,0.1964010596275329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3275445103645324,0.3275493383407593,-4.825377800443675e-06,0.0,0.0001993221085285,0.0,0.0,15.603057861328123,0.0,0.0,0.0,0.3053248524665832,4.0,0.0,1.0
541800,290.5199890136719,297.1499938964844,293.1499938964844,0.0952442064881324,-2232.1474609375,304.0093078613281,0.8802869319915771,0.1595151275396347,0.1355693340301513,290.4722900390625,297.1499938964844,293.1499938964844,0.1096658706665039,-2634.662353515625,303.9956970214844,0.9166136980056764,0.1784474700689315,0.1601758599281311,290.3804931640625,297.1499938964844,293.1499938964844,0.0997816175222396,-1803.467529296875,303.9984436035156,0.8920729756355286,0.1672854572534561,0.1096239015460014,290.267333984375,297.1499938964844,293.1499938964844,0.1412118375301361,-3231.64697265625,303.974365234375,0.9857904314994812,0.2300951033830642,0.1968898326158523,291.111083984375,297.1499938964844,293.1499938964844,0.0103616444393992,-3213.76416015625,302.0029296875,0.6136627793312073,0.050000000745058,0.22714564204216,290.38739013671875,291.1499938964844,250.5658569335937,250.0541076660156,279.9146423339844,291.1055603027344,290.3766174316406,1.0,0.1946364194154739,0.4626122117042541,0.4626122117042541,0.9886661171913148,1.0,-0.9949036240577698,0.2757397294044494,0.7191638946533203,0.0267122834920883,0.0,0.0,0.4419020712375641,19.34894561767578,39.0,-650.8971557617188,-9990.82421875,88.79264068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5667724609375,307.1897277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18270.48828125,18000.0,0.0,0.0,0.1964010596275329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3275445103645324,0.3275493383407593,-4.825377800443675e-06,0.0,0.0001993221085285,0.0,0.0,15.603057861328123,0.0,0.0,0.0,0.3053248524665832,4.0,0.0,1.0
541860,290.6848449707031,297.1499938964844,293.1499938964844,0.1229938119649887,-2740.9775390625,304.0101318359375,0.9672135710716248,0.1927213370800018,0.1661636382341385,290.6358642578125,297.1499938964844,293.1499938964844,0.1373341381549835,-3152.797119140625,304.0018615722656,0.9927757978439332,0.2131256163120269,0.1911420226097107,290.5296630859375,297.1499938964844,293.1499938964844,0.1333033144474029,-2276.048583984375,303.9932861328125,0.9870550632476808,0.2072117775678634,0.1381511241197586,290.3446044921875,297.1499938964844,293.1499938964844,0.1242273971438407,-2900.73974609375,304.0602111816406,0.967617928981781,0.2872733175754547,0.175198882818222,291.1879577636719,297.1499938964844,293.1499938964844,0.0112884677946567,-3360.8056640625,302.529541015625,0.624675452709198,0.050000000745058,0.2269137054681778,290.3542175292969,291.1499938964844,250.5467834472656,250.03765869140625,279.4837341308594,291.1825866699219,290.3629150390625,1.0,0.2042435705661773,0.4714974761009216,0.4714974761009216,0.9907655119895936,1.0,-1.0772590637207031,0.310758113861084,0.7665008902549744,0.0463888086378574,0.0,0.0,0.5520414113998413,19.151798248291016,59.0,-131.1441650390625,-11845.501953125,106.16228485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7295227050781,307.7418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,16846.166015625,18000.0,0.0,0.0,0.2005178481340408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4766007959842682,0.4766059815883636,-5.193532160774339e-06,0.0,0.0002035001234617,0.0,0.0,26.36927795410156,0.0,0.0,0.0,0.3586341142654419,4.0,0.0,1.0
541920,290.6848449707031,297.1499938964844,293.1499938964844,0.1229938119649887,-2740.9775390625,304.0101318359375,0.9672135710716248,0.1927213370800018,0.1661636382341385,290.6358642578125,297.1499938964844,293.1499938964844,0.1373341381549835,-3152.797119140625,304.0018615722656,0.9927757978439332,0.2131256163120269,0.1911420226097107,290.5296630859375,297.1499938964844,293.1499938964844,0.1333033144474029,-2276.048583984375,303.9932861328125,0.9870550632476808,0.2072117775678634,0.1381511241197586,290.3446044921875,297.1499938964844,293.1499938964844,0.1242273971438407,-2900.73974609375,304.0602111816406,0.967617928981781,0.2872733175754547,0.175198882818222,291.1879577636719,297.1499938964844,293.1499938964844,0.0112884677946567,-3360.8056640625,302.529541015625,0.624675452709198,0.050000000745058,0.2269137054681778,290.3542175292969,291.1499938964844,250.5467834472656,250.03765869140625,279.4837341308594,291.1825866699219,290.3629150390625,1.0,0.2042435705661773,0.4714974761009216,0.4714974761009216,0.9907655119895936,1.0,-1.0772590637207031,0.310758113861084,0.7665008902549744,0.0463888086378574,0.0,0.0,0.5520414113998413,19.151798248291016,59.0,-131.1441650390625,-11845.501953125,106.16228485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7295227050781,307.7418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,16846.166015625,18000.0,0.0,0.0,0.2005178481340408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4766007959842682,0.4766059815883636,-5.193532160774339e-06,0.0,0.0002035001234617,0.0,0.0,26.36927795410156,0.0,0.0,0.0,0.3586341142654419,4.0,0.0,1.0
541980,290.8431701660156,297.1499938964844,293.1499938964844,0.1482176780700683,-3179.382080078125,304.0146789550781,0.9870006442070008,0.2230690866708755,0.1940562725067138,290.75927734375,297.1499938964844,293.1499938964844,0.1462270468473434,-3308.187255859375,304.0327453613281,0.9832768440246582,0.2517775297164917,0.2016295492649078,290.6520080566406,297.1499938964844,293.1499938964844,0.1459707170724868,-2441.542236328125,304.0244140625,0.9832768440246582,0.2486592233180999,0.1489228904247284,290.41259765625,297.1499938964844,293.1499938964844,0.1466803699731826,-3312.661865234375,304.0528869628906,0.9832768440246582,0.3446606695652008,0.2016295492649078,291.2637939453125,297.1499938964844,293.1499938964844,0.0122153498232364,-3478.720458984375,303.0411376953125,0.6067481637001038,0.050000000745058,0.2272877544164657,290.4535217285156,291.1499938964844,250.52842712402344,250.02186584472656,279.2843322753906,291.2590637207031,290.45623779296875,1.0,0.2221476137638092,0.4738695025444031,0.4738695025444031,0.9928649067878724,1.0,-1.1683313846588137,0.3439506590366363,0.8243807554244995,0.0619666576385498,0.0,0.0,0.637840747833252,22.3797664642334,79.0,46.25556182861328,-13178.6064453125,135.13209533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3625793457031,307.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,16568.41796875,18000.0,0.0,0.0,0.2145032584667205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6391879320144653,0.639194130897522,-6.227924131962936e-06,0.0,0.0002176935377065,0.0,0.0,45.57044982910156,0.0,0.0,0.0,0.4172923564910888,4.0,0.0,1.0
542040,290.8431701660156,297.1499938964844,293.1499938964844,0.1482176780700683,-3179.382080078125,304.0146789550781,0.9870006442070008,0.2230690866708755,0.1940562725067138,290.75927734375,297.1499938964844,293.1499938964844,0.1462270468473434,-3308.187255859375,304.0327453613281,0.9832768440246582,0.2517775297164917,0.2016295492649078,290.6520080566406,297.1499938964844,293.1499938964844,0.1459707170724868,-2441.542236328125,304.0244140625,0.9832768440246582,0.2486592233180999,0.1489228904247284,290.41259765625,297.1499938964844,293.1499938964844,0.1466803699731826,-3312.661865234375,304.0528869628906,0.9832768440246582,0.3446606695652008,0.2016295492649078,291.2637939453125,297.1499938964844,293.1499938964844,0.0122153498232364,-3478.720458984375,303.0411376953125,0.6067481637001038,0.050000000745058,0.2272877544164657,290.4535217285156,291.1499938964844,250.52842712402344,250.02186584472656,279.2843322753906,291.2590637207031,290.45623779296875,1.0,0.2221476137638092,0.4738695025444031,0.4738695025444031,0.9928649067878724,1.0,-1.1683313846588137,0.3439506590366363,0.8243807554244995,0.0619666576385498,0.0,0.0,0.637840747833252,22.3797664642334,79.0,46.25556182861328,-13178.6064453125,135.13209533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3625793457031,307.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,16568.41796875,18000.0,0.0,0.0,0.2145032584667205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6391879320144653,0.639194130897522,-6.227924131962936e-06,0.0,0.0002176935377065,0.0,0.0,45.57044982910156,0.0,0.0,0.0,0.4172923564910888,4.0,0.0,1.0
542100,290.9192199707031,297.1499938964844,293.1499938964844,0.1611773371696472,-3399.346435546875,304.0157165527344,0.9916706085205078,0.2373575717210769,0.2071654051542282,290.8216857910156,297.1499938964844,293.1499938964844,0.1598134785890579,-3552.668212890625,304.0292663574219,0.9894325733184814,0.2698082327842712,0.2163015902042389,290.7060241699219,297.1499938964844,293.1499938964844,0.159628227353096,-2622.6669921875,304.0223083496094,0.9894325733184814,0.2697023749351501,0.1597596257925033,290.4588623046875,297.1499938964844,293.1499938964844,0.1602553278207779,-3556.927001953125,304.0457763671875,0.9894325733184814,0.3702573180198669,0.2163015902042389,291.3007507324219,297.1499938964844,293.1499938964844,0.0127748949453234,-3552.9169921875,303.2817687988281,0.5963764190673828,0.050000000745058,0.2275182455778122,290.4387512207031,291.1499938964844,250.51953125,250.0142364501953,279.22467041015625,291.2962951660156,290.4310302734375,1.0,0.233958750963211,0.473047524690628,0.473047524690628,0.9939146041870116,1.0,-1.232529878616333,0.3652979135513305,0.8672319650650024,0.0708817094564437,0.0,0.0,0.6863082051277161,24.540319442749023,79.0,-12.307064056396484,-13820.2548828125,157.88519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.59234619140625,307.02996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,16332.94140625,18000.0,0.0,0.0,0.2245442420244217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266619205474854,0.7266688346862793,-6.900190328451572e-06,0.0,0.0002278838510392,0.0,0.0,59.38886642456055,0.0,0.0,0.0,0.4525389075279236,4.0,0.0,1.0
542160,290.9931945800781,297.1499938964844,293.1499938964844,0.1744954138994217,-3622.113525390625,304.0158996582031,0.9923589825630188,0.2510837614536285,0.2197804003953933,290.8876953125,297.1499938964844,293.1499938964844,0.1766915470361709,-3851.476318359375,304.0204772949219,0.9947465658187866,0.2863450646400451,0.2336319535970688,290.7647399902344,297.1499938964844,293.1499938964844,0.1765220016241073,-2843.511474609375,304.0147399902344,0.9947465658187866,0.2891339063644409,0.172559767961502,290.5117492675781,297.1499938964844,293.1499938964844,0.1770958304405212,-3855.265625,304.0340576171875,0.9947465658187866,0.3939677476882934,0.2336319535970688,291.3377685546875,297.1499938964844,293.1499938964844,0.013410598039627,-3636.9775390625,303.5136108398437,0.5838357210159302,0.050000000745058,0.2278205454349517,290.3822631835937,291.1499938964844,250.51080322265625,250.0067443847656,279.1812744140625,291.33355712890625,290.3689270019531,1.0,0.2474782168865203,0.47129687666893,0.47129687666893,0.9943414330482484,1.0,-1.3049954175949097,0.3888682425022125,0.9161271452903748,0.0802615210413932,0.0,0.0,0.742828905582428,27.26631164550781,99.0,-89.12844848632812,-14492.5322265625,186.85665893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7861328125,306.5943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,15972.091796875,18000.0,0.0,0.0,0.2365252673625946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.82909095287323,0.8290987610816956,-7.78626144892769e-06,0.0,0.000240043082158,0.0,0.0,79.21887969970703,0.0,0.0,0.0,0.4959442317485809,4.0,0.0,1.0
542220,291.13580322265625,297.1499938964844,293.1499938964844,0.2022580504417419,-4076.729736328125,304.0142517089844,0.9826065897941588,0.276806503534317,0.243521973490715,291.0339660644531,297.1499938964844,293.1499938964844,0.2192417383193969,-4582.58447265625,303.992431640625,0.9990000128746032,0.314052402973175,0.274187833070755,290.8978271484375,297.1499938964844,293.1499938964844,0.219097763299942,-3383.744384765625,303.9885559082031,0.9990000128746032,0.3226280212402344,0.2025142014026641,290.6358337402344,297.1499938964844,293.1499938964844,0.2195848822593689,-4585.6044921875,304.00164794921875,0.9990000128746032,0.4357004761695862,0.274187833070755,291.4141540527344,297.1499938964844,293.1499938964844,0.0149377388879656,-3831.43505859375,303.953369140625,0.5526651740074158,0.050000000745058,0.2287261933088302,290.1701965332031,291.1499938964844,250.493881225586,249.99224853515625,279.1265869140625,291.4102478027344,290.146728515625,1.0,0.2789006233215332,0.4659265279769897,0.4659265279769897,0.9951951503753662,1.0,-1.467891812324524,0.4410525858402252,1.0268391370773315,0.0999290272593498,0.0,0.0,0.8856948614120483,34.85354232788086,119.0,-266.27520751953125,-15804.904296875,266.8209533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.12713623046875,305.580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,15345.39453125,18000.0,0.0,0.0,0.2658880054950714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.067529320716858,1.0675396919250488,-1.0390678653493524e-05,0.0,0.0002698425087146,0.0,0.0,144.74122619628906,0.0,0.0,0.0,0.603687584400177,4.0,0.0,1.0
542280,291.13580322265625,297.1499938964844,293.1499938964844,0.2022580504417419,-4076.729736328125,304.0142517089844,0.9826065897941588,0.276806503534317,0.243521973490715,291.0339660644531,297.1499938964844,293.1499938964844,0.2192417383193969,-4582.58447265625,303.992431640625,0.9990000128746032,0.314052402973175,0.274187833070755,290.8978271484375,297.1499938964844,293.1499938964844,0.219097763299942,-3383.744384765625,303.9885559082031,0.9990000128746032,0.3226280212402344,0.2025142014026641,290.6358337402344,297.1499938964844,293.1499938964844,0.2195848822593689,-4585.6044921875,304.00164794921875,0.9990000128746032,0.4357004761695862,0.274187833070755,291.4141540527344,297.1499938964844,293.1499938964844,0.0149377388879656,-3831.43505859375,303.953369140625,0.5526651740074158,0.050000000745058,0.2287261933088302,290.1701965332031,291.1499938964844,250.493881225586,249.99224853515625,279.1265869140625,291.4102478027344,290.146728515625,1.0,0.2789006233215332,0.4659265279769897,0.4659265279769897,0.9951951503753662,1.0,-1.467891812324524,0.4410525858402252,1.0268391370773315,0.0999290272593498,0.0,0.0,0.8856948614120483,34.85354232788086,119.0,-266.27520751953125,-15804.904296875,266.8209533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.12713623046875,305.580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,15345.39453125,18000.0,0.0,0.0,0.2658880054950714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.067529320716858,1.0675396919250488,-1.0390678653493524e-05,0.0,0.0002698425087146,0.0,0.0,144.74122619628906,0.0,0.0,0.0,0.603687584400177,4.0,0.0,1.0
542340,291.27227783203125,297.1499938964844,293.1499938964844,0.232551097869873,-4560.27001953125,304.0088806152344,0.9703187346458436,0.3001652956008911,0.2651911377906799,291.19488525390625,297.1499938964844,293.1499938964844,0.2649370729923248,-5334.97607421875,303.9701232910156,0.9990000128746032,0.3350504040718078,0.311083972454071,291.0450439453125,297.1499938964844,293.1499938964844,0.264898419380188,-3940.65625,303.9673156738281,0.9990000128746032,0.3498499989509582,0.2298261076211929,290.7757263183594,297.1499938964844,293.1499938964844,0.2653005421161651,-5338.650390625,303.97625732421875,0.9990000128746032,0.4710444808006286,0.3111659586429596,291.4984130859375,297.1499938964844,293.1499938964844,0.0229868274182081,-4739.30078125,304.12872314453125,0.5589337944984436,0.0643001645803451,0.2666426599025726,289.7944030761719,291.1499938964844,250.47764587402344,249.9783477783203,279.09344482421875,291.4941101074219,289.75714111328125,1.0,0.3152618706226349,0.4585882127285003,0.4585882127285003,0.9960488080978394,1.0,-1.6608622074127195,0.502544641494751,1.1583175659179688,0.1214523240923881,0.0,0.0,1.0,44.31035232543945,139.0,-500.9789123535156,-16929.41015625,385.6611633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5531005859375,304.3891906738281,278.1499938964844,0.0,18000.0,313.1499938964844,15953.9169921875,19080.0,0.0,0.0,0.3009263277053833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2794638872146606,1.2794774770736694,-1.3548806236940436e-05,0.0,0.0003054019762203,0.0,0.0,233.2232666015625,0.0,0.0,0.0,0.717704176902771,4.0,0.0,1.0
542400,291.27227783203125,297.1499938964844,293.1499938964844,0.232551097869873,-4560.27001953125,304.0088806152344,0.9703187346458436,0.3001652956008911,0.2651911377906799,291.19488525390625,297.1499938964844,293.1499938964844,0.2649370729923248,-5334.97607421875,303.9701232910156,0.9990000128746032,0.3350504040718078,0.311083972454071,291.0450439453125,297.1499938964844,293.1499938964844,0.264898419380188,-3940.65625,303.9673156738281,0.9990000128746032,0.3498499989509582,0.2298261076211929,290.7757263183594,297.1499938964844,293.1499938964844,0.2653005421161651,-5338.650390625,303.97625732421875,0.9990000128746032,0.4710444808006286,0.3111659586429596,291.4984130859375,297.1499938964844,293.1499938964844,0.0229868274182081,-4739.30078125,304.12872314453125,0.5589337944984436,0.0643001645803451,0.2666426599025726,289.7944030761719,291.1499938964844,250.47764587402344,249.9783477783203,279.09344482421875,291.4941101074219,289.75714111328125,1.0,0.3152618706226349,0.4585882127285003,0.4585882127285003,0.9960488080978394,1.0,-1.6608622074127195,0.502544641494751,1.1583175659179688,0.1214523240923881,0.0,0.0,1.0,44.31035232543945,139.0,-500.9789123535156,-16929.41015625,385.6611633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5531005859375,304.3891906738281,278.1499938964844,0.0,18000.0,313.1499938964844,15953.9169921875,19080.0,0.0,0.0,0.3009263277053833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2794638872146606,1.2794774770736694,-1.3548806236940436e-05,0.0,0.0003054019762203,0.0,0.0,233.2232666015625,0.0,0.0,0.0,0.717704176902771,4.0,0.0,1.0
542460,291.4055480957031,297.1499938964844,293.1499938964844,0.2677671611309051,-5109.2177734375,303.9970703125,0.9600489139556884,0.3207207024097442,0.2844555079936981,291.3379211425781,297.1499938964844,293.1499938964844,0.3037937879562378,-5951.9013671875,303.9651794433594,0.9909515976905824,0.3555454015731811,0.3320811092853546,291.1845703125,297.1499938964844,293.1499938964844,0.3169443011283874,-4552.10107421875,303.9399108886719,0.9990000128746032,0.3749182224273681,0.2544310986995697,290.9093017578125,297.1499938964844,293.1499938964844,0.3172715008258819,-6165.69287109375,303.9460144042969,0.9990000128746032,0.5041366219520569,0.3444791138172149,291.615966796875,297.1499938964844,293.1499938964844,0.0424932576715946,-6484.115234375,304.10357666015625,0.6033133864402771,0.0823785066604614,0.3582793772220611,289.15447998046875,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.6109924316406,289.10760498046875,1.0,0.3563526272773742,0.4503148794174194,0.4503148794174194,0.9976292848587036,1.0,-1.8887609243392944,0.5757463574409485,1.3130145072937012,0.1463828384876251,0.0,0.0,1.0,55.19541931152344,159.0,-808.7860717773438,-17781.33203125,560.5245971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.22430419921875,303.1344909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18283.826171875,19080.0,0.0,0.0,0.3393804728984833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37529194355011,1.375307559967041,-1.562055513204541e-05,0.0,0.0003444280300755,0.0,0.0,289.2284851074219,0.0,0.0,0.0,0.7520962953567505,4.0,0.0,1.0
542520,291.4055480957031,297.1499938964844,293.1499938964844,0.2677671611309051,-5109.2177734375,303.9970703125,0.9600489139556884,0.3207207024097442,0.2844555079936981,291.3379211425781,297.1499938964844,293.1499938964844,0.3037937879562378,-5951.9013671875,303.9651794433594,0.9909515976905824,0.3555454015731811,0.3320811092853546,291.1845703125,297.1499938964844,293.1499938964844,0.3169443011283874,-4552.10107421875,303.9399108886719,0.9990000128746032,0.3749182224273681,0.2544310986995697,290.9093017578125,297.1499938964844,293.1499938964844,0.3172715008258819,-6165.69287109375,303.9460144042969,0.9990000128746032,0.5041366219520569,0.3444791138172149,291.615966796875,297.1499938964844,293.1499938964844,0.0424932576715946,-6484.115234375,304.10357666015625,0.6033133864402771,0.0823785066604614,0.3582793772220611,289.15447998046875,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.6109924316406,289.10760498046875,1.0,0.3563526272773742,0.4503148794174194,0.4503148794174194,0.9976292848587036,1.0,-1.8887609243392944,0.5757463574409485,1.3130145072937012,0.1463828384876251,0.0,0.0,1.0,55.19541931152344,159.0,-808.7860717773438,-17781.33203125,560.5245971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.22430419921875,303.1344909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18283.826171875,19080.0,0.0,0.0,0.3393804728984833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37529194355011,1.375307559967041,-1.562055513204541e-05,0.0,0.0003444280300755,0.0,0.0,289.2284851074219,0.0,0.0,0.0,0.7520962953567505,4.0,0.0,1.0
542580,291.5353088378906,297.1499938964844,293.1499938964844,0.3049418330192566,-5670.02734375,303.9862670898437,0.9250206351280212,0.3386005759239197,0.3014381229877472,291.4643859863281,297.1499938964844,293.1499938964844,0.3461766541004181,-6603.89111328125,303.9561767578125,0.9613285064697266,0.3757957518100738,0.3517647385597229,291.33056640625,297.1499938964844,293.1499938964844,0.3673993945121765,-5118.10595703125,303.9273681640625,0.977124571800232,0.3950748741626739,0.273112952709198,291.07147216796875,297.1499938964844,293.1499938964844,0.4059502482414245,-7520.39892578125,303.8652038574219,0.9990000128746032,0.5281258225440979,0.4029846787452698,291.7520751953125,297.1499938964844,293.1499938964844,0.0591001361608505,-7916.99462890625,304.091796875,0.6027531623840332,0.0936778113245964,0.4180666804313659,288.4384460449219,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.7471923828125,288.4001770019531,1.0,0.3989573121070862,0.4435937404632568,0.4435937404632568,0.999209761619568,1.0,-2.097331047058105,0.6436543464660645,1.4536768198013306,0.1691984087228775,0.0,0.0,1.0,72.17926025390625,179.0,-911.4254150390624,-18360.5859375,782.3533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3162841796875,302.1753845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18859.06640625,19080.0,0.0,0.0,0.3781297206878662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396764874458313,1.3967809677124023,-1.6112106095533818e-05,0.0,0.0003837535914499,0.0,0.0,302.9882507324219,0.0,0.0,0.0,0.7628692388534546,4.0,0.0,1.0
542640,291.5353088378906,297.1499938964844,293.1499938964844,0.3049418330192566,-5670.02734375,303.9862670898437,0.9250206351280212,0.3386005759239197,0.3014381229877472,291.4643859863281,297.1499938964844,293.1499938964844,0.3461766541004181,-6603.89111328125,303.9561767578125,0.9613285064697266,0.3757957518100738,0.3517647385597229,291.33056640625,297.1499938964844,293.1499938964844,0.3673993945121765,-5118.10595703125,303.9273681640625,0.977124571800232,0.3950748741626739,0.273112952709198,291.07147216796875,297.1499938964844,293.1499938964844,0.4059502482414245,-7520.39892578125,303.8652038574219,0.9990000128746032,0.5281258225440979,0.4029846787452698,291.7520751953125,297.1499938964844,293.1499938964844,0.0591001361608505,-7916.99462890625,304.091796875,0.6027531623840332,0.0936778113245964,0.4180666804313659,288.4384460449219,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.7471923828125,288.4001770019531,1.0,0.3989573121070862,0.4435937404632568,0.4435937404632568,0.999209761619568,1.0,-2.097331047058105,0.6436543464660645,1.4536768198013306,0.1691984087228775,0.0,0.0,1.0,72.17926025390625,179.0,-911.4254150390624,-18360.5859375,782.3533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3162841796875,302.1753845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18859.06640625,19080.0,0.0,0.0,0.3781297206878662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396764874458313,1.3967809677124023,-1.6112106095533818e-05,0.0,0.0003837535914499,0.0,0.0,302.9882507324219,0.0,0.0,0.0,0.7628692388534546,4.0,0.0,1.0
542700,291.5982971191406,297.1499938964844,293.1499938964844,0.3228253424167633,-5932.2646484375,303.9835510253906,0.9055116772651672,0.346685379743576,0.3091962039470672,291.5242614746094,297.1499938964844,293.1499938964844,0.3671938478946686,-6918.1875,303.9532470703125,0.9421858191490172,0.3853902220726013,0.3612733781337738,291.3962707519531,297.1499938964844,293.1499938964844,0.3897423148155212,-5360.7685546875,303.9272155761719,0.9594606161117554,0.4052165150642395,0.2804024517536163,291.1678161621094,297.1499938964844,293.1499938964844,0.4593668282032013,-8303.87890625,303.81988525390625,0.9990000128746032,0.535546064376831,0.4373572170734405,291.8227844238281,297.1499938964844,293.1499938964844,0.0653156191110611,-8481.3291015625,304.09112548828125,0.5954297780990601,0.0975024625658989,0.4390782415866852,288.1222839355469,291.1499938964844,250.4399871826172,249.94607543945312,279.0871887207031,291.818115234375,288.0897521972656,1.0,0.4200149476528168,0.4408542513847351,0.4408542513847351,1.0,1.0,-2.193305492401123,0.6752988696098328,1.5180065631866455,0.1797972470521927,0.0,0.0,1.0,82.55256652832031,179.0,-878.7320556640625,-18650.677734375,908.3801879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.03143310546875,301.84991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18963.9296875,20160.0,0.0,0.0,0.3969476222991943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4006427526474,1.4006589651107788,-1.6201696780626662e-05,0.0,0.0004028513794764,0.0,0.0,305.51885986328125,0.0,0.0,0.0,0.7798147201538086,4.0,0.0,1.0
542760,291.6596984863281,297.1499938964844,293.1499938964844,0.3393923938274383,-6170.248046875,303.9837341308594,0.8887317776679993,0.3542856276035309,0.316521406173706,291.58233642578125,297.1499938964844,293.1499938964844,0.3869587779045105,-7207.6083984375,303.953125,0.9231715798377992,0.3945797085762024,0.3704392910003662,291.4593811035156,297.1499938964844,293.1499938964844,0.411041259765625,-5587.134765625,303.9290466308594,0.941165804862976,0.4150379002094269,0.2875831127166748,291.270751953125,297.1499938964844,293.1499938964844,0.5150533318519592,-9097.0556640625,303.7787475585937,0.9990000128746032,0.540449857711792,0.4727072417736053,291.8927917480469,297.1499938964844,293.1499938964844,0.0703930258750915,-8952.3193359375,304.0926208496094,0.5864350199699402,0.1005714014172554,0.4561498761177063,287.8646850585937,291.1499938964844,250.4329376220703,249.94000244140625,279.093017578125,291.88836669921875,287.8397827148437,1.0,0.4406575560569763,0.4384430944919586,0.4384430944919586,1.0,1.0,-2.2847070693969727,0.7056671380996704,1.5790400505065918,0.1899977922439575,0.0,0.0,1.0,93.80406951904295,199.0,-783.5970458984375,-19057.82421875,1043.3248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8356628417969,301.6507263183594,278.1499938964844,0.0,18000.0,313.1499938964844,19761.123046875,20160.0,0.0,0.0,0.4153524041175842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429779291152954,1.4297962188720703,-1.688277188804932e-05,0.0,0.0004215298686176,0.0,0.0,324.98486328125,0.0,0.0,0.0,0.7811732888221741,4.0,0.0,1.0
542820,291.77618408203125,297.1499938964844,293.1499938964844,0.369983971118927,-6598.80810546875,303.9883728027344,0.8527916073799133,0.3684073090553283,0.3303007185459137,291.6923522949219,297.1499938964844,293.1499938964844,0.424030065536499,-7736.5703125,303.9571838378906,0.8845031261444092,0.4119721055030823,0.3879834413528442,291.57861328125,297.1499938964844,293.1499938964844,0.4511566758155823,-6002.52392578125,303.93603515625,0.8999616503715515,0.433681309223175,0.3014077544212341,291.4736022949219,297.1499938964844,293.1499938964844,0.5967708826065063,-10189.123046875,303.7729187011719,0.9798433184623718,0.5468557476997375,0.5167134404182434,292.0247802734375,297.1499938964844,293.1499938964844,0.0787449181079864,-9741.9853515625,304.09783935546875,0.561962902545929,0.1056356504559516,0.4844169914722442,287.4640197753906,291.1499938964844,250.4193115234375,249.92825317382807,279.1115417480469,292.02105712890625,287.45068359375,1.0,0.4789358377456665,0.4353539943695068,0.4353539943695068,1.0,1.0,-2.4258251190185547,0.753233790397644,1.6725913286209106,0.2069703489542007,0.0,0.0,1.0,121.65463256835938,219.0,-578.2706298828125,-19651.92578125,1314.807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7101135253906,301.4497375488281,278.1499938964844,0.0,18000.0,313.1499938964844,20051.943359375,20160.0,0.0,0.0,0.450237363576889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402618408203125,1.4402788877487185,-1.713123310764786e-05,0.0,0.000456933688838,0.0,0.0,332.18536376953125,0.0,0.0,0.0,0.7864260077476501,4.0,0.0,1.0
542880,291.77618408203125,297.1499938964844,293.1499938964844,0.369983971118927,-6598.80810546875,303.9883728027344,0.8527916073799133,0.3684073090553283,0.3303007185459137,291.6923522949219,297.1499938964844,293.1499938964844,0.424030065536499,-7736.5703125,303.9571838378906,0.8845031261444092,0.4119721055030823,0.3879834413528442,291.57861328125,297.1499938964844,293.1499938964844,0.4511566758155823,-6002.52392578125,303.93603515625,0.8999616503715515,0.433681309223175,0.3014077544212341,291.4736022949219,297.1499938964844,293.1499938964844,0.5967708826065063,-10189.123046875,303.7729187011719,0.9798433184623718,0.5468557476997375,0.5167134404182434,292.0247802734375,297.1499938964844,293.1499938964844,0.0787449181079864,-9741.9853515625,304.09783935546875,0.561962902545929,0.1056356504559516,0.4844169914722442,287.4640197753906,291.1499938964844,250.4193115234375,249.92825317382807,279.1115417480469,292.02105712890625,287.45068359375,1.0,0.4789358377456665,0.4353539943695068,0.4353539943695068,1.0,1.0,-2.4258251190185547,0.753233790397644,1.6725913286209106,0.2069703489542007,0.0,0.0,1.0,121.65463256835938,219.0,-578.2706298828125,-19651.92578125,1314.807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7101135253906,301.4497375488281,278.1499938964844,0.0,18000.0,313.1499938964844,20051.943359375,20160.0,0.0,0.0,0.450237363576889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402618408203125,1.4402788877487185,-1.713123310764786e-05,0.0,0.000456933688838,0.0,0.0,332.18536376953125,0.0,0.0,0.0,0.7864260077476501,4.0,0.0,1.0
542940,291.8843078613281,297.1499938964844,293.1499938964844,0.3952257931232452,-6939.85693359375,304.0002746582031,0.8260729908943176,0.3812796473503113,0.3430765569210052,291.7945556640625,297.1499938964844,293.1499938964844,0.4554120898246765,-8168.1513671875,303.9692687988281,0.8561913967132568,0.4281728267669678,0.4045482575893402,291.6887512207031,297.1499938964844,293.1499938964844,0.4852886795997619,-6343.02685546875,303.9505615234375,0.8708646297454834,0.4511499404907226,0.3145059049129486,291.60992431640625,297.1499938964844,293.1499938964844,0.632904052734375,-10608.8984375,303.83746337890625,0.9422144293785096,0.5615957975387573,0.5295958518981934,292.1405334472656,297.1499938964844,293.1499938964844,0.0858357548713684,-10414.9814453125,304.1033935546875,0.5427067875862122,0.1106435060501098,0.5117179751396179,287.2662048339844,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.137451171875,287.2599792480469,1.0,0.5116978883743286,0.4337508082389831,0.4337508082389831,1.0,1.0,-2.5250818729400635,0.78779137134552,1.737290620803833,0.2193105071783065,0.0,0.0,1.0,151.50680541992188,237.0,-340.3515014648437,-20278.126953125,1567.873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9351501464844,301.5780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,20130.87109375,21240.0,0.0,0.0,0.4813902080059051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430935382843018,1.443110704421997,-1.7198663044837303e-05,0.0,0.0004885498783551,0.0,0.0,334.1485900878906,0.0,0.0,0.0,0.8028445243835449,4.0,0.0,1.0
543000,291.8843078613281,297.1499938964844,293.1499938964844,0.3952257931232452,-6939.85693359375,304.0002746582031,0.8260729908943176,0.3812796473503113,0.3430765569210052,291.7945556640625,297.1499938964844,293.1499938964844,0.4554120898246765,-8168.1513671875,303.9692687988281,0.8561913967132568,0.4281728267669678,0.4045482575893402,291.6887512207031,297.1499938964844,293.1499938964844,0.4852886795997619,-6343.02685546875,303.9505615234375,0.8708646297454834,0.4511499404907226,0.3145059049129486,291.60992431640625,297.1499938964844,293.1499938964844,0.632904052734375,-10608.8984375,303.83746337890625,0.9422144293785096,0.5615957975387573,0.5295958518981934,292.1405334472656,297.1499938964844,293.1499938964844,0.0858357548713684,-10414.9814453125,304.1033935546875,0.5427067875862122,0.1106435060501098,0.5117179751396179,287.2662048339844,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.137451171875,287.2599792480469,1.0,0.5116978883743286,0.4337508082389831,0.4337508082389831,1.0,1.0,-2.5250818729400635,0.78779137134552,1.737290620803833,0.2193105071783065,0.0,0.0,1.0,151.50680541992188,237.0,-340.3515014648437,-20278.126953125,1567.873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9351501464844,301.5780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,20130.87109375,21240.0,0.0,0.0,0.4813902080059051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430935382843018,1.443110704421997,-1.7198663044837303e-05,0.0,0.0004885498783551,0.0,0.0,334.1485900878906,0.0,0.0,0.0,0.8028445243835449,4.0,0.0,1.0
543060,291.9834289550781,297.1499938964844,293.1499938964844,0.4156924486160278,-7207.826171875,304.0160522460937,0.8106004595756531,0.3932349681854248,0.3547694683074951,291.8887023925781,297.1499938964844,293.1499938964844,0.4815691411495209,-8516.64453125,303.9858703613281,0.84095698595047,0.4434106051921844,0.4199433922767639,291.78936767578125,297.1499938964844,293.1499938964844,0.5140476822853088,-6621.03759765625,303.96905517578125,0.8551614880561829,0.467752605676651,0.3268011808395386,291.716064453125,297.1499938964844,293.1499938964844,0.667790412902832,-11016.150390625,303.883056640625,0.91993910074234,0.5790614485740662,0.5465306043624878,292.240478515625,297.1499938964844,293.1499938964844,0.0922266393899917,-11017.91015625,304.1082458496094,0.5336867570877075,0.1159301325678825,0.5393459796905518,287.20684814453125,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.2379150390625,287.2054748535156,1.0,0.540623128414154,0.4322580695152282,0.4322580695152282,1.0,1.0,-2.625943899154663,0.8229625821113586,1.80298125743866,0.231929138302803,0.0,0.0,1.0,177.44400024414062,240.0,-147.90859985351562,-21190.978515625,1824.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.34088134765625,301.9109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,21061.93359375,21240.0,0.0,0.0,0.5094237327575684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476088285446167,1.4761061668395996,-1.799410892999731e-05,0.0,0.000517000327818,0.0,0.0,357.5965576171875,0.0,0.0,0.0,0.8060926198959351,4.0,0.0,1.0
543120,291.9834289550781,297.1499938964844,293.1499938964844,0.4156924486160278,-7207.826171875,304.0160522460937,0.8106004595756531,0.3932349681854248,0.3547694683074951,291.8887023925781,297.1499938964844,293.1499938964844,0.4815691411495209,-8516.64453125,303.9858703613281,0.84095698595047,0.4434106051921844,0.4199433922767639,291.78936767578125,297.1499938964844,293.1499938964844,0.5140476822853088,-6621.03759765625,303.96905517578125,0.8551614880561829,0.467752605676651,0.3268011808395386,291.716064453125,297.1499938964844,293.1499938964844,0.667790412902832,-11016.150390625,303.883056640625,0.91993910074234,0.5790614485740662,0.5465306043624878,292.240478515625,297.1499938964844,293.1499938964844,0.0922266393899917,-11017.91015625,304.1082458496094,0.5336867570877075,0.1159301325678825,0.5393459796905518,287.20684814453125,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.2379150390625,287.2054748535156,1.0,0.540623128414154,0.4322580695152282,0.4322580695152282,1.0,1.0,-2.625943899154663,0.8229625821113586,1.80298125743866,0.231929138302803,0.0,0.0,1.0,177.44400024414062,240.0,-147.90859985351562,-21190.978515625,1824.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.34088134765625,301.9109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,21061.93359375,21240.0,0.0,0.0,0.5094237327575684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476088285446167,1.4761061668395996,-1.799410892999731e-05,0.0,0.000517000327818,0.0,0.0,357.5965576171875,0.0,0.0,0.0,0.8060926198959351,4.0,0.0,1.0
543180,292.0735168457031,297.1499938964844,293.1499938964844,0.4335984289646148,-7438.09619140625,304.03082275390625,0.8051487803459167,0.4045123159885406,0.3654912114143371,291.9745788574219,297.1499938964844,293.1499938964844,0.5049680471420288,-8822.673828125,304.0015563964844,0.8366451859474182,0.4579408466815948,0.4342811703681946,291.8806457519531,297.1499938964844,293.1499938964844,0.5400294065475464,-6867.703125,303.98602294921875,0.8509668111801147,0.4837044179439544,0.3383636474609375,291.8090515136719,297.1499938964844,293.1499938964844,0.7000588774681091,-11390.6025390625,303.9180603027344,0.9131436347961426,0.5965191125869751,0.5634766817092896,292.32745361328125,297.1499938964844,293.1499938964844,0.0981786698102951,-11575.4833984375,304.1122131347656,0.5333411693572998,0.1213227212429046,0.5660593509674072,287.19293212890625,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.3252868652344,287.193603515625,1.0,0.5623874068260193,0.4309459030628204,0.4309459030628204,1.0,1.0,-2.72241759300232,0.8566120266914368,1.865805745124817,0.2440603524446487,0.0,0.0,1.0,194.7353973388672,243.0,-49.153656005859375,-22056.041015625,2052.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8515930175781,302.2928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,21192.998046875,21240.0,0.0,0.0,0.5345562100410461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806737899780271,1.480691909790039,-1.8106082279700782e-05,0.0,0.000542506633792,0.0,0.0,360.9396362304688,0.0,0.0,0.0,0.8083859086036682,4.0,0.0,1.0
543240,292.0735168457031,297.1499938964844,293.1499938964844,0.4335984289646148,-7438.09619140625,304.03082275390625,0.8051487803459167,0.4045123159885406,0.3654912114143371,291.9745788574219,297.1499938964844,293.1499938964844,0.5049680471420288,-8822.673828125,304.0015563964844,0.8366451859474182,0.4579408466815948,0.4342811703681946,291.8806457519531,297.1499938964844,293.1499938964844,0.5400294065475464,-6867.703125,303.98602294921875,0.8509668111801147,0.4837044179439544,0.3383636474609375,291.8090515136719,297.1499938964844,293.1499938964844,0.7000588774681091,-11390.6025390625,303.9180603027344,0.9131436347961426,0.5965191125869751,0.5634766817092896,292.32745361328125,297.1499938964844,293.1499938964844,0.0981786698102951,-11575.4833984375,304.1122131347656,0.5333411693572998,0.1213227212429046,0.5660593509674072,287.19293212890625,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.3252868652344,287.193603515625,1.0,0.5623874068260193,0.4309459030628204,0.4309459030628204,1.0,1.0,-2.72241759300232,0.8566120266914368,1.865805745124817,0.2440603524446487,0.0,0.0,1.0,194.7353973388672,243.0,-49.153656005859375,-22056.041015625,2052.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8515930175781,302.2928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,21192.998046875,21240.0,0.0,0.0,0.5345562100410461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806737899780271,1.480691909790039,-1.8106082279700782e-05,0.0,0.000542506633792,0.0,0.0,360.9396362304688,0.0,0.0,0.0,0.8083859086036682,4.0,0.0,1.0
543300,292.115478515625,297.1499938964844,293.1499938964844,0.4416803121566772,-7540.798828125,304.03778076171875,0.8045978546142578,0.4099090099334717,0.3705520927906036,292.0146484375,297.1499938964844,293.1499938964844,0.5157250165939331,-8961.6728515625,304.0090026855469,0.8366163372993469,0.4649613499641418,0.4411283135414123,291.9231262207031,297.1499938964844,293.1499938964844,0.5520516037940979,-6980.48828125,303.9939880371094,0.8511086702346802,0.4914407730102539,0.3439137637615204,291.85211181640625,297.1499938964844,293.1499938964844,0.7149563431739807,-11562.109375,303.9331359863281,0.912713348865509,0.6050463318824768,0.5717076659202576,292.36688232421875,297.1499938964844,293.1499938964844,0.1009847149252891,-11835.62109375,304.1139831542969,0.5348308682441711,0.1239971220493316,0.5789808630943298,287.200439453125,291.1499938964844,250.3763885498047,249.89064025878903,279.13629150390625,292.3648681640625,287.2017822265625,1.0,0.5716276168823242,0.4303525686264038,0.4303525686264038,1.0,1.0,-2.768819093704224,0.8727936744689941,1.89602530002594,0.24988654255867,0.0,0.0,1.0,201.09197998046875,243.0,-15.083986282348633,-22493.7734375,2157.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.128173828125,302.5007629394531,278.1499938964844,0.0,18000.0,313.1499938964844,21215.88671875,22320.0,0.0,0.0,0.5461101531982422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473088264465,1.4814913272857666,-1.8125638234778307e-05,0.0,0.0005542323342524,0.0,0.0,361.5245056152344,0.0,0.0,0.0,0.8237857818603516,4.0,0.0,1.0
543360,292.1556091308594,297.1499938964844,293.1499938964844,0.4485500156879425,-7626.39501953125,304.04571533203125,0.8048856854438782,0.4151285290718078,0.3754241466522217,292.0530090332031,297.1499938964844,293.1499938964844,0.5251206755638123,-9080.9482421875,304.0175476074219,0.8373885750770569,0.4718080461025238,0.4477778673171997,291.9637756347656,297.1499938964844,293.1499938964844,0.562635064125061,-7078.06787109375,304.00311279296875,0.852092444896698,0.498999536037445,0.3493172228336334,291.8933410644531,297.1499938964844,293.1499938964844,0.7279893755912781,-11709.1787109375,303.9488525390625,0.9133816957473756,0.6133913397789001,0.5797443389892578,292.40399169921875,297.1499938964844,293.1499938964844,0.1035221144556999,-12067.09765625,304.11590576171875,0.536915123462677,0.1266252994537353,0.5915581583976746,287.23760986328125,291.1499938964844,250.370834350586,249.8856811523437,279.1373596191406,292.40216064453125,287.2406616210937,1.0,0.5800648331642151,0.4298012852668762,0.4298012852668762,1.0,1.0,-2.8139350414276123,0.888526201248169,1.925408959388733,0.2555529475212097,0.0,0.0,1.0,206.4193420410156,246.0,41.22654342651367,-23043.228515625,2258.543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.39373779296875,302.7428894042969,278.1499938964844,0.0,18000.0,313.1499938964844,21984.67578125,22320.0,0.0,0.0,0.5572304129600525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080760717391968,1.5080947875976562,-1.8782448023557663e-05,0.0,0.0005655179847963,0.0,0.0,381.3522033691406,0.0,0.0,0.0,0.8237975835800171,4.0,0.0,1.0
