time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543420,292.2164001464844,297.1499938964844,293.1499938964844,0.4593515694141388,-7761.4833984375,304.0558166503906,0.8064123392105103,0.4231072962284088,0.3828266859054565,292.11114501953125,297.1499938964844,293.1499938964844,0.5400208830833435,-9270.5400390625,304.0283508300781,0.839660108089447,0.4823960363864898,0.4580094814300537,292.0252990722656,297.1499938964844,293.1499938964844,0.579441249370575,-7233.330078125,304.0145874023437,0.8547578454017639,0.5107182264328003,0.3576550185680389,291.955810546875,297.1499938964844,293.1499938964844,0.7485788464546204,-11943.44140625,303.9687194824219,0.9158940315246582,0.6263457536697388,0.5921685099601746,292.4591979980469,297.1499938964844,293.1499938964844,0.1075203120708465,-12430.5380859375,304.118408203125,0.5409420728683472,0.1306893974542617,0.610845148563385,287.28125,291.1499938964844,250.3622436523437,249.8779144287109,279.138916015625,292.45751953125,287.2837829589844,1.0,0.5922771096229553,0.4290078580379486,0.4290078580379486,1.0,1.0,-2.883265972137451,0.912708580493927,1.970557451248169,0.2642684280872345,0.0,0.0,1.0,213.3966827392578,246.0,61.69377899169922,-23743.609375,2413.614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8114013671875,303.0684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,22205.955078125,22320.0,0.0,0.0,0.5740020275115967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156465768814087,1.5156655311584473,-1.8971495592268184e-05,0.0,0.0005825391272082,0.0,0.0,387.124267578125,0.0,0.0,0.0,0.827580988407135,4.0,0.0,1.0
543480,292.2309875488281,297.1499938964844,293.1499938964844,0.4619452059268951,-7793.857421875,304.0580749511719,0.8069252967834473,0.4250315129756927,0.3846063911914825,292.1251220703125,297.1499938964844,293.1499938964844,0.543638288974762,-9316.4599609375,304.0307312011719,0.8403616547584534,0.4849735200405121,0.4604935050010681,292.0400390625,297.1499938964844,293.1499938964844,0.5835312008857727,-7271.02099609375,304.01715087890625,0.8555658459663391,0.5135768055915833,0.3596838414669037,291.9708251953125,297.1499938964844,293.1499938964844,0.7535696625709534,-12000.2548828125,303.9730834960937,0.9167142510414124,0.629509449005127,0.5951956510543823,292.4722595214844,297.1499938964844,293.1499938964844,0.1084872856736183,-12517.9736328125,304.1189880371094,0.542023241519928,0.1316737383604049,0.615494966506958,287.2915954589844,291.1499938964844,250.3601531982422,249.87600708007807,279.1392822265625,292.4706420898437,287.2940673828125,1.0,0.5951302647590637,0.4288259744644165,0.4288259744644165,1.0,1.0,-2.900057315826416,0.9185671806335448,1.9814902544021609,0.2663813531398773,0.0,0.0,1.0,214.91456604003903,249.0,63.86670684814453,-23911.771484375,2451.283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9150695800781,303.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.896484375,22320.0,0.0,0.0,0.5779945850372314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165656805038452,1.5165846347808838,-1.8994513084180653e-05,0.0,0.0005865910206921,0.0,0.0,387.8290100097656,0.0,0.0,0.0,0.8280402421951294,4.0,0.0,1.0
543540,292.3004455566406,297.1499938964844,293.1499938964844,0.4742316901683807,-7946.76025390625,304.06817626953125,0.8098618388175964,0.4342224895954132,0.3930889666080475,292.191650390625,297.1499938964844,293.1499938964844,0.5610309839248657,-9536.4931640625,304.0414428710937,0.8443028926849365,0.4974370300769806,0.4724810123443603,292.1103515625,297.1499938964844,293.1499938964844,0.60325688123703,-7452.15869140625,304.02850341796875,0.8600686192512512,0.5274335741996765,0.3695003986358642,292.0423583984375,297.1499938964844,293.1499938964844,0.7775455117225647,-12273.029296875,303.9919738769531,0.9214749932289124,0.6448681950569153,0.6098665595054626,292.53369140625,297.1499938964844,293.1499938964844,0.113095499575138,-12932.0400390625,304.12164306640625,0.5475490689277649,0.136379987001419,0.6376512050628662,287.3420715332031,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5322570800781,287.3443908691406,1.0,0.6084572076797485,0.4280116856098175,0.4280116856098175,1.0,1.0,-2.9807322025299072,0.946731686592102,2.0340006351470947,0.2765512466430664,0.0,0.0,1.0,221.5631561279297,252.0,68.18235778808594,-24722.05859375,2634.167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.424560546875,303.5353698730469,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.5968109965324402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187853574752808,-1.9049677575821988e-05,0.0,0.0006056873244233,0.0,0.0,389.5197448730469,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
543600,292.3004455566406,297.1499938964844,293.1499938964844,0.4742316901683807,-7946.76025390625,304.06817626953125,0.8098618388175964,0.4342224895954132,0.3930889666080475,292.191650390625,297.1499938964844,293.1499938964844,0.5610309839248657,-9536.4931640625,304.0414428710937,0.8443028926849365,0.4974370300769806,0.4724810123443603,292.1103515625,297.1499938964844,293.1499938964844,0.60325688123703,-7452.15869140625,304.02850341796875,0.8600686192512512,0.5274335741996765,0.3695003986358642,292.0423583984375,297.1499938964844,293.1499938964844,0.7775455117225647,-12273.029296875,303.9919738769531,0.9214749932289124,0.6448681950569153,0.6098665595054626,292.53369140625,297.1499938964844,293.1499938964844,0.113095499575138,-12932.0400390625,304.12164306640625,0.5475490689277649,0.136379987001419,0.6376512050628662,287.3420715332031,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5322570800781,287.3443908691406,1.0,0.6084572076797485,0.4280116856098175,0.4280116856098175,1.0,1.0,-2.9807322025299072,0.946731686592102,2.0340006351470947,0.2765512466430664,0.0,0.0,1.0,221.5631561279297,252.0,68.18235778808594,-24722.05859375,2634.167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.424560546875,303.5353698730469,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.5968109965324402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187853574752808,-1.9049677575821988e-05,0.0,0.0006056873244233,0.0,0.0,389.5197448730469,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
543660,292.3648681640625,297.1499938964844,293.1499938964844,0.484321266412735,-8070.13037109375,304.0784912109375,0.8129440546035767,0.4426750242710113,0.4008834958076477,292.2535095214844,297.1499938964844,293.1499938964844,0.5760113000869751,-9723.1396484375,304.052490234375,0.8485182523727417,0.50916987657547,0.4837519526481628,292.17559814453125,297.1499938964844,293.1499938964844,0.6204251646995544,-7607.458984375,304.04022216796875,0.864865243434906,0.5405356884002686,0.3787713348865509,292.10894775390625,297.1499938964844,293.1499938964844,0.7982304096221924,-12505.056640625,304.0099182128906,0.9267000555992126,0.6594213247299194,0.6237555742263794,292.58935546875,297.1499938964844,293.1499938964844,0.1170552521944046,-13281.521484375,304.1244506835937,0.5528882741928101,0.1406988948583603,0.6579447388648987,287.4231872558594,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.5881042480469,287.4257507324219,1.0,0.620535671710968,0.4273573458194732,0.4273573458194732,1.0,1.0,-3.055891513824463,0.973035991191864,2.082855463027954,0.2860964834690094,0.0,0.0,1.0,227.17677307128903,255.0,92.78238677978516,-25614.966796875,2809.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86871337890625,303.9208068847656,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.6143652200698853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.550358533859253,-1.984992559300736e-05,0.0,0.0006235025939531,0.0,0.0,414.3206481933594,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
543720,292.3648681640625,297.1499938964844,293.1499938964844,0.484321266412735,-8070.13037109375,304.0784912109375,0.8129440546035767,0.4426750242710113,0.4008834958076477,292.2535095214844,297.1499938964844,293.1499938964844,0.5760113000869751,-9723.1396484375,304.052490234375,0.8485182523727417,0.50916987657547,0.4837519526481628,292.17559814453125,297.1499938964844,293.1499938964844,0.6204251646995544,-7607.458984375,304.04022216796875,0.864865243434906,0.5405356884002686,0.3787713348865509,292.10894775390625,297.1499938964844,293.1499938964844,0.7982304096221924,-12505.056640625,304.0099182128906,0.9267000555992126,0.6594213247299194,0.6237555742263794,292.58935546875,297.1499938964844,293.1499938964844,0.1170552521944046,-13281.521484375,304.1244506835937,0.5528882741928101,0.1406988948583603,0.6579447388648987,287.4231872558594,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.5881042480469,287.4257507324219,1.0,0.620535671710968,0.4273573458194732,0.4273573458194732,1.0,1.0,-3.055891513824463,0.973035991191864,2.082855463027954,0.2860964834690094,0.0,0.0,1.0,227.17677307128903,255.0,92.78238677978516,-25614.966796875,2809.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86871337890625,303.9208068847656,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.6143652200698853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.550358533859253,-1.984992559300736e-05,0.0,0.0006235025939531,0.0,0.0,414.3206481933594,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
543780,292.4247131347656,297.1499938964844,293.1499938964844,0.4942935407161712,-8193.107421875,304.0856628417969,0.8158411383628845,0.4504249393939972,0.4080220758914947,292.31109619140625,297.1499938964844,293.1499938964844,0.5909988284111023,-9910.83984375,304.0599670410156,0.8526572585105896,0.5201972126960754,0.4943310916423797,292.2362365722656,297.1499938964844,293.1499938964844,0.6376330852508545,-7763.81787109375,304.0480651855469,0.8695847988128662,0.5529199242591858,0.387520432472229,292.17095947265625,297.1499938964844,293.1499938964844,0.8189247846603394,-12739.9150390625,304.02203369140625,0.9318755269050598,0.6732138395309448,0.6368951797485352,292.6400451660156,297.1499938964844,293.1499938964844,0.1208339855074882,-13614.578125,304.1266784667969,0.5577380061149597,0.1446133255958557,0.6763461232185364,287.4729309082031,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.6389465332031,287.47491455078125,1.0,0.6316377520561218,0.4268558621406555,0.4268558621406555,1.0,1.0,-3.125633716583252,0.9975552558898926,2.12807846069336,0.29506516456604,0.0,0.0,1.0,232.2002410888672,258.0,74.33829498291016,-26319.06640625,2977.220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2822265625,304.236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.943359375,23400.0,0.0,0.0,0.6305171847343445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.5544832944869995,-1.995568891288713e-05,0.0,0.0006398947443813,0.0,0.0,417.6363525390625,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543840,292.4247131347656,297.1499938964844,293.1499938964844,0.4942935407161712,-8193.107421875,304.0856628417969,0.8158411383628845,0.4504249393939972,0.4080220758914947,292.31109619140625,297.1499938964844,293.1499938964844,0.5909988284111023,-9910.83984375,304.0599670410156,0.8526572585105896,0.5201972126960754,0.4943310916423797,292.2362365722656,297.1499938964844,293.1499938964844,0.6376330852508545,-7763.81787109375,304.0480651855469,0.8695847988128662,0.5529199242591858,0.387520432472229,292.17095947265625,297.1499938964844,293.1499938964844,0.8189247846603394,-12739.9150390625,304.02203369140625,0.9318755269050598,0.6732138395309448,0.6368951797485352,292.6400451660156,297.1499938964844,293.1499938964844,0.1208339855074882,-13614.578125,304.1266784667969,0.5577380061149597,0.1446133255958557,0.6763461232185364,287.4729309082031,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.6389465332031,287.47491455078125,1.0,0.6316377520561218,0.4268558621406555,0.4268558621406555,1.0,1.0,-3.125633716583252,0.9975552558898926,2.12807846069336,0.29506516456604,0.0,0.0,1.0,232.2002410888672,258.0,74.33829498291016,-26319.06640625,2977.220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2822265625,304.236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.943359375,23400.0,0.0,0.0,0.6305171847343445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.5544832944869995,-1.995568891288713e-05,0.0,0.0006398947443813,0.0,0.0,417.6363525390625,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543900,292.4530639648437,297.1499938964844,293.1499938964844,0.4990207254886627,-8251.318359375,304.0887451171875,0.8171747922897339,0.4540433883666992,0.4113581478595733,292.33843994140625,297.1499938964844,293.1499938964844,0.5982427000999451,-10001.33984375,304.06317138671875,0.854641318321228,0.5254527926445007,0.4993736445903778,292.2649841308594,297.1499938964844,293.1499938964844,0.6459848284721375,-7839.5029296875,304.0514221191406,0.8718550801277161,0.5588498711585999,0.391709566116333,292.2004089355469,297.1499938964844,293.1499938964844,0.8289579153060913,-12853.8076171875,304.02703857421875,0.9343592524528505,0.6798329949378967,0.6432007551193237,292.6637268066406,297.1499938964844,293.1499938964844,0.1226008012890815,-13769.57421875,304.127685546875,0.5599392056465149,0.1464210003614425,0.6848568320274353,287.493896484375,291.1499938964844,250.3352966308593,249.8529815673828,279.1449279785156,292.6626892089844,287.4956970214844,1.0,0.6368777751922607,0.4266564846038818,0.4266564846038818,1.0,1.0,-3.158559560775757,1.0091772079467771,2.1493823528289795,0.2993466556072235,0.0,0.0,1.0,234.571517944336,258.0,66.732666015625,-26649.080078125,3058.78076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.48077392578125,304.3861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,23378.806640625,24480.0,0.0,0.0,0.6380664706230164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551574230194092,1.5551774501800537,-1.9973513190052472e-05,0.0,0.000647556327749,0.0,0.0,418.1960754394531,0.0,0.0,0.0,0.8640016317367554,4.0,0.0,1.0
543960,292.4804992675781,297.1499938964844,293.1499938964844,0.5026858448982239,-8295.0556640625,304.0932312011719,0.8184124827384949,0.4574837684631347,0.4145396947860718,292.36492919921875,297.1499938964844,293.1499938964844,0.6042643189430237,-10074.8486328125,304.0679931640625,0.8565430641174316,0.5305293202400208,0.5042523145675659,292.29278564453125,297.1499938964844,293.1499938964844,0.653035044670105,-7902.00732421875,304.0565185546875,0.8740382194519043,0.5645959377288818,0.3957753777503967,292.2289733886719,297.1499938964844,293.1499938964844,0.8373740911483765,-12946.8408203125,304.0340881347656,0.936736226081848,0.6862540245056152,0.6493287682533264,292.6864013671875,297.1499938964844,293.1499938964844,0.1240685731172561,-13895.5654296875,304.12908935546875,0.5619785189628601,0.1481298059225082,0.6929211616516113,287.5382080078125,291.1499938964844,250.33474731445312,249.85243225097656,279.1455993652344,292.6853942871094,287.54083251953125,1.0,0.6419290900230408,0.4264890253543854,0.4264890253543854,1.0,1.0,-3.190205812454224,1.0203813314437866,2.1698243618011475,0.3034975528717041,0.0,0.0,1.0,236.88101196289065,261.0,91.60783386230467,-27093.333984375,3138.702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6541748046875,304.55877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,24159.359375,24480.0,0.0,0.0,0.6454934477806091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905556678772,1.5809261798858645,-2.064037289528642e-05,0.0,0.000655093754176,0.0,0.0,439.3136901855469,0.0,0.0,0.0,0.863519012928009,4.0,0.0,1.0
544020,292.5326538085937,297.1499938964844,293.1499938964844,0.5106980204582214,-8392.9677734375,304.0987548828125,0.8205659985542297,0.4638656377792358,0.4204401075839996,292.4154663085937,297.1499938964844,293.1499938964844,0.6172106266021729,-10235.3955078125,304.0736999511719,0.8600470423698425,0.5401718020439148,0.5135144591331482,292.3457336425781,297.1499938964844,293.1499938964844,0.6681328415870667,-8037.80029296875,304.0624389648437,0.8780893087387085,0.575575053691864,0.4035354554653168,292.2834167480469,297.1499938964844,293.1499938964844,0.8554476499557495,-13151.017578125,304.0425109863281,0.9410997629165648,0.6985438466072083,0.6610423922538757,292.7288818359375,297.1499938964844,293.1499938964844,0.1270639300346374,-14155.4345703125,304.13104248046875,0.5655478239059448,0.1512546986341476,0.7077226042747498,287.5841064453125,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279663085937,287.585693359375,1.0,0.6514953970909119,0.4262434542179107,0.4262434542179107,1.0,1.0,-3.249654531478882,1.041537523269653,2.2081170082092285,0.3114035427570343,0.0,0.0,1.0,241.3732452392578,264.0,68.73251342773438,-27700.576171875,3293.359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9750061035156,304.80865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1484375,24480.0,0.0,0.0,0.6596189737319946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.0006694294279441,0.0,0.0,445.8977966308594,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544080,292.5326538085937,297.1499938964844,293.1499938964844,0.5106980204582214,-8392.9677734375,304.0987548828125,0.8205659985542297,0.4638656377792358,0.4204401075839996,292.4154663085937,297.1499938964844,293.1499938964844,0.6172106266021729,-10235.3955078125,304.0736999511719,0.8600470423698425,0.5401718020439148,0.5135144591331482,292.3457336425781,297.1499938964844,293.1499938964844,0.6681328415870667,-8037.80029296875,304.0624389648437,0.8780893087387085,0.575575053691864,0.4035354554653168,292.2834167480469,297.1499938964844,293.1499938964844,0.8554476499557495,-13151.017578125,304.0425109863281,0.9410997629165648,0.6985438466072083,0.6610423922538757,292.7288818359375,297.1499938964844,293.1499938964844,0.1270639300346374,-14155.4345703125,304.13104248046875,0.5655478239059448,0.1512546986341476,0.7077226042747498,287.5841064453125,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279663085937,287.585693359375,1.0,0.6514953970909119,0.4262434542179107,0.4262434542179107,1.0,1.0,-3.249654531478882,1.041537523269653,2.2081170082092285,0.3114035427570343,0.0,0.0,1.0,241.3732452392578,264.0,68.73251342773438,-27700.576171875,3293.359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9750061035156,304.80865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1484375,24480.0,0.0,0.0,0.6596189737319946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.0006694294279441,0.0,0.0,445.8977966308594,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544140,292.5813903808594,297.1499938964844,293.1499938964844,0.5182656645774841,-8485.4912109375,304.10321044921875,0.8223226070404053,0.4696114361286163,0.4257705509662628,292.4628295898437,297.1499938964844,293.1499938964844,0.6297596096992493,-10390.7724609375,304.07818603515625,0.8631643056869507,0.5491650700569153,0.522162675857544,292.39520263671875,297.1499938964844,293.1499938964844,0.6828667521476746,-8170.07470703125,304.0670471191406,0.8817405700683594,0.5859112739562988,0.4108451604843139,292.3344116210937,297.1499938964844,293.1499938964844,0.873108983039856,-13350.7646484375,304.0488586425781,0.944974958896637,0.7101488709449768,0.6721071004867554,292.76788330078125,297.1499938964844,293.1499938964844,0.129796952009201,-14391.916015625,304.1328125,0.5684777498245239,0.1540085971355438,0.7208384275436401,287.61590576171875,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7670593261719,287.6171875,1.0,0.6604019999504089,0.4261021614074707,0.4261021614074707,1.0,1.0,-3.304335355758667,1.061143159866333,2.243192195892334,0.3188225030899048,0.0,0.0,1.0,245.7249298095703,267.0,50.66542053222656,-28243.607421875,3441.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2828063964844,305.0399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.6726149320602417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.0006826186436228,0.0,0.0,447.53857421875,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544200,292.5813903808594,297.1499938964844,293.1499938964844,0.5182656645774841,-8485.4912109375,304.10321044921875,0.8223226070404053,0.4696114361286163,0.4257705509662628,292.4628295898437,297.1499938964844,293.1499938964844,0.6297596096992493,-10390.7724609375,304.07818603515625,0.8631643056869507,0.5491650700569153,0.522162675857544,292.39520263671875,297.1499938964844,293.1499938964844,0.6828667521476746,-8170.07470703125,304.0670471191406,0.8817405700683594,0.5859112739562988,0.4108451604843139,292.3344116210937,297.1499938964844,293.1499938964844,0.873108983039856,-13350.7646484375,304.0488586425781,0.944974958896637,0.7101488709449768,0.6721071004867554,292.76788330078125,297.1499938964844,293.1499938964844,0.129796952009201,-14391.916015625,304.1328125,0.5684777498245239,0.1540085971355438,0.7208384275436401,287.61590576171875,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7670593261719,287.6171875,1.0,0.6604019999504089,0.4261021614074707,0.4261021614074707,1.0,1.0,-3.304335355758667,1.061143159866333,2.243192195892334,0.3188225030899048,0.0,0.0,1.0,245.7249298095703,267.0,50.66542053222656,-28243.607421875,3441.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2828063964844,305.0399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.6726149320602417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.0006826186436228,0.0,0.0,447.53857421875,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544260,292.6272888183594,297.1499938964844,293.1499938964844,0.5239177346229553,-8552.6494140625,304.1092529296875,0.8236520290374756,0.4747105538845062,0.4305307269096374,292.507568359375,297.1499938964844,293.1499938964844,0.6401464939117432,-10516.8466796875,304.08465576171875,0.8658485412597656,0.5574988126754761,0.5301996469497681,292.4417419433594,297.1499938964844,293.1499938964844,0.6953392028808594,-8279.9794921875,304.07373046875,0.8849460482597351,0.595594584941864,0.4177075326442718,292.382568359375,297.1499938964844,293.1499938964844,0.8880072236061096,-13515.802734375,304.0575256347656,0.9483153820037842,0.721043586730957,0.6825183629989624,292.8037414550781,297.1499938964844,293.1499938964844,0.1319219917058944,-14571.7880859375,304.13494873046875,0.5707904100418091,0.1564113199710846,0.7323812246322632,287.6753234863281,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.8030090332031,287.6767883300781,1.0,0.668693482875824,0.4260545074939728,0.4260545074939728,1.0,1.0,-3.3543834686279297,1.0792462825775146,2.275137424468994,0.3257758617401123,0.0,0.0,1.0,249.998291015625,270.0,65.5960693359375,-28885.017578125,3581.80810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5340576171875,305.2759704589844,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6850569248199463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006952456897124,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544320,292.6272888183594,297.1499938964844,293.1499938964844,0.5239177346229553,-8552.6494140625,304.1092529296875,0.8236520290374756,0.4747105538845062,0.4305307269096374,292.507568359375,297.1499938964844,293.1499938964844,0.6401464939117432,-10516.8466796875,304.08465576171875,0.8658485412597656,0.5574988126754761,0.5301996469497681,292.4417419433594,297.1499938964844,293.1499938964844,0.6953392028808594,-8279.9794921875,304.07373046875,0.8849460482597351,0.595594584941864,0.4177075326442718,292.382568359375,297.1499938964844,293.1499938964844,0.8880072236061096,-13515.802734375,304.0575256347656,0.9483153820037842,0.721043586730957,0.6825183629989624,292.8037414550781,297.1499938964844,293.1499938964844,0.1319219917058944,-14571.7880859375,304.13494873046875,0.5707904100418091,0.1564113199710846,0.7323812246322632,287.6753234863281,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.8030090332031,287.6767883300781,1.0,0.668693482875824,0.4260545074939728,0.4260545074939728,1.0,1.0,-3.3543834686279297,1.0792462825775146,2.275137424468994,0.3257758617401123,0.0,0.0,1.0,249.998291015625,270.0,65.5960693359375,-28885.017578125,3581.80810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5340576171875,305.2759704589844,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6850569248199463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006952456897124,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544380,292.6703491210937,297.1499938964844,293.1499938964844,0.5297983288764954,-8623.8583984375,304.1130065917969,0.8245846033096313,0.4792169034481048,0.4347507357597351,292.5497741699219,297.1499938964844,293.1499938964844,0.6509232521057129,-10649.0166015625,304.0884704589844,0.8681169748306274,0.5652180314064026,0.5376488566398621,292.4853515625,297.1499938964844,293.1499938964844,0.7083134055137634,-8395.365234375,304.0775146484375,0.8877322673797607,0.604687511920929,0.424149602651596,292.4278564453125,297.1499938964844,293.1499938964844,0.9035627841949464,-13690.564453125,304.0624084472656,0.9511645436286926,0.7312995195388794,0.6923122406005859,292.8367919921875,297.1499938964844,293.1499938964844,0.1339824646711349,-14748.025390625,304.13653564453125,0.5725321173667908,0.158481478691101,0.7424210906028748,287.7034912109375,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.83612060546875,287.7045288085937,1.0,0.6763976812362671,0.4260894656181335,0.4260894656181335,1.0,1.0,-3.4000227451324463,1.0959221124649048,2.304100513458252,0.3322823345661163,0.0,0.0,1.0,254.1976318359375,273.0,45.83164978027344,-29342.8984375,3714.989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7748718261719,305.4593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.890625,25560.0,0.0,0.0,0.6966290473937988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.6248955726623535,-2.18044406210538e-05,0.0,0.0007069899584166,0.0,0.0,476.9974670410156,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544440,292.6703491210937,297.1499938964844,293.1499938964844,0.5297983288764954,-8623.8583984375,304.1130065917969,0.8245846033096313,0.4792169034481048,0.4347507357597351,292.5497741699219,297.1499938964844,293.1499938964844,0.6509232521057129,-10649.0166015625,304.0884704589844,0.8681169748306274,0.5652180314064026,0.5376488566398621,292.4853515625,297.1499938964844,293.1499938964844,0.7083134055137634,-8395.365234375,304.0775146484375,0.8877322673797607,0.604687511920929,0.424149602651596,292.4278564453125,297.1499938964844,293.1499938964844,0.9035627841949464,-13690.564453125,304.0624084472656,0.9511645436286926,0.7312995195388794,0.6923122406005859,292.8367919921875,297.1499938964844,293.1499938964844,0.1339824646711349,-14748.025390625,304.13653564453125,0.5725321173667908,0.158481478691101,0.7424210906028748,287.7034912109375,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.83612060546875,287.7045288085937,1.0,0.6763976812362671,0.4260894656181335,0.4260894656181335,1.0,1.0,-3.4000227451324463,1.0959221124649048,2.304100513458252,0.3322823345661163,0.0,0.0,1.0,254.1976318359375,273.0,45.83164978027344,-29342.8984375,3714.989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7748718261719,305.4593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.890625,25560.0,0.0,0.0,0.6966290473937988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.6248955726623535,-2.18044406210538e-05,0.0,0.0007069899584166,0.0,0.0,476.9974670410156,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544500,292.69091796875,297.1499938964844,293.1499938964844,0.5325228571891785,-8656.7548828125,304.1147766113281,0.8249138593673706,0.4812547564506531,0.4366692304611206,292.5699462890625,297.1499938964844,293.1499938964844,0.6560966372489929,-10712.2607421875,304.0902404785156,0.8691054582595825,0.5688543319702148,0.5411643385887146,292.50616455078125,297.1499938964844,293.1499938964844,0.7146041989326477,-8451.1328125,304.0792541503906,0.8889802694320679,0.609020471572876,0.4272229075431824,292.4494934082031,297.1499938964844,293.1499938964844,0.9111194014549256,-13775.259765625,304.0645751953125,0.9524238109588624,0.7361968159675598,0.696993887424469,292.852294921875,297.1499938964844,293.1499938964844,0.134914368391037,-14827.5419921875,304.1372985839844,0.5732088685035706,0.1594000905752182,0.7469143867492676,287.71514892578125,291.1499938964844,250.3654327392578,249.8804168701172,279.1502990722656,292.8516540527344,287.71612548828125,1.0,0.6800413727760315,0.4261345267295837,0.4261345267295837,1.0,1.0,-3.42129135131836,1.103758454322815,2.317532777786255,0.3353800475597381,0.0,0.0,1.0,256.2696533203125,273.0,39.70122528076172,-29557.67578125,3778.7861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8951110839844,305.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.14453125,26640.0,0.0,0.0,0.7020549774169922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254864931106567,1.6255083084106443,-2.1820889742230065e-05,0.0,0.000712496577762,0.0,0.0,477.537353515625,0.0,0.0,0.0,0.9023870825767516,4.0,0.0,1.0
544560,292.7109069824219,297.1499938964844,293.1499938964844,0.5341367721557617,-8674.708984375,304.1182556152344,0.8251485228538513,0.4831409752368927,0.4384596943855285,292.58966064453125,297.1499938964844,293.1499938964844,0.6599526405334473,-10757.552734375,304.0940856933594,0.8699926733970642,0.5723336338996887,0.5445401072502136,292.5263977050781,297.1499938964844,293.1499938964844,0.7194949388504028,-8493.013671875,304.0832214355469,0.8901270627975464,0.6132001280784607,0.4301969110965729,292.4706115722656,297.1499938964844,293.1499938964844,0.9169628024101256,-13838.04296875,304.0694885253906,0.953569233417511,0.7409244775772095,0.7015290856361389,292.8672180175781,297.1499938964844,293.1499938964844,0.1355382800102234,-14878.044921875,304.1384582519531,0.5737614631652832,0.1602439731359481,0.751076877117157,287.7514343261719,291.1499938964844,250.37277221679688,249.8871459960937,279.1506652832031,292.8666076660156,287.7531433105469,1.0,0.6835511326789856,0.4261970520019531,0.4261970520019531,1.0,1.0,-3.441545248031616,1.1112672090530396,2.330277919769287,0.338378369808197,0.0,0.0,1.0,258.3296813964844,276.0,66.21965026855469,-29896.4609375,3840.686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.994384765625,305.66534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.28515625,26640.0,0.0,0.0,0.7074694633483887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504693031311035,1.6504918336868286,-2.2496795281767845e-05,0.0,0.0007179916137829,0.0,0.0,499.8961486816406,0.0,0.0,0.0,0.9014623761177064,4.0,0.0,1.0
544620,292.74920654296875,297.1499938964844,293.1499938964844,0.5382492542266846,-8723.6005859375,304.1219482421875,0.8253317475318909,0.4864993989467621,0.441655546426773,292.62750244140625,297.1499938964844,293.1499938964844,0.6688056588172913,-10864.7490234375,304.0979309082031,0.8714567422866821,0.5788543224334717,0.5508666038513184,292.5650939941406,297.1499938964844,293.1499938964844,0.7305750846862793,-8590.392578125,304.08697509765625,0.8921127915382385,0.6211487054824829,0.435844749212265,292.5110778808594,297.1499938964844,293.1499938964844,0.9302611947059632,-13985.80859375,304.0740966796875,0.9555174112319946,0.7499256730079651,0.7101486921310425,292.895263671875,297.1499938964844,293.1499938964844,0.1369517147541046,-14997.0234375,304.13995361328125,0.5745022892951965,0.1617150753736496,0.7584284543991089,287.782470703125,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.89471435546875,287.783447265625,1.0,0.6901721358299255,0.4263720214366913,0.4263720214366913,1.0,1.0,-3.479006052017212,1.1253020763397217,2.3537039756774902,0.3440685570240021,0.0,0.0,1.0,262.4195251464844,279.0,47.6859130859375,-30294.73046875,3958.502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1833190917969,305.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.181640625,26640.0,0.0,0.0,0.7178244590759277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578060388565063,-2.269662218168378e-05,0.0,0.0007285005995072,0.0,0.0,506.5714721679688,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
544680,292.74920654296875,297.1499938964844,293.1499938964844,0.5382492542266846,-8723.6005859375,304.1219482421875,0.8253317475318909,0.4864993989467621,0.441655546426773,292.62750244140625,297.1499938964844,293.1499938964844,0.6688056588172913,-10864.7490234375,304.0979309082031,0.8714567422866821,0.5788543224334717,0.5508666038513184,292.5650939941406,297.1499938964844,293.1499938964844,0.7305750846862793,-8590.392578125,304.08697509765625,0.8921127915382385,0.6211487054824829,0.435844749212265,292.5110778808594,297.1499938964844,293.1499938964844,0.9302611947059632,-13985.80859375,304.0740966796875,0.9555174112319946,0.7499256730079651,0.7101486921310425,292.895263671875,297.1499938964844,293.1499938964844,0.1369517147541046,-14997.0234375,304.13995361328125,0.5745022892951965,0.1617150753736496,0.7584284543991089,287.782470703125,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.89471435546875,287.783447265625,1.0,0.6901721358299255,0.4263720214366913,0.4263720214366913,1.0,1.0,-3.479006052017212,1.1253020763397217,2.3537039756774902,0.3440685570240021,0.0,0.0,1.0,262.4195251464844,279.0,47.6859130859375,-30294.73046875,3958.502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1833190917969,305.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.181640625,26640.0,0.0,0.0,0.7178244590759277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578060388565063,-2.269662218168378e-05,0.0,0.0007285005995072,0.0,0.0,506.5714721679688,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
544740,292.7852478027344,297.1499938964844,293.1499938964844,0.541950523853302,-8767.5859375,304.1251220703125,0.8252019882202148,0.4893425703048706,0.4443910121917724,292.6632995605469,297.1499938964844,293.1499938964844,0.6772521734237671,-10966.8720703125,304.1011962890625,0.872577428817749,0.5848289132118225,0.5566792488098145,292.6014404296875,297.1499938964844,293.1499938964844,0.7413299083709717,-8684.7744140625,304.0900573730469,0.8937683701515198,0.6285932064056396,0.4411419332027435,292.5491943359375,297.1499938964844,293.1499938964844,0.9432055950164796,-14129.603515625,304.07781982421875,0.957109034061432,0.7583771347999573,0.7182507514953613,292.921142578125,297.1499938964844,293.1499938964844,0.1381702125072479,-15099.6025390625,304.1412658691406,0.5748257040977478,0.1629208475351333,0.7645772695541382,287.80450439453125,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.9206237792969,287.8053894042969,1.0,0.6962958574295044,0.4266054630279541,0.4266054630279541,1.0,1.0,-3.512805223464966,1.138158679008484,2.3746466636657715,0.3493950068950653,0.0,0.0,1.0,266.439208984375,282.0,35.54894256591797,-30650.126953125,4068.679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3787536621094,305.9649963378906,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.7273465394973755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.000738164235372,0.0,0.0,508.17877197265625,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544800,292.7852478027344,297.1499938964844,293.1499938964844,0.541950523853302,-8767.5859375,304.1251220703125,0.8252019882202148,0.4893425703048706,0.4443910121917724,292.6632995605469,297.1499938964844,293.1499938964844,0.6772521734237671,-10966.8720703125,304.1011962890625,0.872577428817749,0.5848289132118225,0.5566792488098145,292.6014404296875,297.1499938964844,293.1499938964844,0.7413299083709717,-8684.7744140625,304.0900573730469,0.8937683701515198,0.6285932064056396,0.4411419332027435,292.5491943359375,297.1499938964844,293.1499938964844,0.9432055950164796,-14129.603515625,304.07781982421875,0.957109034061432,0.7583771347999573,0.7182507514953613,292.921142578125,297.1499938964844,293.1499938964844,0.1381702125072479,-15099.6025390625,304.1412658691406,0.5748257040977478,0.1629208475351333,0.7645772695541382,287.80450439453125,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.9206237792969,287.8053894042969,1.0,0.6962958574295044,0.4266054630279541,0.4266054630279541,1.0,1.0,-3.512805223464966,1.138158679008484,2.3746466636657715,0.3493950068950653,0.0,0.0,1.0,266.439208984375,282.0,35.54894256591797,-30650.126953125,4068.679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3787536621094,305.9649963378906,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.7273465394973755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.000738164235372,0.0,0.0,508.17877197265625,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544860,292.81939697265625,297.1499938964844,293.1499938964844,0.5437576770782471,-8786.794921875,304.1302490234375,0.8247423768043518,0.4916537404060364,0.4466607868671417,292.6974182128906,297.1499938964844,293.1499938964844,0.6834617853164673,-11039.3857421875,304.1069641113281,0.8733360767364502,0.5902383327484131,0.5619723200798035,292.6358642578125,297.1499938964844,293.1499938964844,0.749767541885376,-8756.794921875,304.0957946777344,0.8950733542442322,0.6355090737342834,0.446081131696701,292.5854797363281,297.1499938964844,293.1499938964844,0.953334629535675,-14238.4794921875,304.08477783203125,0.9583268761634828,0.7662387490272522,0.7258167266845703,292.94500732421875,297.1499938964844,293.1499938964844,0.1388391256332397,-15151.986328125,304.1430053710937,0.5747532844543457,0.1638783663511276,0.7696203589439392,287.85699462890625,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94451904296875,287.85809326171875,1.0,0.70194411277771,0.4268940687179565,0.4268940687179565,1.0,1.0,-3.543015480041504,1.1498620510101318,2.393153429031372,0.3543711900711059,0.0,0.0,1.0,270.4176025390625,285.0,54.619625091552734,-31121.62890625,4171.05859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5332336425781,306.1292419433594,278.1499938964844,0.0,18000.0,313.1499938964844,27572.283203125,27720.0,0.0,0.0,0.7365706562995911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888829469680786,1.6889065504074097,-2.355617834837176e-05,0.0,0.0007475255988538,0.0,0.0,535.6194458007812,0.0,0.0,0.0,0.9221856594085692,4.0,0.0,1.0
544920,292.81939697265625,297.1499938964844,293.1499938964844,0.5437576770782471,-8786.794921875,304.1302490234375,0.8247423768043518,0.4916537404060364,0.4466607868671417,292.6974182128906,297.1499938964844,293.1499938964844,0.6834617853164673,-11039.3857421875,304.1069641113281,0.8733360767364502,0.5902383327484131,0.5619723200798035,292.6358642578125,297.1499938964844,293.1499938964844,0.749767541885376,-8756.794921875,304.0957946777344,0.8950733542442322,0.6355090737342834,0.446081131696701,292.5854797363281,297.1499938964844,293.1499938964844,0.953334629535675,-14238.4794921875,304.08477783203125,0.9583268761634828,0.7662387490272522,0.7258167266845703,292.94500732421875,297.1499938964844,293.1499938964844,0.1388391256332397,-15151.986328125,304.1430053710937,0.5747532844543457,0.1638783663511276,0.7696203589439392,287.85699462890625,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94451904296875,287.85809326171875,1.0,0.70194411277771,0.4268940687179565,0.4268940687179565,1.0,1.0,-3.543015480041504,1.1498620510101318,2.393153429031372,0.3543711900711059,0.0,0.0,1.0,270.4176025390625,285.0,54.619625091552734,-31121.62890625,4171.05859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5332336425781,306.1292419433594,278.1499938964844,0.0,18000.0,313.1499938964844,27572.283203125,27720.0,0.0,0.0,0.7365706562995911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888829469680786,1.6889065504074097,-2.355617834837176e-05,0.0,0.0007475255988538,0.0,0.0,535.6194458007812,0.0,0.0,0.0,0.9221856594085692,4.0,0.0,1.0
544980,292.8516540527344,297.1499938964844,293.1499938964844,0.5458873510360718,-8811.302734375,304.1332702636719,0.8239926695823669,0.4934898316860199,0.448496401309967,292.72979736328125,297.1499938964844,293.1499938964844,0.6901344656944275,-11119.158203125,304.11016845703125,0.8737727999687195,0.595133900642395,0.5667727589607239,292.6682434082031,297.1499938964844,293.1499938964844,0.7588298916816711,-8835.609375,304.0987243652344,0.8960759043693542,0.641967236995697,0.450691819190979,292.6197204589844,297.1499938964844,293.1499938964844,0.9642513990402222,-14358.6865234375,304.0882873535156,0.959227442741394,0.7735931277275085,0.7328878045082092,292.9670104980469,297.1499938964844,293.1499938964844,0.1395349353551864,-15209.1640625,304.1441955566406,0.5743288993835449,0.1646074056625366,0.7736293077468872,287.881591796875,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.9665832519531,287.8824462890625,1.0,0.7071405649185181,0.4272328317165375,0.4272328317165375,1.0,1.0,-3.5698771476745605,1.1604931354522705,2.40938401222229,0.3590166866779327,0.0,0.0,1.0,274.339111328125,288.0,39.69070816040039,-31423.96484375,4265.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6920166015625,306.2544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,27685.267578125,27720.0,0.0,0.0,0.7451341152191162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923397779464722,1.6923633813858032,-2.3652706659049727e-05,0.0,0.0007562164100818,0.0,0.0,538.9150390625,0.0,0.0,0.0,0.9239027500152588,4.0,0.0,1.0
545040,292.8516540527344,297.1499938964844,293.1499938964844,0.5458873510360718,-8811.302734375,304.1332702636719,0.8239926695823669,0.4934898316860199,0.448496401309967,292.72979736328125,297.1499938964844,293.1499938964844,0.6901344656944275,-11119.158203125,304.11016845703125,0.8737727999687195,0.595133900642395,0.5667727589607239,292.6682434082031,297.1499938964844,293.1499938964844,0.7588298916816711,-8835.609375,304.0987243652344,0.8960759043693542,0.641967236995697,0.450691819190979,292.6197204589844,297.1499938964844,293.1499938964844,0.9642513990402222,-14358.6865234375,304.0882873535156,0.959227442741394,0.7735931277275085,0.7328878045082092,292.9670104980469,297.1499938964844,293.1499938964844,0.1395349353551864,-15209.1640625,304.1441955566406,0.5743288993835449,0.1646074056625366,0.7736293077468872,287.881591796875,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.9665832519531,287.8824462890625,1.0,0.7071405649185181,0.4272328317165375,0.4272328317165375,1.0,1.0,-3.5698771476745605,1.1604931354522705,2.40938401222229,0.3590166866779327,0.0,0.0,1.0,274.339111328125,288.0,39.69070816040039,-31423.96484375,4265.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6920166015625,306.2544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,27685.267578125,27720.0,0.0,0.0,0.7451341152191162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923397779464722,1.6923633813858032,-2.3652706659049727e-05,0.0,0.0007562164100818,0.0,0.0,538.9150390625,0.0,0.0,0.0,0.9239027500152588,4.0,0.0,1.0
545100,292.8670959472656,297.1499938964844,293.1499938964844,0.5467496514320374,-8821.0634765625,304.1347351074219,0.8235181570053101,0.4942318797111511,0.4492585361003876,292.7453918457031,297.1499938964844,293.1499938964844,0.6932494044303894,-11156.255859375,304.1117248535156,0.8738812804222107,0.5973922610282898,0.5689964890480042,292.6836853027344,297.1499938964844,293.1499938964844,0.7631725668907166,-8873.2705078125,304.10015869140625,0.8964762687683105,0.6450291275978088,0.4528822004795074,292.6361389160156,297.1499938964844,293.1499938964844,0.9694931507110596,-14416.25,304.0899963378906,0.9595744013786316,0.7770858407020569,0.7362521886825562,292.9773254394531,297.1499938964844,293.1499938964844,0.1398113071918487,-15231.6708984375,304.1447448730469,0.573998749256134,0.1648927927017212,0.7752752900123596,287.8927001953125,291.1499938964844,250.4738006591797,249.9801025390625,279.1533508300781,292.9769287109375,287.8935546875,1.0,0.7095781564712524,0.427419513463974,0.427419513463974,1.0,1.0,-3.5821332931518555,1.1654329299926758,2.41670036315918,0.3612253367900848,0.0,0.0,1.0,276.2759704589844,288.0,35.81888198852539,-31566.958984375,4310.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7757568359375,306.31939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,27702.927734375,28800.0,0.0,0.0,0.7491253018379211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928794384002686,1.6929031610488892,-2.3667793357162736e-05,0.0,0.0007602669647894,0.0,0.0,539.4307861328125,0.0,0.0,0.0,0.9391708970069884,4.0,0.0,1.0
545160,292.8821716308594,297.1499938964844,293.1499938964844,0.5465153455734253,-8816.16796875,304.137939453125,0.8229745626449585,0.4948515892028808,0.4499183297157287,292.7606506347656,297.1499938964844,293.1499938964844,0.6950186491012573,-11175.294921875,304.115478515625,0.8739137649536133,0.5995185375213623,0.5711041688919067,292.6988220214844,297.1499938964844,293.1499938964844,0.766080915927887,-8896.94140625,304.1039123535156,0.896805465221405,0.6479685306549072,0.4549956023693084,292.6521911621094,297.1499938964844,293.1499938964844,0.9729851484298706,-14451.73046875,304.0945129394531,0.9598479866981506,0.7804398536682129,0.7395005226135254,292.9872741699219,297.1499938964844,293.1499938964844,0.1397959589958191,-15226.8681640625,304.1457214355469,0.5735938549041748,0.1651288866996765,0.7767050266265869,287.9284362792969,291.1499938964844,250.4888916015625,249.9939880371093,279.1535949707031,292.98687744140625,287.9299621582031,1.0,0.7119151949882507,0.4276175498962402,0.4276175498962402,1.0,1.0,-3.593634605407715,1.170132398605347,2.423502206802368,0.3633636832237243,0.0,0.0,1.0,278.2040405273437,291.0,63.08930587768555,-31836.2734375,4352.91162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84088134765625,306.4098205566406,278.1499938964844,0.0,18000.0,313.1499938964844,28503.7265625,28800.0,0.0,0.0,0.7531546950340271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171728610992432,1.7171971797943115,-2.4351951651624404e-05,0.0,0.0007643562857992,0.0,0.0,562.9889526367188,0.0,0.0,0.0,0.9378480911254884,4.0,0.0,1.0
