time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545220,292.9112243652344,297.1499938964844,293.1499938964844,0.5470375418663025,-8820.7041015625,304.1410522460937,0.8216745853424072,0.4957461655139923,0.4509222507476806,292.79010009765625,297.1499938964844,293.1499938964844,0.6998293399810791,-11231.7724609375,304.1189270019531,0.8737488389015198,0.6034114956855774,0.5749648809432983,292.7276611328125,297.1499938964844,293.1499938964844,0.7733789682388306,-8959.6806640625,304.1070861816406,0.897251546382904,0.6535475254058838,0.4589911997318268,292.6830749511719,297.1499938964844,293.1499938964844,0.9817633032798768,-14547.1630859375,304.09832763671875,0.9601704478263856,0.7867897152900696,0.7456329464912415,293.0059814453125,297.1499938964844,293.1499938964844,0.1400106102228164,-15242.1904296875,304.14678955078125,0.5725607872009277,0.1654577702283859,0.7789191603660583,287.9596252441406,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.005615234375,287.9605407714844,1.0,0.7162856459617615,0.4280471801757812,0.4280471801757812,1.0,1.0,-3.614338159561157,1.1787989139556885,2.4355392456054688,0.3674154877662658,0.0,0.0,1.0,282.0337829589844,294.0,47.42593765258789,-32103.84765625,4432.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9692687988281,306.51885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.28125,28800.0,0.0,0.0,0.76085364818573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240381240844729,-2.454635978210717e-05,0.0,0.0007721697329543,0.0,0.0,569.7442016601562,0.0,0.0,0.0,0.9412423372268676,4.0,0.0,1.0
545280,292.9112243652344,297.1499938964844,293.1499938964844,0.5470375418663025,-8820.7041015625,304.1410522460937,0.8216745853424072,0.4957461655139923,0.4509222507476806,292.79010009765625,297.1499938964844,293.1499938964844,0.6998293399810791,-11231.7724609375,304.1189270019531,0.8737488389015198,0.6034114956855774,0.5749648809432983,292.7276611328125,297.1499938964844,293.1499938964844,0.7733789682388306,-8959.6806640625,304.1070861816406,0.897251546382904,0.6535475254058838,0.4589911997318268,292.6830749511719,297.1499938964844,293.1499938964844,0.9817633032798768,-14547.1630859375,304.09832763671875,0.9601704478263856,0.7867897152900696,0.7456329464912415,293.0059814453125,297.1499938964844,293.1499938964844,0.1400106102228164,-15242.1904296875,304.14678955078125,0.5725607872009277,0.1654577702283859,0.7789191603660583,287.9596252441406,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.005615234375,287.9605407714844,1.0,0.7162856459617615,0.4280471801757812,0.4280471801757812,1.0,1.0,-3.614338159561157,1.1787989139556885,2.4355392456054688,0.3674154877662658,0.0,0.0,1.0,282.0337829589844,294.0,47.42593765258789,-32103.84765625,4432.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9692687988281,306.51885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.28125,28800.0,0.0,0.0,0.76085364818573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240381240844729,-2.454635978210717e-05,0.0,0.0007721697329543,0.0,0.0,569.7442016601562,0.0,0.0,0.0,0.9412423372268676,4.0,0.0,1.0
545340,292.9389343261719,297.1499938964844,293.1499938964844,0.547157347202301,-8820.4638671875,304.1438293457031,0.820124626159668,0.4961751997470855,0.4515133798122406,292.818115234375,297.1499938964844,293.1499938964844,0.7042673826217651,-11283.8994140625,304.12188720703125,0.8733398914337158,0.6068482995033264,0.5784009099006653,292.7546081542969,297.1499938964844,293.1499938964844,0.7804663777351379,-9020.74609375,304.10955810546875,0.8974997997283936,0.6587784290313721,0.4627474844455719,292.7121887207031,297.1499938964844,293.1499938964844,0.9902479648590088,-14639.6298828125,304.1014099121094,0.9602753520011902,0.7927121520042419,0.7513654828071594,293.0231628417969,297.1499938964844,293.1499938964844,0.1401093751192093,-15248.12890625,304.1476745605469,0.5712825655937195,0.1656159311532974,0.7803555727005005,287.98406982421875,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228576660156,287.9849548339844,1.0,0.720282256603241,0.4285171926021576,0.4285171926021576,1.0,1.0,-3.6323301792144775,1.1866055727005005,2.4457244873046875,0.3712094724178314,0.0,0.0,1.0,285.8009033203125,297.0,38.07084655761719,-32341.201171875,4505.18603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1118469238281,306.6326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.11328125,29880.0,0.0,0.0,0.7678679823875427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.7256226539611816,-2.4591498004156165e-05,0.0,0.0007792884134687,0.0,0.0,571.3164672851562,0.0,0.0,0.0,0.9570285677909852,4.0,0.0,1.0
545400,292.9389343261719,297.1499938964844,293.1499938964844,0.547157347202301,-8820.4638671875,304.1438293457031,0.820124626159668,0.4961751997470855,0.4515133798122406,292.818115234375,297.1499938964844,293.1499938964844,0.7042673826217651,-11283.8994140625,304.12188720703125,0.8733398914337158,0.6068482995033264,0.5784009099006653,292.7546081542969,297.1499938964844,293.1499938964844,0.7804663777351379,-9020.74609375,304.10955810546875,0.8974997997283936,0.6587784290313721,0.4627474844455719,292.7121887207031,297.1499938964844,293.1499938964844,0.9902479648590088,-14639.6298828125,304.1014099121094,0.9602753520011902,0.7927121520042419,0.7513654828071594,293.0231628417969,297.1499938964844,293.1499938964844,0.1401093751192093,-15248.12890625,304.1476745605469,0.5712825655937195,0.1656159311532974,0.7803555727005005,287.98406982421875,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228576660156,287.9849548339844,1.0,0.720282256603241,0.4285171926021576,0.4285171926021576,1.0,1.0,-3.6323301792144775,1.1866055727005005,2.4457244873046875,0.3712094724178314,0.0,0.0,1.0,285.8009033203125,297.0,38.07084655761719,-32341.201171875,4505.18603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1118469238281,306.6326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.11328125,29880.0,0.0,0.0,0.7678679823875427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.7256226539611816,-2.4591498004156165e-05,0.0,0.0007792884134687,0.0,0.0,571.3164672851562,0.0,0.0,0.0,0.9570285677909852,4.0,0.0,1.0
545460,292.9652709960937,297.1499938964844,293.1499938964844,0.5455096960067749,-8797.19140625,304.14849853515625,0.8183212876319885,0.4961820542812347,0.4517203867435455,292.8449401855469,297.1499938964844,293.1499938964844,0.7065386772155762,-11307.8017578125,304.1272888183594,0.8726656436920166,0.6098135709762573,0.5814011096954346,292.7802429199219,297.1499938964844,293.1499938964844,0.7853318452835083,-9060.7451171875,304.11474609375,0.8975105881690979,0.66359543800354,0.4662305116653442,292.74005126953125,297.1499938964844,293.1499938964844,0.9959959983825684,-14698.68359375,304.1077880859375,0.9601290225982666,0.798150360584259,0.7566636800765991,293.0390014648437,297.1499938964844,293.1499938964844,0.1397504955530166,-15212.1298828125,304.1490173339844,0.5697672963142395,0.1656158715486526,0.7810913920402527,288.03863525390625,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386962890625,288.0397644042969,1.0,0.7239230275154114,0.4290274381637573,0.4290274381637573,1.0,1.0,-3.647641897201538,1.1935641765594482,2.45407772064209,0.3747533857822418,0.0,0.0,1.0,289.5346984863281,300.0,57.5362434387207,-32699.76953125,4570.7685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2201843261719,306.7645568847656,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.7747167348861694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.000786239048466,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545520,292.9652709960937,297.1499938964844,293.1499938964844,0.5455096960067749,-8797.19140625,304.14849853515625,0.8183212876319885,0.4961820542812347,0.4517203867435455,292.8449401855469,297.1499938964844,293.1499938964844,0.7065386772155762,-11307.8017578125,304.1272888183594,0.8726656436920166,0.6098135709762573,0.5814011096954346,292.7802429199219,297.1499938964844,293.1499938964844,0.7853318452835083,-9060.7451171875,304.11474609375,0.8975105881690979,0.66359543800354,0.4662305116653442,292.74005126953125,297.1499938964844,293.1499938964844,0.9959959983825684,-14698.68359375,304.1077880859375,0.9601290225982666,0.798150360584259,0.7566636800765991,293.0390014648437,297.1499938964844,293.1499938964844,0.1397504955530166,-15212.1298828125,304.1490173339844,0.5697672963142395,0.1656158715486526,0.7810913920402527,288.03863525390625,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386962890625,288.0397644042969,1.0,0.7239230275154114,0.4290274381637573,0.4290274381637573,1.0,1.0,-3.647641897201538,1.1935641765594482,2.45407772064209,0.3747533857822418,0.0,0.0,1.0,289.5346984863281,300.0,57.5362434387207,-32699.76953125,4570.7685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2201843261719,306.7645568847656,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.7747167348861694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.000786239048466,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545580,292.9899597167969,297.1499938964844,293.1499938964844,0.5443286895751953,-8781.0654296875,304.15093994140625,0.816326379776001,0.4958527684211731,0.4516130983829498,292.8704528808594,297.1499938964844,293.1499938964844,0.7093839645385742,-11340.533203125,304.1300964355469,0.8717801570892334,0.612369179725647,0.584004282951355,292.8044128417969,297.1499938964844,293.1499938964844,0.7909511923789978,-9108.822265625,304.1171264648437,0.8973307609558105,0.6680585145950317,0.4694575667381286,292.76611328125,297.1499938964844,293.1499938964844,1.0,-14757.5751953125,304.09893798828125,0.9597936868667604,0.8032468557357788,0.7615832090377808,293.0535583496094,297.1499938964844,293.1499938964844,0.1394997984170913,-15187.8818359375,304.1497497558594,0.5680538415908813,0.1654736697673797,0.7811760902404785,288.06689453125,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0678100585937,1.0,0.7272322773933411,0.4295750260353088,0.4295750260353088,1.0,1.0,-3.660550355911255,1.1997677087783811,2.460782766342163,0.3780692219734192,0.0,0.0,1.0,293.2075500488281,303.0,44.28781127929688,-32900.8125,4629.72216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3383483886719,306.8635559082031,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1484375,29880.0,0.0,0.0,0.7810218930244446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572283744812012,-2.5500547053525224e-05,0.0,0.0007926379330456,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545640,292.9899597167969,297.1499938964844,293.1499938964844,0.5443286895751953,-8781.0654296875,304.15093994140625,0.816326379776001,0.4958527684211731,0.4516130983829498,292.8704528808594,297.1499938964844,293.1499938964844,0.7093839645385742,-11340.533203125,304.1300964355469,0.8717801570892334,0.612369179725647,0.584004282951355,292.8044128417969,297.1499938964844,293.1499938964844,0.7909511923789978,-9108.822265625,304.1171264648437,0.8973307609558105,0.6680585145950317,0.4694575667381286,292.76611328125,297.1499938964844,293.1499938964844,1.0,-14757.5751953125,304.09893798828125,0.9597936868667604,0.8032468557357788,0.7615832090377808,293.0535583496094,297.1499938964844,293.1499938964844,0.1394997984170913,-15187.8818359375,304.1497497558594,0.5680538415908813,0.1654736697673797,0.7811760902404785,288.06689453125,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0678100585937,1.0,0.7272322773933411,0.4295750260353088,0.4295750260353088,1.0,1.0,-3.660550355911255,1.1997677087783811,2.460782766342163,0.3780692219734192,0.0,0.0,1.0,293.2075500488281,303.0,44.28781127929688,-32900.8125,4629.72216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3383483886719,306.8635559082031,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1484375,29880.0,0.0,0.0,0.7810218930244446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572283744812012,-2.5500547053525224e-05,0.0,0.0007926379330456,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545700,293.0017395019531,297.1499938964844,293.1499938964844,0.5435999035835266,-8771.333984375,304.152099609375,0.81528240442276,0.49556365609169,0.4514491856098175,292.8827209472656,297.1499938964844,293.1499938964844,0.7106272578239441,-11354.728515625,304.1314697265625,0.8712891936302185,0.6134958267211914,0.5851646661758423,292.8160095214844,297.1499938964844,293.1499938964844,0.7936126589775085,-9131.546875,304.1182556152344,0.8972015380859375,0.6701591610908508,0.4709810018539428,292.7774353027344,297.1499938964844,293.1499938964844,1.0,-14777.412109375,304.079345703125,0.9596516489982604,0.8058874607086182,0.7640514969825745,293.06036376953125,297.1499938964844,293.1499938964844,0.1393348425626754,-15172.4375,304.15008544921875,0.5671520233154297,0.165358692407608,0.7810032367706299,288.0800170898437,291.1499938964844,250.6590881347656,250.1507873535156,279.15545654296875,293.06011962890625,288.0809326171875,1.0,0.7287817597389221,0.4298600554466247,0.4298600554466247,1.0,1.0,-3.66634464263916,1.2026656866073608,2.4636788368225098,0.3796635866165161,0.0,0.0,1.0,294.9959411621094,303.0,40.88467788696289,-32997.203125,4657.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.40301513671875,306.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,29864.63671875,30960.0,0.0,0.0,0.7839323282241821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757688045501709,1.7577135562896729,-2.5514633307466283e-05,0.0,0.0007955916807986,0.0,0.0,603.78662109375,0.0,0.0,0.0,0.9745442867279052,4.0,0.0,1.0
545760,293.01324462890625,297.1499938964844,293.1499938964844,0.5418559312820435,-8747.9951171875,304.1548767089844,0.8141995072364807,0.4951803982257843,0.4512080550193786,292.8948059082031,297.1499938964844,293.1499938964844,0.7105716466903687,-11351.6025390625,304.1349182128906,0.8707599639892578,0.6145105957984924,0.5862277150154114,292.827392578125,297.1499938964844,293.1499938964844,0.7948720455169678,-9140.7158203125,304.1217041015625,0.897038996219635,0.6721578240394592,0.4724409282207489,292.7883605957031,297.1499938964844,293.1499938964844,1.0,-14785.7392578125,304.07305908203125,0.9595319628715516,0.8084586262702942,0.7665507793426514,293.0668640136719,297.1499938964844,293.1499938964844,0.1389118134975433,-15132.662109375,304.1508483886719,0.5662248134613037,0.1652189493179321,0.7807160019874573,288.1167297363281,291.1499938964844,250.68179321289065,250.1717224121093,279.1556091308594,293.0666198730469,288.11822509765625,1.0,0.7302708029747009,0.4301522672176361,0.4301522672176361,1.0,1.0,-3.671752691268921,1.2054451704025269,2.466307640075684,0.3812310695648193,0.0,0.0,1.0,296.76226806640625,306.0,66.88668823242188,-33217.94140625,4683.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4501342773437,306.99322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,30674.123046875,30960.0,0.0,0.0,0.7869057655334473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781350016593933,1.7813762426376345,-2.620621307869441e-05,0.0,0.0007986092823557,0.0,0.0,628.5010375976562,0.0,0.0,0.0,0.9728573560714722,4.0,0.0,1.0
545820,293.03533935546875,297.1499938964844,293.1499938964844,0.5394763946533203,-8717.0791015625,304.1571960449219,0.8118597865104675,0.4941668212413788,0.450491189956665,292.91815185546875,297.1499938964844,293.1499938964844,0.7118468880653381,-11365.1826171875,304.1377868652344,0.8695290088653564,0.6162381172180176,0.5880557894706726,292.848876953125,297.1499938964844,293.1499938964844,0.7990577220916748,-9176.169921875,304.1241149902344,0.8965746760368347,0.6759706139564514,0.4751984477043152,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.3125,304.0444030761719,0.9591451287269592,0.8133664727210999,0.7712998390197754,293.0789794921875,297.1499938964844,293.1499938964844,0.1383825093507766,-15084.1328125,304.15142822265625,0.564254641532898,0.164865031838417,0.779815673828125,288.1504821777344,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0787658691406,288.1514587402344,1.0,0.7330538630485535,0.4307616055011749,0.4307616055011749,1.0,1.0,-3.6810402870178223,1.2105265855789185,2.4705135822296143,0.3842247724533081,0.0,0.0,1.0,300.2894592285156,309.0,51.2365608215332,-33399.203125,4731.93359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54473876953125,307.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.68359375,30960.0,0.0,0.0,0.7925736904144287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877719402313232,1.787798285484314,-2.639550257299561e-05,0.0,0.0008043615380302,0.0,0.0,635.3229370117188,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
545880,293.03533935546875,297.1499938964844,293.1499938964844,0.5394763946533203,-8717.0791015625,304.1571960449219,0.8118597865104675,0.4941668212413788,0.450491189956665,292.91815185546875,297.1499938964844,293.1499938964844,0.7118468880653381,-11365.1826171875,304.1377868652344,0.8695290088653564,0.6162381172180176,0.5880557894706726,292.848876953125,297.1499938964844,293.1499938964844,0.7990577220916748,-9176.169921875,304.1241149902344,0.8965746760368347,0.6759706139564514,0.4751984477043152,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.3125,304.0444030761719,0.9591451287269592,0.8133664727210999,0.7712998390197754,293.0789794921875,297.1499938964844,293.1499938964844,0.1383825093507766,-15084.1328125,304.15142822265625,0.564254641532898,0.164865031838417,0.779815673828125,288.1504821777344,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0787658691406,288.1514587402344,1.0,0.7330538630485535,0.4307616055011749,0.4307616055011749,1.0,1.0,-3.6810402870178223,1.2105265855789185,2.4705135822296143,0.3842247724533081,0.0,0.0,1.0,300.2894592285156,309.0,51.2365608215332,-33399.203125,4731.93359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54473876953125,307.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.68359375,30960.0,0.0,0.0,0.7925736904144287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877719402313232,1.787798285484314,-2.639550257299561e-05,0.0,0.0008043615380302,0.0,0.0,635.3229370117188,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
545940,293.0561828613281,297.1499938964844,293.1499938964844,0.5369100570678711,-8684.0703125,304.1590576171875,0.8093327283859253,0.4928416609764099,0.4494982361793518,292.9403991699219,297.1499938964844,293.1499938964844,0.7128745913505554,-11376.0810546875,304.14013671875,0.8681358695030212,0.6176013350486755,0.5895382165908813,292.8690795898437,297.1499938964844,293.1499938964844,0.8031718730926514,-9211.28515625,304.1258850097656,0.8959936499595642,0.6794963479042053,0.4777795076370239,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.48046875,304.0149841308594,0.958664059638977,0.8180570602416992,0.7758455276489258,293.09002685546875,297.1499938964844,293.1499938964844,0.1378242969512939,-15033.6416015625,304.1518859863281,0.5621702075004578,0.1644217818975448,0.7785101532936096,288.177734375,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.0895690917969,288.1786499023437,1.0,0.7356023788452148,0.4313966929912567,0.4313966929912567,1.0,1.0,-3.688635110855103,1.2150750160217283,2.473560094833374,0.3870597183704376,0.0,0.0,1.0,303.7710266113281,312.0,41.93132781982422,-33558.078125,4775.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6549987792969,307.17242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5703125,32040.0,0.0,0.0,0.7976736426353455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892146110534668,1.789241075515747,-2.643812149472069e-05,0.0,0.0008095373632386,0.0,0.0,636.8623657226562,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
546000,293.0561828613281,297.1499938964844,293.1499938964844,0.5369100570678711,-8684.0703125,304.1590576171875,0.8093327283859253,0.4928416609764099,0.4494982361793518,292.9403991699219,297.1499938964844,293.1499938964844,0.7128745913505554,-11376.0810546875,304.14013671875,0.8681358695030212,0.6176013350486755,0.5895382165908813,292.8690795898437,297.1499938964844,293.1499938964844,0.8031718730926514,-9211.28515625,304.1258850097656,0.8959936499595642,0.6794963479042053,0.4777795076370239,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.48046875,304.0149841308594,0.958664059638977,0.8180570602416992,0.7758455276489258,293.09002685546875,297.1499938964844,293.1499938964844,0.1378242969512939,-15033.6416015625,304.1518859863281,0.5621702075004578,0.1644217818975448,0.7785101532936096,288.177734375,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.0895690917969,288.1786499023437,1.0,0.7356023788452148,0.4313966929912567,0.4313966929912567,1.0,1.0,-3.688635110855103,1.2150750160217283,2.473560094833374,0.3870597183704376,0.0,0.0,1.0,303.7710266113281,312.0,41.93132781982422,-33558.078125,4775.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6549987792969,307.17242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5703125,32040.0,0.0,0.0,0.7976736426353455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892146110534668,1.789241075515747,-2.643812149472069e-05,0.0,0.0008095373632386,0.0,0.0,636.8623657226562,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
546060,293.0761413574219,297.1499938964844,293.1499938964844,0.5328238606452942,-8631.0048828125,304.1627197265625,0.8065384030342102,0.4911741614341736,0.4482122361660003,292.9620056152344,297.1499938964844,293.1499938964844,0.7119019627571106,-11360.96484375,304.1448669433594,0.8665122985839844,0.6185299754142761,0.5906418561935425,292.8885803222656,297.1499938964844,293.1499938964844,0.8051885366439819,-9226.6083984375,304.13037109375,0.8951964378356934,0.6826630234718323,0.4801172614097595,292.8481750488281,297.1499938964844,293.1499938964844,1.0,-14869.2568359375,304.002685546875,0.9579501748085022,0.8222580552101135,0.7800152897834778,293.10015869140625,297.1499938964844,293.1499938964844,0.1369079798460006,-14949.748046875,304.1527404785156,0.5599382519721985,0.1638891398906707,0.7768343687057495,288.2332763671875,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0990295410156,288.23443603515625,1.0,0.7379094362258911,0.4320608079433441,0.4320608079433441,1.0,1.0,-3.694231986999512,1.2189825773239136,2.475249528884888,0.3897055387496948,0.0,0.0,1.0,307.2758483886719,315.0,59.870567321777344,-33835.99609375,4813.58837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7336120605469,307.2823791503906,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.8027074337005615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902049860452e-05,0.0,0.0008146460168063,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546120,293.0761413574219,297.1499938964844,293.1499938964844,0.5328238606452942,-8631.0048828125,304.1627197265625,0.8065384030342102,0.4911741614341736,0.4482122361660003,292.9620056152344,297.1499938964844,293.1499938964844,0.7119019627571106,-11360.96484375,304.1448669433594,0.8665122985839844,0.6185299754142761,0.5906418561935425,292.8885803222656,297.1499938964844,293.1499938964844,0.8051885366439819,-9226.6083984375,304.13037109375,0.8951964378356934,0.6826630234718323,0.4801172614097595,292.8481750488281,297.1499938964844,293.1499938964844,1.0,-14869.2568359375,304.002685546875,0.9579501748085022,0.8222580552101135,0.7800152897834778,293.10015869140625,297.1499938964844,293.1499938964844,0.1369079798460006,-14949.748046875,304.1527404785156,0.5599382519721985,0.1638891398906707,0.7768343687057495,288.2332763671875,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0990295410156,288.23443603515625,1.0,0.7379094362258911,0.4320608079433441,0.4320608079433441,1.0,1.0,-3.694231986999512,1.2189825773239136,2.475249528884888,0.3897055387496948,0.0,0.0,1.0,307.2758483886719,315.0,59.870567321777344,-33835.99609375,4813.58837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7336120605469,307.2823791503906,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.8027074337005615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902049860452e-05,0.0,0.0008146460168063,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546180,293.0950622558594,297.1499938964844,293.1499938964844,0.5292451977729797,-8585.3818359375,304.1644287109375,0.8035051226615906,0.4892030358314514,0.4466480612754822,292.98297119140625,297.1499938964844,293.1499938964844,0.7115063071250916,-11354.5654296875,304.1472473144531,0.864684522151947,0.6190432906150818,0.5913522243499756,292.9068908691406,297.1499938964844,293.1499938964844,0.8080812692642212,-9251.1083984375,304.132080078125,0.8942496180534363,0.6855723261833191,0.482263445854187,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.72265625,303.9819641113281,0.9570514559745787,0.8261682391166687,0.7838408350944519,293.10943603515625,297.1499938964844,293.1499938964844,0.1361518949270248,-14881.90625,304.153076171875,0.5575783848762512,0.1632700711488723,0.7747732996940613,288.2637023925781,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.10748291015625,288.2646789550781,1.0,0.7399721741676331,0.4327579140663147,0.4327579140663147,1.0,1.0,-3.697912216186523,1.2222943305969238,2.4756178855896,0.3921722769737243,0.0,0.0,1.0,310.7662048339844,318.0,47.221641540527344,-33965.7734375,4846.19189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82403564453125,307.3630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,32010.373046875,32040.0,0.0,0.0,0.8072921633720398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197367191314693,1.8197641372680664,-2.734782719926443e-05,0.0,0.0008192989043891,0.0,0.0,670.0143432617188,0.0,0.0,0.0,0.9934343695640564,4.0,0.0,1.0
546240,293.0950622558594,297.1499938964844,293.1499938964844,0.5292451977729797,-8585.3818359375,304.1644287109375,0.8035051226615906,0.4892030358314514,0.4466480612754822,292.98297119140625,297.1499938964844,293.1499938964844,0.7115063071250916,-11354.5654296875,304.1472473144531,0.864684522151947,0.6190432906150818,0.5913522243499756,292.9068908691406,297.1499938964844,293.1499938964844,0.8080812692642212,-9251.1083984375,304.132080078125,0.8942496180534363,0.6855723261833191,0.482263445854187,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.72265625,303.9819641113281,0.9570514559745787,0.8261682391166687,0.7838408350944519,293.10943603515625,297.1499938964844,293.1499938964844,0.1361518949270248,-14881.90625,304.153076171875,0.5575783848762512,0.1632700711488723,0.7747732996940613,288.2637023925781,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.10748291015625,288.2646789550781,1.0,0.7399721741676331,0.4327579140663147,0.4327579140663147,1.0,1.0,-3.697912216186523,1.2222943305969238,2.4756178855896,0.3921722769737243,0.0,0.0,1.0,310.7662048339844,318.0,47.221641540527344,-33965.7734375,4846.19189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82403564453125,307.3630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,32010.373046875,32040.0,0.0,0.0,0.8072921633720398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197367191314693,1.8197641372680664,-2.734782719926443e-05,0.0,0.0008192989043891,0.0,0.0,670.0143432617188,0.0,0.0,0.0,0.9934343695640564,4.0,0.0,1.0
546300,293.10418701171875,297.1499938964844,293.1499938964844,0.5273351073265076,-8561.041015625,304.165283203125,0.8019270300865173,0.4881036877632141,0.4457660019397735,292.9932556152344,297.1499938964844,293.1499938964844,0.7111129760742188,-11348.9443359375,304.1484375,0.8637025952339172,0.6191369295120239,0.5915562510490417,292.9156188964844,297.1499938964844,293.1499938964844,0.8094217777252197,-9262.4423828125,304.1329040527344,0.8937355279922485,0.6869329810142517,0.4832726120948791,292.8753662109375,297.1499938964844,293.1499938964844,1.0,-14905.3447265625,303.9721374511719,0.9565639495849608,0.828030526638031,0.7856717109680176,293.1137390136719,297.1499938964844,293.1499938964844,0.1357532888650894,-14846.2275390625,304.1532592773437,0.5563634634017944,0.1629331260919571,0.7736164927482605,288.2781982421875,291.1499938964844,250.91993713378903,250.3911590576172,279.156982421875,293.1114807128906,288.2791748046875,1.0,0.740918755531311,0.433120846748352,0.433120846748352,1.0,1.0,-3.699122667312622,1.223762273788452,2.47536039352417,0.3933569490909576,0.0,0.0,1.0,312.49713134765625,318.0,44.279544830322266,-34027.6328125,4860.609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8753967285156,307.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,32025.83984375,33120.0,0.0,0.0,0.8093769550323486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820176243782044,1.82020366191864,-2.7361040338291787e-05,0.0,0.0008214146946556,0.0,0.0,670.5,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1131591796875,297.1499938964844,293.1499938964844,0.5248576402664185,-8529.044921875,304.1669921875,0.8003047704696655,0.4869243204593658,0.4448170661926269,293.00341796875,297.1499938964844,293.1499938964844,0.7099534869194031,-11333.1640625,304.1508178710937,0.8626733422279358,0.6191242933273315,0.5916639566421509,292.9241638183594,297.1499938964844,293.1499938964844,0.8099708557128906,-9266.1796875,304.1349792480469,0.8931888341903687,0.6882237792015076,0.4842382967472076,292.8841857910156,297.1499938964844,293.1499938964844,1.0,-14909.7548828125,303.96905517578125,0.9560364484786988,0.8297766447067261,0.7874276041984558,293.1178894042969,297.1499938964844,293.1499938964844,0.1352173089981079,-14797.50390625,304.15362548828125,0.5551255941390991,0.1625795066356659,0.7723888158798218,288.305419921875,291.1499938964844,250.9501342773437,250.41897583007807,279.1571960449219,293.1154479980469,288.3065490722656,1.0,0.7418115139007568,0.4334952533245086,0.4334952533245086,1.0,1.0,-3.699909210205078,1.225108623504639,2.4748005867004395,0.3945160508155823,0.0,0.0,1.0,314.2260437011719,321.0,56.7849235534668,-34147.96875,4873.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9188842773437,307.4636535644531,278.1499938964844,0.0,18000.0,313.1499938964844,32438.2109375,33120.0,0.0,0.0,0.811447024345398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318573236465447,1.8318849802017207,-2.771334766293876e-05,0.0,0.000823515583761,0.0,0.0,683.491943359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1304626464844,297.1499938964844,293.1499938964844,0.5204999446868896,-8473.5654296875,304.1686096191406,0.7969242930412292,0.4843453466892242,0.4427147805690765,293.0233154296875,297.1499938964844,293.1499938964844,0.708358645439148,-11312.111328125,304.1531982421875,0.8604745268821716,0.6188060641288757,0.5915936827659607,292.94049072265625,297.1499938964844,293.1499938964844,0.8120761513710022,-9283.9306640625,304.1365051269531,0.8919968605041504,0.690632700920105,0.4860393702983856,292.9013671875,297.1499938964844,293.1499938964844,1.0,-14927.8662109375,303.9539489746094,0.9548341631889344,0.8330309987068176,0.7906575798988342,293.1256103515625,297.1499938964844,293.1499938964844,0.1343365013599395,-14718.7705078125,304.1539001464844,0.5525801777839661,0.1618241220712661,0.7697209715843201,288.3352966308594,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12322998046875,288.3363342285156,1.0,0.7434297800064087,0.4342805445194244,0.4342805445194244,1.0,1.0,-3.700140476226807,1.2274166345596311,2.472723960876465,0.3967410326004028,0.0,0.0,1.0,317.6779479980469,324.0,46.4661750793457,-34250.015625,4896.26416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01611328125,307.54754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8152090907096863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273335988633,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1304626464844,297.1499938964844,293.1499938964844,0.5204999446868896,-8473.5654296875,304.1686096191406,0.7969242930412292,0.4843453466892242,0.4427147805690765,293.0233154296875,297.1499938964844,293.1499938964844,0.708358645439148,-11312.111328125,304.1531982421875,0.8604745268821716,0.6188060641288757,0.5915936827659607,292.94049072265625,297.1499938964844,293.1499938964844,0.8120761513710022,-9283.9306640625,304.1365051269531,0.8919968605041504,0.690632700920105,0.4860393702983856,292.9013671875,297.1499938964844,293.1499938964844,1.0,-14927.8662109375,303.9539489746094,0.9548341631889344,0.8330309987068176,0.7906575798988342,293.1256103515625,297.1499938964844,293.1499938964844,0.1343365013599395,-14718.7705078125,304.1539001464844,0.5525801777839661,0.1618241220712661,0.7697209715843201,288.3352966308594,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12322998046875,288.3363342285156,1.0,0.7434297800064087,0.4342805445194244,0.4342805445194244,1.0,1.0,-3.700140476226807,1.2274166345596311,2.472723960876465,0.3967410326004028,0.0,0.0,1.0,317.6779479980469,324.0,46.4661750793457,-34250.015625,4896.26416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01611328125,307.54754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8152090907096863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273335988633,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.14703369140625,297.1499938964844,293.1499938964844,0.5157065391540527,-8412.3828125,304.1703796386719,0.7934020161628723,0.4814795553684234,0.4403577744960785,293.04254150390625,297.1499938964844,293.1499938964844,0.7061226963996887,-11283.021484375,304.1558532714844,0.8581322431564331,0.6181068420410156,0.5911682844161987,292.9559020996094,297.1499938964844,293.1499938964844,0.8137283325195312,-9297.5791015625,304.13824462890625,0.8907174468040466,0.6928123831748962,0.4876868426799774,292.917724609375,297.1499938964844,293.1499938964844,1.0,-14942.2392578125,303.9421691894531,0.953524112701416,0.8360088467597961,0.7936392426490784,293.13262939453125,297.1499938964844,293.1499938964844,0.1333855390548706,-14633.65234375,304.1541748046875,0.549976646900177,0.1610148847103119,0.7668058276176453,288.3671569824219,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.13067626953125,288.36822509765625,1.0,0.7448450922966003,0.4351085424423218,0.4351085424423218,1.0,1.0,-3.698856830596924,1.2292943000793457,2.469562530517578,0.3988687098026275,0.0,0.0,1.0,321.0918884277344,327.0,45.31101989746094,-34355.48046875,4914.09814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1237487792969,307.64141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.818449854850769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306225063279,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.14703369140625,297.1499938964844,293.1499938964844,0.5157065391540527,-8412.3828125,304.1703796386719,0.7934020161628723,0.4814795553684234,0.4403577744960785,293.04254150390625,297.1499938964844,293.1499938964844,0.7061226963996887,-11283.021484375,304.1558532714844,0.8581322431564331,0.6181068420410156,0.5911682844161987,292.9559020996094,297.1499938964844,293.1499938964844,0.8137283325195312,-9297.5791015625,304.13824462890625,0.8907174468040466,0.6928123831748962,0.4876868426799774,292.917724609375,297.1499938964844,293.1499938964844,1.0,-14942.2392578125,303.9421691894531,0.953524112701416,0.8360088467597961,0.7936392426490784,293.13262939453125,297.1499938964844,293.1499938964844,0.1333855390548706,-14633.65234375,304.1541748046875,0.549976646900177,0.1610148847103119,0.7668058276176453,288.3671569824219,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.13067626953125,288.36822509765625,1.0,0.7448450922966003,0.4351085424423218,0.4351085424423218,1.0,1.0,-3.698856830596924,1.2292943000793457,2.469562530517578,0.3988687098026275,0.0,0.0,1.0,321.0918884277344,327.0,45.31101989746094,-34355.48046875,4914.09814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1237487792969,307.64141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.818449854850769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306225063279,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1627197265625,297.1499938964844,293.1499938964844,0.5105208158493042,-8346.083984375,304.1722412109375,0.7897397875785828,0.4783697724342346,0.4377738833427429,293.061279296875,297.1499938964844,293.1499938964844,0.7032604813575745,-11246.1435546875,304.15869140625,0.8556361198425293,0.6170349717140198,0.590396523475647,292.97125244140625,297.1499938964844,293.1499938964844,0.8148059248924255,-9305.9794921875,304.140380859375,0.8892890810966492,0.6946172714233398,0.4891108572483063,292.93359375,297.1499938964844,293.1499938964844,1.0,-14952.623046875,303.9340209960937,0.952068030834198,0.8386707901954651,0.7963367104530334,293.1390686035156,297.1499938964844,293.1499938964844,0.1323737204074859,-14542.96484375,304.15447998046875,0.5473122596740723,0.1601542085409164,0.763677179813385,288.4008483886719,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357421875,288.4019775390625,1.0,0.7460660934448242,0.4359452426433563,0.4359452426433563,1.0,1.0,-3.6960160732269287,1.2306218147277832,2.465394258499145,0.4007918834686279,0.0,0.0,1.0,324.4966735839844,330.0,46.70730209350586,-34456.15625,4927.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2341003417969,307.7386169433594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212301135063171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334441808983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1627197265625,297.1499938964844,293.1499938964844,0.5105208158493042,-8346.083984375,304.1722412109375,0.7897397875785828,0.4783697724342346,0.4377738833427429,293.061279296875,297.1499938964844,293.1499938964844,0.7032604813575745,-11246.1435546875,304.15869140625,0.8556361198425293,0.6170349717140198,0.590396523475647,292.97125244140625,297.1499938964844,293.1499938964844,0.8148059248924255,-9305.9794921875,304.140380859375,0.8892890810966492,0.6946172714233398,0.4891108572483063,292.93359375,297.1499938964844,293.1499938964844,1.0,-14952.623046875,303.9340209960937,0.952068030834198,0.8386707901954651,0.7963367104530334,293.1390686035156,297.1499938964844,293.1499938964844,0.1323737204074859,-14542.96484375,304.15447998046875,0.5473122596740723,0.1601542085409164,0.763677179813385,288.4008483886719,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357421875,288.4019775390625,1.0,0.7460660934448242,0.4359452426433563,0.4359452426433563,1.0,1.0,-3.6960160732269287,1.2306218147277832,2.465394258499145,0.4007918834686279,0.0,0.0,1.0,324.4966735839844,330.0,46.70730209350586,-34456.15625,4927.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2341003417969,307.7386169433594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212301135063171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334441808983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.17755126953125,297.1499938964844,293.1499938964844,0.5049957036972046,-8275.3623046875,304.17401123046875,0.7859576940536499,0.4750386774539947,0.4349934458732605,293.0794677734375,297.1499938964844,293.1499938964844,0.699776828289032,-11201.5771484375,304.1615905761719,0.8529861569404602,0.6155858635902405,0.5892749428749084,292.986328125,297.1499938964844,293.1499938964844,0.8152528405189514,-9308.7001953125,304.142822265625,0.8876937031745911,0.6960864663124084,0.4902823567390442,292.9491577148437,297.1499938964844,293.1499938964844,1.0,-14958.94921875,303.9295349121094,0.950452446937561,0.8409976959228516,0.7987273931503296,293.1449279785156,297.1499938964844,293.1499938964844,0.1313009113073349,-14446.6923828125,304.1547546386719,0.5445830225944519,0.1592399179935455,0.7603194713592529,288.4361877441406,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407775878906,288.4373474121094,1.0,0.7470901012420654,0.436829537153244,0.436829537153244,1.0,1.0,-3.6915690898895264,1.231488823890686,2.46008038520813,0.4026069045066833,0.0,0.0,1.0,327.8949890136719,333.0,48.60985565185547,-34547.1640625,4935.85205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34307861328125,307.835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8235800266265869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358290069736,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.17755126953125,297.1499938964844,293.1499938964844,0.5049957036972046,-8275.3623046875,304.17401123046875,0.7859576940536499,0.4750386774539947,0.4349934458732605,293.0794677734375,297.1499938964844,293.1499938964844,0.699776828289032,-11201.5771484375,304.1615905761719,0.8529861569404602,0.6155858635902405,0.5892749428749084,292.986328125,297.1499938964844,293.1499938964844,0.8152528405189514,-9308.7001953125,304.142822265625,0.8876937031745911,0.6960864663124084,0.4902823567390442,292.9491577148437,297.1499938964844,293.1499938964844,1.0,-14958.94921875,303.9295349121094,0.950452446937561,0.8409976959228516,0.7987273931503296,293.1449279785156,297.1499938964844,293.1499938964844,0.1313009113073349,-14446.6923828125,304.1547546386719,0.5445830225944519,0.1592399179935455,0.7603194713592529,288.4361877441406,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407775878906,288.4373474121094,1.0,0.7470901012420654,0.436829537153244,0.436829537153244,1.0,1.0,-3.6915690898895264,1.231488823890686,2.46008038520813,0.4026069045066833,0.0,0.0,1.0,327.8949890136719,333.0,48.60985565185547,-34547.1640625,4935.85205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34307861328125,307.835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8235800266265869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358290069736,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.18475341796875,297.1499938964844,293.1499938964844,0.5021042227745056,-8238.3046875,304.1748962402344,0.7840200066566467,0.4732678830623626,0.433521956205368,293.0885009765625,297.1499938964844,293.1499938964844,0.6978017687797546,-11176.40625,304.1630554199219,0.8516032695770264,0.6147032380104065,0.588576078414917,292.9936218261719,297.1499938964844,293.1499938964844,0.8152877688407898,-9308.4267578125,304.1440734863281,0.8868511915206909,0.6967237591743469,0.490797609090805,292.9568176269531,297.1499938964844,293.1499938964844,1.0,-14960.666015625,303.9285583496094,0.9495860934257508,0.8420343995094299,0.7998058199882507,293.14764404296875,297.1499938964844,293.1499938964844,0.1307448297739029,-14396.748046875,304.1549072265625,0.5431984663009644,0.1587648838758468,0.758561372756958,288.45428466796875,291.1499938964844,251.25503540039065,250.69972229003903,279.15887451171875,293.1433410644531,288.4554748535156,1.0,0.747529923915863,0.4372912049293518,0.4372912049293518,1.0,1.0,-3.688760995864868,1.2317594289779663,2.4570014476776123,0.4034807085990906,0.0,0.0,1.0,329.5900573730469,333.0,49.45592880249024,-34588.359375,4938.375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3963317871094,307.8835754394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8246029615402222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008368671988137,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.19207763671875,297.1499938964844,293.1499938964844,0.4990972280502319,-8199.6943359375,304.17584228515625,0.7820315957069397,0.471390813589096,0.4319707453250885,293.0976257324219,297.1499938964844,293.1499938964844,0.6956548094749451,-11149.0654296875,304.1645812988281,0.8501700162887573,0.613690972328186,0.5877686142921448,293.000732421875,297.1499938964844,293.1499938964844,0.8152152299880981,-9307.234375,304.145263671875,0.8859789967536926,0.6973049640655518,0.4912740588188171,292.9643859863281,297.1499938964844,293.1499938964844,1.0,-14961.4951171875,303.92840576171875,0.9486766457557678,0.8429914116859436,0.8008111715316772,293.1502685546875,297.1499938964844,293.1499938964844,0.1301785260438919,-14345.8525390625,304.1550598144531,0.5418004989624023,0.1582798957824707,0.7567616105079651,288.4726257324219,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,293.14599609375,288.4738464355469,1.0,0.747922420501709,0.4377675652503967,0.4377675652503967,1.0,1.0,-3.68554162979126,1.2319175004959106,2.45362401008606,0.4043341875076294,0.0,0.0,1.0,331.29010009765625,336.0,50.256717681884766,-34626.3984375,4939.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4485778808594,307.9308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8255346417427063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008378127240575,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
