time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547020,293.20654296875,297.1499938964844,293.1499938964844,0.4927191436290741,-8117.60205078125,304.1778564453125,0.7779032588005066,0.4673913419246673,0.4286184310913086,293.1159362792969,297.1499938964844,293.1499938964844,0.6908006072044373,-11087.322265625,304.1678161621094,0.847145676612854,0.611303985118866,0.5857981443405151,293.01446533203125,297.1499938964844,293.1499938964844,0.8147490620613098,-9302.1201171875,304.1476135253906,0.8841529488563538,0.6983020901679993,0.4921123087406158,292.9793701171875,297.1499938964844,293.1499938964844,1.0,-14960.400390625,303.9305725097656,0.9467299580574036,0.8446578979492188,0.802593469619751,293.1551513671875,297.1499938964844,293.1499938964844,0.1290166676044464,-14241.3193359375,304.1553039550781,0.5389716029167175,0.1572815775871276,0.7530426383018494,288.5101318359375,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.1515808105469,288.5113525390625,1.0,0.748557448387146,0.4387656450271606,0.4387656450271606,1.0,1.0,-3.6778178215026855,1.2318792343139648,2.4459385871887207,0.4059662520885467,0.0,0.0,1.0,334.695068359375,339.0,51.73722076416016,-34692.453125,4938.728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5498962402344,308.0235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.827121376991272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394230389967,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.20654296875,297.1499938964844,293.1499938964844,0.4927191436290741,-8117.60205078125,304.1778564453125,0.7779032588005066,0.4673913419246673,0.4286184310913086,293.1159362792969,297.1499938964844,293.1499938964844,0.6908006072044373,-11087.322265625,304.1678161621094,0.847145676612854,0.611303985118866,0.5857981443405151,293.01446533203125,297.1499938964844,293.1499938964844,0.8147490620613098,-9302.1201171875,304.1476135253906,0.8841529488563538,0.6983020901679993,0.4921123087406158,292.9793701171875,297.1499938964844,293.1499938964844,1.0,-14960.400390625,303.9305725097656,0.9467299580574036,0.8446578979492188,0.802593469619751,293.1551513671875,297.1499938964844,293.1499938964844,0.1290166676044464,-14241.3193359375,304.1553039550781,0.5389716029167175,0.1572815775871276,0.7530426383018494,288.5101318359375,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.1515808105469,288.5113525390625,1.0,0.748557448387146,0.4387656450271606,0.4387656450271606,1.0,1.0,-3.6778178215026855,1.2318792343139648,2.4459385871887207,0.4059662520885467,0.0,0.0,1.0,334.695068359375,339.0,51.73722076416016,-34692.453125,4938.728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5498962402344,308.0235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.827121376991272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394230389967,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2201232910156,297.1499938964844,293.1499938964844,0.4860455095767975,-8031.58447265625,304.1796875,0.773691713809967,0.4632007181644439,0.4250666797161102,293.1338806152344,297.1499938964844,293.1499938964844,0.685326874256134,-11017.9111328125,304.1709899902344,0.8439859747886658,0.6085259914398193,0.583440363407135,293.0274658203125,297.1499938964844,293.1499938964844,0.8138940334320068,-9293.7265625,304.1498107910156,0.8822601437568665,0.6990920901298523,0.4928061366081238,292.9940490722656,297.1499938964844,293.1499938964844,1.0,-14955.859375,303.9358215332031,0.9446548223495485,0.8459990620613098,0.8040727972984314,293.1595764160156,297.1499938964844,293.1499938964844,0.1278227716684341,-14133.75390625,304.155517578125,0.5361320376396179,0.1562516242265701,0.749178946018219,288.5482788085937,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.15740966796875,288.5495300292969,1.0,0.749010443687439,0.4398213028907776,0.4398213028907776,1.0,1.0,-3.668675422668457,1.2314633131027222,2.4372119903564453,0.4075267612934112,0.0,0.0,1.0,338.06427001953125,342.0,52.78058624267578,-34746.2421875,4933.3857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64654541015625,308.1131896972656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8299563527107239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000842300185468,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2201232910156,297.1499938964844,293.1499938964844,0.4860455095767975,-8031.58447265625,304.1796875,0.773691713809967,0.4632007181644439,0.4250666797161102,293.1338806152344,297.1499938964844,293.1499938964844,0.685326874256134,-11017.9111328125,304.1709899902344,0.8439859747886658,0.6085259914398193,0.583440363407135,293.0274658203125,297.1499938964844,293.1499938964844,0.8138940334320068,-9293.7265625,304.1498107910156,0.8822601437568665,0.6990920901298523,0.4928061366081238,292.9940490722656,297.1499938964844,293.1499938964844,1.0,-14955.859375,303.9358215332031,0.9446548223495485,0.8459990620613098,0.8040727972984314,293.1595764160156,297.1499938964844,293.1499938964844,0.1278227716684341,-14133.75390625,304.155517578125,0.5361320376396179,0.1562516242265701,0.749178946018219,288.5482788085937,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.15740966796875,288.5495300292969,1.0,0.749010443687439,0.4398213028907776,0.4398213028907776,1.0,1.0,-3.668675422668457,1.2314633131027222,2.4372119903564453,0.4075267612934112,0.0,0.0,1.0,338.06427001953125,342.0,52.78058624267578,-34746.2421875,4933.3857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64654541015625,308.1131896972656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8299563527107239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000842300185468,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2333984375,297.1499938964844,293.1499938964844,0.4789354801177978,-7939.578125,304.181640625,0.7693284153938293,0.4587321877479553,0.4213155508041382,293.1519775390625,297.1499938964844,293.1499938964844,0.6790174841880798,-10937.8056640625,304.1745300292969,0.8406103253364563,0.6052628755569458,0.5806821584701538,293.04058837890625,297.1499938964844,293.1499938964844,0.8123291730880737,-9278.880859375,304.15252685546875,0.8801871538162231,0.699540376663208,0.4933079481124878,293.00933837890625,297.1499938964844,293.1499938964844,1.0,-14944.8408203125,303.9468994140625,0.9423131346702576,0.8468526601791382,0.8051696419715881,293.1643981933594,297.1499938964844,293.1499938964844,0.1264797896146774,-14012.314453125,304.15594482421875,0.5331122875213623,0.1550357490777969,0.744795560836792,288.5914611816406,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.5929260253906,1.0,0.7492565512657166,0.4409704506397247,0.4409704506397247,1.0,1.0,-3.6574974060058594,1.23052716255188,2.4269702434539795,0.4090421199798584,0.0,0.0,1.0,341.5162658691406,345.0,58.82157897949219,-34807.9921875,4922.6845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76129150390625,308.2198486328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8312311768531799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435939671471,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2333984375,297.1499938964844,293.1499938964844,0.4789354801177978,-7939.578125,304.181640625,0.7693284153938293,0.4587321877479553,0.4213155508041382,293.1519775390625,297.1499938964844,293.1499938964844,0.6790174841880798,-10937.8056640625,304.1745300292969,0.8406103253364563,0.6052628755569458,0.5806821584701538,293.04058837890625,297.1499938964844,293.1499938964844,0.8123291730880737,-9278.880859375,304.15252685546875,0.8801871538162231,0.699540376663208,0.4933079481124878,293.00933837890625,297.1499938964844,293.1499938964844,1.0,-14944.8408203125,303.9468994140625,0.9423131346702576,0.8468526601791382,0.8051696419715881,293.1643981933594,297.1499938964844,293.1499938964844,0.1264797896146774,-14012.314453125,304.15594482421875,0.5331122875213623,0.1550357490777969,0.744795560836792,288.5914611816406,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.5929260253906,1.0,0.7492565512657166,0.4409704506397247,0.4409704506397247,1.0,1.0,-3.6574974060058594,1.23052716255188,2.4269702434539795,0.4090421199798584,0.0,0.0,1.0,341.5162658691406,345.0,58.82157897949219,-34807.9921875,4922.6845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76129150390625,308.2198486328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8312311768531799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435939671471,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.24639892578125,297.1499938964844,293.1499938964844,0.4713630378246307,-7841.220703125,304.1837158203125,0.7647325992584229,0.4539871513843536,0.4173036813735962,293.1702880859375,297.1499938964844,293.1499938964844,0.6718347668647766,-10846.55859375,304.1783142089844,0.8369320034980774,0.6015024781227112,0.5774454474449158,293.0537414550781,297.1499938964844,293.1499938964844,0.8100126385688782,-9257.3046875,304.1555480957031,0.8778417706489563,0.6996477246284485,0.4935613870620727,293.0255126953125,297.1499938964844,293.1499938964844,1.0,-14926.6533203125,303.9645080566406,0.9395644068717957,0.8471410870552063,0.8057383298873901,293.16973876953125,297.1499938964844,293.1499938964844,0.1248864009976387,-13868.0380859375,304.1566162109375,0.5297139883041382,0.1535882204771042,0.7393351197242737,288.6383972167969,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.6399841308594,1.0,0.7492022514343262,0.4422458708286285,0.4422458708286285,1.0,1.0,-3.643199443817138,1.2287617921829224,2.414437770843506,0.4104046523571014,0.0,0.0,1.0,345.1104736328125,348.0,63.791481018066406,-34846.98046875,4903.93115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.870361328125,308.32379150390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8321151733398438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008444911218248,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.24639892578125,297.1499938964844,293.1499938964844,0.4713630378246307,-7841.220703125,304.1837158203125,0.7647325992584229,0.4539871513843536,0.4173036813735962,293.1702880859375,297.1499938964844,293.1499938964844,0.6718347668647766,-10846.55859375,304.1783142089844,0.8369320034980774,0.6015024781227112,0.5774454474449158,293.0537414550781,297.1499938964844,293.1499938964844,0.8100126385688782,-9257.3046875,304.1555480957031,0.8778417706489563,0.6996477246284485,0.4935613870620727,293.0255126953125,297.1499938964844,293.1499938964844,1.0,-14926.6533203125,303.9645080566406,0.9395644068717957,0.8471410870552063,0.8057383298873901,293.16973876953125,297.1499938964844,293.1499938964844,0.1248864009976387,-13868.0380859375,304.1566162109375,0.5297139883041382,0.1535882204771042,0.7393351197242737,288.6383972167969,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.6399841308594,1.0,0.7492022514343262,0.4422458708286285,0.4422458708286285,1.0,1.0,-3.643199443817138,1.2287617921829224,2.414437770843506,0.4104046523571014,0.0,0.0,1.0,345.1104736328125,348.0,63.791481018066406,-34846.98046875,4903.93115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.870361328125,308.32379150390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8321151733398438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008444911218248,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.25262451171875,297.1499938964844,293.1499938964844,0.4674559235572815,-7790.37109375,304.1846923828125,0.7624073028564453,0.4515396654605865,0.4152261018753052,293.1793212890625,297.1499938964844,293.1499938964844,0.6679720878601074,-10797.52734375,304.18017578125,0.8350332379341125,0.5994654297828674,0.5756739377975464,293.06011962890625,297.1499938964844,293.1499938964844,0.8086360692977905,-9244.638671875,304.1570129394531,0.8766294717788696,0.6996057629585266,0.4936182200908661,293.0337219238281,297.1499938964844,293.1499938964844,1.0,-14915.310546875,303.975341796875,0.9381019473075868,0.8470988273620605,0.8058432340621948,293.17242431640625,297.1499938964844,293.1499938964844,0.1240273416042327,-13790.173828125,304.156982421875,0.527948260307312,0.1528108119964599,0.7363294363021851,288.6628112792969,291.1499938964844,251.67295837402344,251.08395385742188,279.1627502441406,293.1765441894531,288.6643981933594,1.0,0.749066948890686,0.4429246485233307,0.4429246485233307,1.0,1.0,-3.635148286819458,1.2276450395584106,2.407503366470337,0.4110433757305145,0.0,0.0,1.0,346.89569091796875,348.0,65.70528411865234,-34859.90625,4891.92578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9232177734375,308.3749694824219,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8372072577476501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008496589725837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2586669921875,297.1499938964844,293.1499938964844,0.4633352756500244,-7736.49853515625,304.1858825683594,0.7600805163383484,0.449051946401596,0.4131115972995758,293.1882629394531,297.1499938964844,293.1499938964844,0.6637482643127441,-10743.701171875,304.182373046875,0.8331114053726196,0.597341001033783,0.5738183259963989,293.06640625,297.1499938964844,293.1499938964844,0.8068862557411194,-9228.4697265625,304.158935546875,0.8754074573516846,0.6995095610618591,0.49363774061203,293.0420227050781,297.1499938964844,293.1499938964844,1.0,-14900.33984375,303.989501953125,0.9366015791893004,0.8469402194023132,0.8058451414108276,293.175048828125,297.1499938964844,293.1499938964844,0.1231015175580978,-13705.8583984375,304.1573791503906,0.5261674523353577,0.1520108878612518,0.733210027217865,288.69207763671875,291.1499938964844,251.72178649902344,251.12876892089844,279.16326904296875,293.1808776855469,288.6942443847656,1.0,0.7488726377487183,0.4436278343200683,0.4436278343200683,1.0,1.0,-3.626645803451538,1.2264164686203003,2.400229454040528,0.4116660952568054,0.0,0.0,1.0,348.6619567871094,351.0,74.66036224365234,-34905.86328125,4878.546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00994873046875,308.4557800292969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8379874229431152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008504507131874,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.27020263671875,297.1499938964844,293.1499938964844,0.4547255337238312,-7623.6005859375,304.188232421875,0.7554189562797546,0.4439541101455688,0.4087711274623871,293.2055969238281,297.1499938964844,293.1499938964844,0.6545955538749695,-10627.08203125,304.1867980957031,0.8291938900947571,0.592850387096405,0.569867730140686,293.0786437988281,297.1499938964844,293.1499938964844,0.8026649951934814,-9189.7861328125,304.1629638671875,0.8729240298271179,0.6991454362869263,0.4935571849346161,293.0592041015625,297.1499938964844,293.1499938964844,1.0,-14862.99609375,304.02471923828125,0.9334455132484436,0.8461923599243164,0.8054612278938293,293.1801147460937,297.1499938964844,293.1499938964844,0.121135376393795,-13526.2119140625,304.158203125,0.5225737690925598,0.150348961353302,0.7266794443130493,288.7582092285156,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.189697265625,288.7604064941406,1.0,0.7483088970184326,0.4451064765453338,0.4451064765453338,1.0,1.0,-3.60825777053833,1.2236051559448242,2.384652614593506,0.4128535091876983,0.0,0.0,1.0,352.1478576660156,354.0,86.8983154296875,-34978.26171875,4847.68994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,308.6098937988281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8391355276107788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516159141436,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.27020263671875,297.1499938964844,293.1499938964844,0.4547255337238312,-7623.6005859375,304.188232421875,0.7554189562797546,0.4439541101455688,0.4087711274623871,293.2055969238281,297.1499938964844,293.1499938964844,0.6545955538749695,-10627.08203125,304.1867980957031,0.8291938900947571,0.592850387096405,0.569867730140686,293.0786437988281,297.1499938964844,293.1499938964844,0.8026649951934814,-9189.7861328125,304.1629638671875,0.8729240298271179,0.6991454362869263,0.4935571849346161,293.0592041015625,297.1499938964844,293.1499938964844,1.0,-14862.99609375,304.02471923828125,0.9334455132484436,0.8461923599243164,0.8054612278938293,293.1801147460937,297.1499938964844,293.1499938964844,0.121135376393795,-13526.2119140625,304.158203125,0.5225737690925598,0.150348961353302,0.7266794443130493,288.7582092285156,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.189697265625,288.7604064941406,1.0,0.7483088970184326,0.4451064765453338,0.4451064765453338,1.0,1.0,-3.60825777053833,1.2236051559448242,2.384652614593506,0.4128535091876983,0.0,0.0,1.0,352.1478576660156,354.0,86.8983154296875,-34978.26171875,4847.68994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,308.6098937988281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8391355276107788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516159141436,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.281005859375,297.1499938964844,293.1499938964844,0.445960134267807,-7508.3994140625,304.1900939941406,0.7507663369178772,0.4387156367301941,0.4043000340461731,293.2221374511719,297.1499938964844,293.1499938964844,0.6450068354606628,-10505.177734375,304.19049072265625,0.8251969814300537,0.5880865454673767,0.5656501650810242,293.0903015136719,297.1499938964844,293.1499938964844,0.7980210185050964,-9147.7861328125,304.1663513183594,0.8704087138175964,0.6985868215560913,0.4933367669582367,293.07666015625,297.1499938964844,293.1499938964844,1.0,-14820.646484375,304.0644226074219,0.9301140308380128,0.8449543118476868,0.8045997619628906,293.18487548828125,297.1499938964844,293.1499938964844,0.119111530482769,-13340.9189453125,304.1588439941406,0.5189663767814636,0.1486183851957321,0.7198243737220764,288.824951171875,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986694335937,288.8271484375,1.0,0.7475401163101196,0.4466754198074341,0.4466754198074341,1.0,1.0,-3.5882585048675537,1.220380783081055,2.367877721786499,0.413967102766037,0.0,0.0,1.0,355.5682678222656,357.0,91.14401245117188,-35026.45703125,4812.087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229064941406,308.7529602050781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.844601035118103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000857162696775,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.281005859375,297.1499938964844,293.1499938964844,0.445960134267807,-7508.3994140625,304.1900939941406,0.7507663369178772,0.4387156367301941,0.4043000340461731,293.2221374511719,297.1499938964844,293.1499938964844,0.6450068354606628,-10505.177734375,304.19049072265625,0.8251969814300537,0.5880865454673767,0.5656501650810242,293.0903015136719,297.1499938964844,293.1499938964844,0.7980210185050964,-9147.7861328125,304.1663513183594,0.8704087138175964,0.6985868215560913,0.4933367669582367,293.07666015625,297.1499938964844,293.1499938964844,1.0,-14820.646484375,304.0644226074219,0.9301140308380128,0.8449543118476868,0.8045997619628906,293.18487548828125,297.1499938964844,293.1499938964844,0.119111530482769,-13340.9189453125,304.1588439941406,0.5189663767814636,0.1486183851957321,0.7198243737220764,288.824951171875,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986694335937,288.8271484375,1.0,0.7475401163101196,0.4466754198074341,0.4466754198074341,1.0,1.0,-3.5882585048675537,1.220380783081055,2.367877721786499,0.413967102766037,0.0,0.0,1.0,355.5682678222656,357.0,91.14401245117188,-35026.45703125,4812.087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229064941406,308.7529602050781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.844601035118103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000857162696775,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2911376953125,297.1499938964844,293.1499938964844,0.4367081820964813,-7386.03515625,304.192138671875,0.7461302876472473,0.4333471655845642,0.3997120261192322,293.23785400390625,297.1499938964844,293.1499938964844,0.6345341205596924,-10371.5478515625,304.1944580078125,0.8211135268211365,0.5830701589584351,0.5611945390701294,293.1014404296875,297.1499938964844,293.1499938964844,0.7923749685287476,-9096.6748046875,304.1703186035156,0.8678702116012573,0.6978440880775452,0.4929905235767364,293.0943298339844,297.1499938964844,293.1499938964844,1.0,-14767.9091796875,304.1136474609375,0.9266307950019836,0.8432276844978333,0.8032990097999573,293.1893310546875,297.1499938964844,293.1499938964844,0.1169482320547103,-13141.6064453125,304.15948486328125,0.5153680443763733,0.1468326598405838,0.7127103209495544,288.9034729003906,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2077941894531,288.9062194824219,1.0,0.7465953230857849,0.4483298063278198,0.4483298063278198,1.0,1.0,-3.566841125488281,1.2167888879776,2.3500523567199707,0.4150126278400421,0.0,0.0,1.0,358.9341125488281,360.0,105.60706329345705,-35123.15625,4772.44384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278015136719,308.9452819824219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8459257483482361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585070609115,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2911376953125,297.1499938964844,293.1499938964844,0.4367081820964813,-7386.03515625,304.192138671875,0.7461302876472473,0.4333471655845642,0.3997120261192322,293.23785400390625,297.1499938964844,293.1499938964844,0.6345341205596924,-10371.5478515625,304.1944580078125,0.8211135268211365,0.5830701589584351,0.5611945390701294,293.1014404296875,297.1499938964844,293.1499938964844,0.7923749685287476,-9096.6748046875,304.1703186035156,0.8678702116012573,0.6978440880775452,0.4929905235767364,293.0943298339844,297.1499938964844,293.1499938964844,1.0,-14767.9091796875,304.1136474609375,0.9266307950019836,0.8432276844978333,0.8032990097999573,293.1893310546875,297.1499938964844,293.1499938964844,0.1169482320547103,-13141.6064453125,304.15948486328125,0.5153680443763733,0.1468326598405838,0.7127103209495544,288.9034729003906,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2077941894531,288.9062194824219,1.0,0.7465953230857849,0.4483298063278198,0.4483298063278198,1.0,1.0,-3.566841125488281,1.2167888879776,2.3500523567199707,0.4150126278400421,0.0,0.0,1.0,358.9341125488281,360.0,105.60706329345705,-35123.15625,4772.44384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278015136719,308.9452819824219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8459257483482361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585070609115,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.300537109375,297.1499938964844,293.1499938964844,0.4273031055927276,-7261.2021484375,304.1937561035156,0.7415063381195068,0.4278578460216522,0.3950124084949493,293.2528076171875,297.1499938964844,293.1499938964844,0.623636782169342,-10232.48828125,304.19775390625,0.8169136643409729,0.5778073072433472,0.5565043091773987,293.1120300292969,297.1499938964844,293.1499938964844,0.7862474322319031,-9041.6435546875,304.1737365722656,0.865304172039032,0.6969217658042908,0.4925173223018646,293.1116027832031,297.1499938964844,293.1499938964844,0.9963189959526062,-14690.720703125,304.14849853515625,0.9230014085769652,0.8411260843276978,0.8015598058700562,293.1934509277344,297.1499938964844,293.1499938964844,0.1147417277097702,-12937.6298828125,304.1600036621094,0.5117903351783752,0.1450000256299972,0.7053779363632202,288.9844665527344,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.9871520996094,1.0,0.7454892992973328,0.4500662386417389,0.4500662386417389,1.0,1.0,-3.54406476020813,1.2128312587738037,2.331233501434326,0.4159732162952423,0.0,0.0,1.0,362.2568054199219,363.0,110.39933776855467,-35188.86328125,4729.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7118225097656,309.1206970214844,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466709852218628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592634112574,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.300537109375,297.1499938964844,293.1499938964844,0.4273031055927276,-7261.2021484375,304.1937561035156,0.7415063381195068,0.4278578460216522,0.3950124084949493,293.2528076171875,297.1499938964844,293.1499938964844,0.623636782169342,-10232.48828125,304.19775390625,0.8169136643409729,0.5778073072433472,0.5565043091773987,293.1120300292969,297.1499938964844,293.1499938964844,0.7862474322319031,-9041.6435546875,304.1737365722656,0.865304172039032,0.6969217658042908,0.4925173223018646,293.1116027832031,297.1499938964844,293.1499938964844,0.9963189959526062,-14690.720703125,304.14849853515625,0.9230014085769652,0.8411260843276978,0.8015598058700562,293.1934509277344,297.1499938964844,293.1499938964844,0.1147417277097702,-12937.6298828125,304.1600036621094,0.5117903351783752,0.1450000256299972,0.7053779363632202,288.9844665527344,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.9871520996094,1.0,0.7454892992973328,0.4500662386417389,0.4500662386417389,1.0,1.0,-3.54406476020813,1.2128312587738037,2.331233501434326,0.4159732162952423,0.0,0.0,1.0,362.2568054199219,363.0,110.39933776855467,-35188.86328125,4729.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7118225097656,309.1206970214844,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466709852218628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592634112574,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3050231933594,297.1499938964844,293.1499938964844,0.422605961561203,-7198.701171875,304.1943359375,0.7392160892486572,0.4250741899013519,0.3926250636577606,293.260009765625,297.1499938964844,293.1499938964844,0.6181208491325378,-10162.087890625,304.1990966796875,0.8147810697555542,0.5750908851623535,0.5540767312049866,293.1171264648437,297.1499938964844,293.1499938964844,0.7831125855445862,-9013.654296875,304.17510986328125,0.8640356063842773,0.696402370929718,0.4922381639480591,293.118896484375,297.1499938964844,293.1499938964844,0.9926745891571044,-14643.5869140625,304.1553649902344,0.9212538003921508,0.8401826024055481,0.8007287979125977,293.19537353515625,297.1499938964844,293.1499938964844,0.1136389300227165,-12835.4892578125,304.1601867675781,0.5100271701812744,0.144071415066719,0.7016411423683167,289.024169921875,291.1499938964844,252.21237182617188,251.57798767089844,279.16729736328125,293.2216491699219,289.0268249511719,1.0,0.7448956966400146,0.4509596526622772,0.4509596526622772,1.0,1.0,-3.532442092895508,1.2108006477355957,2.321641445159912,0.4164420664310455,0.0,0.0,1.0,363.872314453125,363.0,110.4184341430664,-35212.62109375,4706.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7967834472656,309.2025451660156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8516498804092407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008643163600936,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3092956542969,297.1499938964844,293.1499938964844,0.4177828133106231,-7134.2421875,304.1950378417969,0.7369384765625,0.4222667515277862,0.3902147114276886,293.2670288085937,297.1499938964844,293.1499938964844,0.612376868724823,-10088.4892578125,304.2006225585937,0.8126200437545776,0.5723196268081665,0.5515962839126587,293.1220703125,297.1499938964844,293.1499938964844,0.7797027230262756,-8983.0615234375,304.1767578125,0.8627769351005554,0.6958448886871338,0.4919324517250061,293.12548828125,297.1499938964844,293.1499938964844,0.988686501979828,-14593.3427734375,304.1616516113281,0.9195677042007446,0.8392799496650696,0.7999598383903503,293.1972045898437,297.1499938964844,293.1499938964844,0.1125033870339393,-12729.8798828125,304.160400390625,0.5082842707633972,0.1431377828121185,0.697872519493103,289.0675354003906,291.1499938964844,252.27159118652344,251.632080078125,279.16766357421875,293.2261657714844,289.0707092285156,1.0,0.7442841529846191,0.4518683552742004,0.4518683552742004,1.0,1.0,-3.520733118057251,1.2087559700012207,2.3119771480560303,0.4169131815433502,0.0,0.0,1.0,365.4613952636719,366.0,116.75606536865234,-35266.75390625,4683.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9119567871094,309.31072998046875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8522894978523254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008649654919281,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3174133300781,297.1499938964844,293.1499938964844,0.4080061018466949,-7003.0615234375,304.1963195800781,0.732391357421875,0.4165832698345184,0.3853296637535095,293.2805480957031,297.1499938964844,293.1499938964844,0.6005423665046692,-9936.5068359375,304.2034606933594,0.8081615567207336,0.5666101574897766,0.5464767217636108,293.13165283203125,297.1499938964844,293.1499938964844,0.7724512219429016,-8918.099609375,304.1799011230469,0.8602587580680847,0.6946091055870056,0.4912368059158325,293.1374816894531,297.1499938964844,293.1499938964844,0.9800517559051514,-14487.8896484375,304.17205810546875,0.9162805080413818,0.8374643325805664,0.7984521389007568,293.2005615234375,297.1499938964844,293.1499938964844,0.1102064698934555,-12515.474609375,304.1607666015625,0.5048468708992004,0.1412580460309982,0.6902713775634766,289.1585388183594,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1615905761719,1.0,0.7430110573768616,0.4537314772605896,0.4537314772605896,1.0,1.0,-3.496905565261841,1.2045634984970093,2.292341947555542,0.417834997177124,0.0,0.0,1.0,368.60693359375,369.0,123.25012969970705,-35350.5390625,4637.33642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.123291015625,309.5110778808594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8530928492546082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008657807484269,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3174133300781,297.1499938964844,293.1499938964844,0.4080061018466949,-7003.0615234375,304.1963195800781,0.732391357421875,0.4165832698345184,0.3853296637535095,293.2805480957031,297.1499938964844,293.1499938964844,0.6005423665046692,-9936.5068359375,304.2034606933594,0.8081615567207336,0.5666101574897766,0.5464767217636108,293.13165283203125,297.1499938964844,293.1499938964844,0.7724512219429016,-8918.099609375,304.1799011230469,0.8602587580680847,0.6946091055870056,0.4912368059158325,293.1374816894531,297.1499938964844,293.1499938964844,0.9800517559051514,-14487.8896484375,304.17205810546875,0.9162805080413818,0.8374643325805664,0.7984521389007568,293.2005615234375,297.1499938964844,293.1499938964844,0.1102064698934555,-12515.474609375,304.1607666015625,0.5048468708992004,0.1412580460309982,0.6902713775634766,289.1585388183594,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1615905761719,1.0,0.7430110573768616,0.4537314772605896,0.4537314772605896,1.0,1.0,-3.496905565261841,1.2045634984970093,2.292341947555542,0.417834997177124,0.0,0.0,1.0,368.60693359375,369.0,123.25012969970705,-35350.5390625,4637.33642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.123291015625,309.5110778808594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8530928492546082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008657807484269,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.32489013671875,297.1499938964844,293.1499938964844,0.3983517289161682,-6873.00927734375,304.19696044921875,0.7278320789337158,0.4108265042304992,0.3803741931915283,293.2933959960937,297.1499938964844,293.1499938964844,0.5886715054512024,-9783.826171875,304.20538330078125,0.8034842610359192,0.5606983304023743,0.5411618947982788,293.1407165527344,297.1499938964844,293.1499938964844,0.7651458978652954,-8853.0390625,304.1820678710937,0.8577352166175842,0.6932374238967896,0.4904428422451019,293.1483459472656,297.1499938964844,293.1499938964844,0.971142828464508,-14382.302734375,304.1794738769531,0.9130592346191406,0.835577666759491,0.796891450881958,293.2035827636719,297.1499938964844,293.1499938964844,0.107949823141098,-12304.2060546875,304.1609191894531,0.5014635920524597,0.1393626034259796,0.6825984716415405,289.2460021972656,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2489318847656,1.0,0.7416776418685913,0.4556527137756347,0.4556527137756347,1.0,1.0,-3.4724907875061035,1.2002042531967163,2.2722864151000977,0.4187074303627014,0.0,0.0,1.0,371.7312316894531,372.0,121.81486511230467,-35403.875,4589.52783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3097839355469,309.6905822753906,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581491708755493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709122776053,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.32489013671875,297.1499938964844,293.1499938964844,0.3983517289161682,-6873.00927734375,304.19696044921875,0.7278320789337158,0.4108265042304992,0.3803741931915283,293.2933959960937,297.1499938964844,293.1499938964844,0.5886715054512024,-9783.826171875,304.20538330078125,0.8034842610359192,0.5606983304023743,0.5411618947982788,293.1407165527344,297.1499938964844,293.1499938964844,0.7651458978652954,-8853.0390625,304.1820678710937,0.8577352166175842,0.6932374238967896,0.4904428422451019,293.1483459472656,297.1499938964844,293.1499938964844,0.971142828464508,-14382.302734375,304.1794738769531,0.9130592346191406,0.835577666759491,0.796891450881958,293.2035827636719,297.1499938964844,293.1499938964844,0.107949823141098,-12304.2060546875,304.1609191894531,0.5014635920524597,0.1393626034259796,0.6825984716415405,289.2460021972656,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2489318847656,1.0,0.7416776418685913,0.4556527137756347,0.4556527137756347,1.0,1.0,-3.4724907875061035,1.2002042531967163,2.2722864151000977,0.4187074303627014,0.0,0.0,1.0,371.7312316894531,372.0,121.81486511230467,-35403.875,4589.52783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3097839355469,309.6905822753906,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581491708755493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709122776053,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3317565917969,297.1499938964844,293.1499938964844,0.3884919881820678,-6739.1875,304.1977233886719,0.72322678565979,0.4050052762031555,0.3753601312637329,293.3055725097656,297.1499938964844,293.1499938964844,0.5762996077537537,-9623.6689453125,304.2075500488281,0.7986975908279419,0.5545933246612549,0.53566575050354,293.1492919921875,297.1499938964844,293.1499938964844,0.7571883201599121,-8781.78515625,304.1846618652344,0.8552064299583435,0.6917330622673035,0.4895595014095306,293.15838623046875,297.1499938964844,293.1499938964844,0.9612604975700378,-14266.544921875,304.18609619140625,0.9098946452140808,0.833582878112793,0.7952402830123901,293.2063293457031,297.1499938964844,293.1499938964844,0.1056394875049591,-12086.4921875,304.1611328125,0.4981217682361603,0.1374516934156417,0.6748576760292053,289.3416748046875,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.3450622558594,1.0,0.7402896881103516,0.4576291143894195,0.4576291143894195,1.0,1.0,-3.4474904537200928,1.195663332939148,2.251827001571656,0.4195178747177124,0.0,0.0,1.0,374.84515380859375,375.0,131.17518615722656,-35499.08984375,4540.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5428161621094,309.9112548828125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590261936187744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000871802389156,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3317565917969,297.1499938964844,293.1499938964844,0.3884919881820678,-6739.1875,304.1977233886719,0.72322678565979,0.4050052762031555,0.3753601312637329,293.3055725097656,297.1499938964844,293.1499938964844,0.5762996077537537,-9623.6689453125,304.2075500488281,0.7986975908279419,0.5545933246612549,0.53566575050354,293.1492919921875,297.1499938964844,293.1499938964844,0.7571883201599121,-8781.78515625,304.1846618652344,0.8552064299583435,0.6917330622673035,0.4895595014095306,293.15838623046875,297.1499938964844,293.1499938964844,0.9612604975700378,-14266.544921875,304.18609619140625,0.9098946452140808,0.833582878112793,0.7952402830123901,293.2063293457031,297.1499938964844,293.1499938964844,0.1056394875049591,-12086.4921875,304.1611328125,0.4981217682361603,0.1374516934156417,0.6748576760292053,289.3416748046875,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.3450622558594,1.0,0.7402896881103516,0.4576291143894195,0.4576291143894195,1.0,1.0,-3.4474904537200928,1.195663332939148,2.251827001571656,0.4195178747177124,0.0,0.0,1.0,374.84515380859375,375.0,131.17518615722656,-35499.08984375,4540.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5428161621094,309.9112548828125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590261936187744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000871802389156,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3380126953125,297.1499938964844,293.1499938964844,0.3787086009979248,-6605.69921875,304.1981201171875,0.7185250520706177,0.3991295099258423,0.3702934384346008,293.3171691894531,297.1499938964844,293.1499938964844,0.5638241171836853,-9461.6015625,304.2091369628906,0.793832004070282,0.5483001470565796,0.5299893617630005,293.1574401855469,297.1499938964844,293.1499938964844,0.7490541934967041,-8709.0966796875,304.1866455078125,0.8526667356491089,0.6900961399078369,0.4885822832584381,293.16778564453125,297.1499938964844,293.1499938964844,0.9510169625282288,-14148.1201171875,304.19110107421875,0.9067875146865844,0.8314638137817383,0.7934722900390625,293.2087707519531,297.1499938964844,293.1499938964844,0.1033496335148811,-11869.833984375,304.1612243652344,0.4948037266731262,0.1355254650115966,0.6670497059822083,289.4369201660156,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.440185546875,1.0,0.7388476729393005,0.4596579968929291,0.4596579968929291,1.0,1.0,-3.4218764305114746,1.1909154653549194,2.2309608459472656,0.4202487170696258,0.0,0.0,1.0,377.9546203613281,378.0,131.72198486328125,-35560.03515625,4490.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7482604980469,310.10870361328125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8592970371246338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008720772457309,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3380126953125,297.1499938964844,293.1499938964844,0.3787086009979248,-6605.69921875,304.1981201171875,0.7185250520706177,0.3991295099258423,0.3702934384346008,293.3171691894531,297.1499938964844,293.1499938964844,0.5638241171836853,-9461.6015625,304.2091369628906,0.793832004070282,0.5483001470565796,0.5299893617630005,293.1574401855469,297.1499938964844,293.1499938964844,0.7490541934967041,-8709.0966796875,304.1866455078125,0.8526667356491089,0.6900961399078369,0.4885822832584381,293.16778564453125,297.1499938964844,293.1499938964844,0.9510169625282288,-14148.1201171875,304.19110107421875,0.9067875146865844,0.8314638137817383,0.7934722900390625,293.2087707519531,297.1499938964844,293.1499938964844,0.1033496335148811,-11869.833984375,304.1612243652344,0.4948037266731262,0.1355254650115966,0.6670497059822083,289.4369201660156,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.440185546875,1.0,0.7388476729393005,0.4596579968929291,0.4596579968929291,1.0,1.0,-3.4218764305114746,1.1909154653549194,2.2309608459472656,0.4202487170696258,0.0,0.0,1.0,377.9546203613281,378.0,131.72198486328125,-35560.03515625,4490.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7482604980469,310.10870361328125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8592970371246338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008720772457309,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3409118652344,297.1499938964844,293.1499938964844,0.3738935887813568,-6539.755859375,304.1981201171875,0.7161213755607605,0.3961766064167022,0.3677452802658081,293.3227233886719,297.1499938964844,293.1499938964844,0.5576183795928955,-9380.78125,304.20965576171875,0.7913756370544434,0.5450884699821472,0.5270885229110718,293.1613464355469,297.1499938964844,293.1499938964844,0.7450115084648132,-8673.0478515625,304.18731689453125,0.8513971567153931,0.6892346739768982,0.4880628883838653,293.1722412109375,297.1499938964844,293.1499938964844,0.945883810520172,-14089.2685546875,304.19293212890625,0.9052653908729552,0.8303637504577637,0.7925490736961365,293.2099304199219,297.1499938964844,293.1499938964844,0.102223239839077,-11762.994140625,304.1612548828125,0.4931483566761017,0.1345571875572204,0.6631215810775757,289.48297119140625,291.1499938964844,252.83155822753903,252.14219665527344,279.1702575683594,293.2649841308594,289.48614501953125,1.0,0.7381081581115723,0.4606905281543731,0.4606905281543731,1.0,1.0,-3.408863306045532,1.1884667873382568,2.2203965187072754,0.4205823540687561,0.0,0.0,1.0,379.5048522949219,378.0,130.0267333984375,-35579.12109375,4464.91748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8416442871094,310.1995849609375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8640258312225342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008768764091655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3436889648437,297.1499938964844,293.1499938964844,0.3690055310726166,-6472.4814453125,304.1982727050781,0.7136703729629517,0.3932155072689056,0.365189254283905,293.3281555175781,297.1499938964844,293.1499938964844,0.5512571930885315,-9297.5302734375,304.2103881835937,0.7889069318771362,0.5418366193771362,0.5241497159004211,293.1651306152344,297.1499938964844,293.1499938964844,0.7407538294792175,-8634.8466796875,304.18829345703125,0.8501293659210205,0.6883454918861389,0.487525075674057,293.1765441894531,297.1499938964844,293.1499938964844,0.9404683709144592,-14026.9609375,304.1949768066406,0.90376877784729,0.8292365074157715,0.7916021347045898,293.21099853515625,297.1499938964844,293.1499938964844,0.1010748744010925,-11653.60546875,304.1612854003906,0.4914917349815368,0.133585900068283,0.6591797471046448,289.5322265625,291.1499938964844,252.89578247070312,252.20054626464844,279.1705017089844,293.26904296875,289.5359191894531,1.0,0.737358033657074,0.4617344439029693,0.4617344439029693,1.0,1.0,-3.39572811126709,1.1859710216522217,2.209757089614868,0.4208950102329254,0.0,0.0,1.0,381.0518798828125,381.0,134.9746856689453,-35626.5078125,4439.24609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96417236328125,310.3160095214844,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.864414632320404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008772709988988,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
