time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548820,293.3487854003906,297.1499938964844,293.1499938964844,0.359211802482605,-6336.98974609375,304.198486328125,0.7085729837417603,0.3872703313827514,0.3600549399852752,293.33856201171875,297.1499938964844,293.1499938964844,0.5383486747741699,-9127.8466796875,304.2117614746094,0.7839300036430359,0.5352075695991516,0.518153190612793,293.1724853515625,297.1499938964844,293.1499938964844,0.7319329380989075,-8555.5419921875,304.190185546875,0.8475902080535889,0.6864720582962036,0.4863847196102142,293.184814453125,297.1499938964844,293.1499938964844,0.929206907749176,-13897.5966796875,304.1986999511719,0.9008241295814514,0.8268839716911316,0.7896193265914917,293.2129821777344,297.1499938964844,293.1499938964844,0.0987680032849311,-11432.94921875,304.161376953125,0.4881556928157806,0.1316347122192382,0.651256799697876,289.63458251953125,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2770080566406,289.6381225585937,1.0,0.7358247637748718,0.4638555943965912,0.4638555943965912,1.0,1.0,-3.369056701660156,1.1808196306228638,2.188237190246582,0.4214478135108948,0.0,0.0,1.0,384.1420593261719,369.0,139.6890869140625,-35694.7109375,4387.23388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1882629394531,310.5311584472656,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8646944761276245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775549358688,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3487854003906,297.1499938964844,293.1499938964844,0.359211802482605,-6336.98974609375,304.198486328125,0.7085729837417603,0.3872703313827514,0.3600549399852752,293.33856201171875,297.1499938964844,293.1499938964844,0.5383486747741699,-9127.8466796875,304.2117614746094,0.7839300036430359,0.5352075695991516,0.518153190612793,293.1724853515625,297.1499938964844,293.1499938964844,0.7319329380989075,-8555.5419921875,304.190185546875,0.8475902080535889,0.6864720582962036,0.4863847196102142,293.184814453125,297.1499938964844,293.1499938964844,0.929206907749176,-13897.5966796875,304.1986999511719,0.9008241295814514,0.8268839716911316,0.7896193265914917,293.2129821777344,297.1499938964844,293.1499938964844,0.0987680032849311,-11432.94921875,304.161376953125,0.4881556928157806,0.1316347122192382,0.651256799697876,289.63458251953125,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2770080566406,289.6381225585937,1.0,0.7358247637748718,0.4638555943965912,0.4638555943965912,1.0,1.0,-3.369056701660156,1.1808196306228638,2.188237190246582,0.4214478135108948,0.0,0.0,1.0,384.1420593261719,369.0,139.6890869140625,-35694.7109375,4387.23388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1882629394531,310.5311584472656,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8646944761276245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775549358688,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3529968261719,297.1499938964844,293.1499938964844,0.3493241369724273,-6199.19384765625,304.19879150390625,0.705981969833374,0.3813797235488891,0.3546726405620575,293.3481750488281,297.1499938964844,293.1499938964844,0.525191068649292,-8953.7333984375,304.2131042480469,0.7818466424942017,0.5284830331802368,0.5117610096931458,293.1791687011719,297.1499938964844,293.1499938964844,0.7227764129638672,-8472.896484375,304.1920471191406,0.8480629920959473,0.6845473051071167,0.4849829375743866,293.1923522949219,297.1499938964844,293.1499938964844,0.9175364971160888,-13763.5048828125,304.201904296875,0.9013365507125854,0.8244709968566895,0.787276566028595,293.2145080566406,297.1499938964844,293.1499938964844,0.0962794050574302,-11194.447265625,304.1617126464844,0.4864778518676758,0.1297329366207122,0.6421096324920654,289.73516845703125,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2844543457031,289.7387390136719,1.0,0.7302313446998596,0.4660456478595733,0.4660456478595733,1.0,1.0,-3.3393962383270264,1.1745476722717283,2.164848566055298,0.4215876162052154,0.0,0.0,1.0,379.9656677246094,357.0,140.03382873535156,-35718.26171875,4286.63916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3878479003906,310.72760009765625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8691800832748413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821072988212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3529968261719,297.1499938964844,293.1499938964844,0.3493241369724273,-6199.19384765625,304.19879150390625,0.705981969833374,0.3813797235488891,0.3546726405620575,293.3481750488281,297.1499938964844,293.1499938964844,0.525191068649292,-8953.7333984375,304.2131042480469,0.7818466424942017,0.5284830331802368,0.5117610096931458,293.1791687011719,297.1499938964844,293.1499938964844,0.7227764129638672,-8472.896484375,304.1920471191406,0.8480629920959473,0.6845473051071167,0.4849829375743866,293.1923522949219,297.1499938964844,293.1499938964844,0.9175364971160888,-13763.5048828125,304.201904296875,0.9013365507125854,0.8244709968566895,0.787276566028595,293.2145080566406,297.1499938964844,293.1499938964844,0.0962794050574302,-11194.447265625,304.1617126464844,0.4864778518676758,0.1297329366207122,0.6421096324920654,289.73516845703125,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2844543457031,289.7387390136719,1.0,0.7302313446998596,0.4660456478595733,0.4660456478595733,1.0,1.0,-3.3393962383270264,1.1745476722717283,2.164848566055298,0.4215876162052154,0.0,0.0,1.0,379.9656677246094,357.0,140.03382873535156,-35718.26171875,4286.63916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3878479003906,310.72760009765625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8691800832748413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821072988212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3561706542969,297.1499938964844,293.1499938964844,0.3392422199249267,-6057.4560546875,304.1993408203125,0.7048981189727783,0.375590443611145,0.3492358922958374,293.3568725585937,297.1499938964844,293.1499938964844,0.5115300416946411,-8771.4228515625,304.21484375,0.7813403606414795,0.5217012763023376,0.5051605701446533,293.18511962890625,297.1499938964844,293.1499938964844,0.7128587365150452,-8382.6796875,304.194580078125,0.8502264022827148,0.6825968027114868,0.4834536910057068,293.1991882324219,297.1499938964844,293.1499938964844,0.9048991203308104,-13617.37890625,304.2056884765625,0.9037820100784302,0.8220151662826538,0.7847464680671692,293.2153625488281,297.1499938964844,293.1499938964844,0.093685008585453,-10944.685546875,304.1621398925781,0.4858093559741974,0.1279234439134597,0.6326426863670349,289.845947265625,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912902832031,289.8500366210937,1.0,0.7228779196739197,0.4682766199111938,0.4682766199111938,1.0,1.0,-3.308654308319092,1.1678224802017212,2.14083194732666,0.4214743971824646,0.0,0.0,1.0,371.87298583984375,345.0,151.66461181640625,-35780.8984375,4162.64990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6362609863281,310.9678955078125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694010376930237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823315729387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3561706542969,297.1499938964844,293.1499938964844,0.3392422199249267,-6057.4560546875,304.1993408203125,0.7048981189727783,0.375590443611145,0.3492358922958374,293.3568725585937,297.1499938964844,293.1499938964844,0.5115300416946411,-8771.4228515625,304.21484375,0.7813403606414795,0.5217012763023376,0.5051605701446533,293.18511962890625,297.1499938964844,293.1499938964844,0.7128587365150452,-8382.6796875,304.194580078125,0.8502264022827148,0.6825968027114868,0.4834536910057068,293.1991882324219,297.1499938964844,293.1499938964844,0.9048991203308104,-13617.37890625,304.2056884765625,0.9037820100784302,0.8220151662826538,0.7847464680671692,293.2153625488281,297.1499938964844,293.1499938964844,0.093685008585453,-10944.685546875,304.1621398925781,0.4858093559741974,0.1279234439134597,0.6326426863670349,289.845947265625,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912902832031,289.8500366210937,1.0,0.7228779196739197,0.4682766199111938,0.4682766199111938,1.0,1.0,-3.308654308319092,1.1678224802017212,2.14083194732666,0.4214743971824646,0.0,0.0,1.0,371.87298583984375,345.0,151.66461181640625,-35780.8984375,4162.64990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6362609863281,310.9678955078125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694010376930237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823315729387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3587646484375,297.1499938964844,293.1499938964844,0.3292959928512573,-5916.7099609375,304.199462890625,0.7045999765396118,0.3698456585407257,0.343791127204895,293.36492919921875,297.1499938964844,293.1499938964844,0.4978431761264801,-8587.77734375,304.21600341796875,0.781624972820282,0.5148226022720337,0.4984137415885925,293.1905822753906,297.1499938964844,293.1499938964844,0.7027677297592163,-8290.853515625,304.1965026855469,0.8533034920692444,0.680601179599762,0.4818401038646698,293.2054443359375,297.1499938964844,293.1499938964844,0.8920034170150757,-13468.5078125,304.2085876464844,0.9073585867881776,0.8194994330406189,0.7820870876312256,293.2157287597656,297.1499938964844,293.1499938964844,0.091118037700653,-10697.2685546875,304.162353515625,0.4857127368450165,0.126189649105072,0.6231886148452759,289.9573669433594,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977600097656,289.9613647460937,1.0,0.7145734429359436,0.4705425798892975,0.4705425798892975,1.0,1.0,-3.2774863243103027,1.1608707904815674,2.116615295410156,0.4212285578250885,0.0,0.0,1.0,361.9141540527344,333.0,153.71104431152344,-35811.19921875,4029.110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.858642578125,311.186279296875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689345121383667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818581118248,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3587646484375,297.1499938964844,293.1499938964844,0.3292959928512573,-5916.7099609375,304.199462890625,0.7045999765396118,0.3698456585407257,0.343791127204895,293.36492919921875,297.1499938964844,293.1499938964844,0.4978431761264801,-8587.77734375,304.21600341796875,0.781624972820282,0.5148226022720337,0.4984137415885925,293.1905822753906,297.1499938964844,293.1499938964844,0.7027677297592163,-8290.853515625,304.1965026855469,0.8533034920692444,0.680601179599762,0.4818401038646698,293.2054443359375,297.1499938964844,293.1499938964844,0.8920034170150757,-13468.5078125,304.2085876464844,0.9073585867881776,0.8194994330406189,0.7820870876312256,293.2157287597656,297.1499938964844,293.1499938964844,0.091118037700653,-10697.2685546875,304.162353515625,0.4857127368450165,0.126189649105072,0.6231886148452759,289.9573669433594,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977600097656,289.9613647460937,1.0,0.7145734429359436,0.4705425798892975,0.4705425798892975,1.0,1.0,-3.2774863243103027,1.1608707904815674,2.116615295410156,0.4212285578250885,0.0,0.0,1.0,361.9141540527344,333.0,153.71104431152344,-35811.19921875,4029.110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.858642578125,311.186279296875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689345121383667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818581118248,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3602294921875,297.1499938964844,293.1499938964844,0.3243695795536041,-5846.6396484375,304.1994323730469,0.7045934796333313,0.3669129014015198,0.3410232067108154,293.369140625,297.1499938964844,293.1499938964844,0.4910157918930053,-8495.7587890625,304.2164306640625,0.7819129228591919,0.5112758874893188,0.494947612285614,293.1931457519531,297.1499938964844,293.1499938964844,0.6977616548538208,-8245.322265625,304.1971435546875,0.8550631999969482,0.6795845627784729,0.4810102880001068,293.2083740234375,297.1499938964844,293.1499938964844,0.8855913877487183,-13394.6279296875,304.2095642089844,0.90945166349411,0.8182199001312256,0.7807229161262512,293.2157897949219,297.1499938964844,293.1499938964844,0.0898607969284057,-10576.14453125,304.16241455078125,0.4858025014400482,0.1253446340560913,0.6184996962547302,290.0116882324219,291.1499938964844,253.4766998291016,252.7266845703125,279.1726989746094,293.3012084960937,290.015625,1.0,0.7102035880088806,0.4716939628124237,0.4716939628124237,1.0,1.0,-3.2617132663726807,1.1573081016540527,2.104405164718628,0.4210643172264099,0.0,0.0,1.0,356.5641174316406,333.0,152.56393432617188,-35814.89453125,3960.6318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9606628417969,311.28778076171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8732693791389465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000886257388629,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3616943359375,297.1499938964844,293.1499938964844,0.3193534016609192,-5774.9052734375,304.1995544433594,0.7046369314193726,0.3639593124389648,0.3382161259651184,293.37335205078125,297.1499938964844,293.1499938964844,0.4840240776538849,-8401.0048828125,304.2170715332031,0.7822504639625549,0.5076701045036316,0.4914083182811737,293.1955871582031,297.1499938964844,293.1499938964844,0.6925634145736694,-8197.791015625,304.1980285644531,0.8569324612617493,0.6785538792610168,0.4801673889160156,293.2112121582031,297.1499938964844,293.1499938964844,0.8789393305778503,-13317.5625,304.2108459472656,0.911704421043396,0.816924512386322,0.7793395519256592,293.2158203125,297.1499938964844,293.1499938964844,0.0885897502303123,-10453.5166015625,304.1624450683594,0.4859578311443329,0.1245101168751716,0.6138378977775574,290.0692443847656,291.1499938964844,253.5405731201172,252.78436279296875,279.17291259765625,293.3047180175781,290.07373046875,1.0,0.7057322859764099,0.4728560447692871,0.4728560447692871,1.0,1.0,-3.2457993030548096,1.1536777019500732,2.0921216011047363,0.4208633303642273,0.0,0.0,1.0,351.0697631835937,321.0,157.9137725830078,-35845.46484375,3891.584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.091552734375,311.4147644042969,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8732481598854065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862359100021,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3642883300781,297.1499938964844,293.1499938964844,0.3093326389789581,-5630.74951171875,304.1997375488281,0.7049047350883484,0.3580711483955383,0.3325827121734619,293.38153076171875,297.1499938964844,293.1499938964844,0.4698925018310547,-8208.4208984375,304.2182312011719,0.7830753326416016,0.5003538131713867,0.4841936230659485,293.2003173828125,297.1499938964844,293.1499938964844,0.6819150447845459,-8100.14990234375,304.1997375488281,0.8609602451324463,0.676440417766571,0.4784376621246338,293.21661376953125,297.1499938964844,293.1499938964844,0.86530601978302,-13159.25,304.2132568359375,0.9166314005851746,0.8142727613449097,0.7765060067176819,293.2157287597656,297.1499938964844,293.1499938964844,0.0860481411218643,-10208.4052734375,304.1625366210937,0.4864291548728943,0.1228598281741142,0.6045683026313782,290.1886291503906,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.310302734375,290.1929931640625,1.0,0.6965586543083191,0.4751759171485901,0.4751759171485901,1.0,1.0,-3.213716983795166,1.146199107170105,2.0675177574157715,0.4203004837036133,0.0,0.0,1.0,339.7786865234375,309.0,163.2090606689453,-35880.66015625,3752.989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3323669433594,311.65093994140625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8726579546928406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856368949636,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3642883300781,297.1499938964844,293.1499938964844,0.3093326389789581,-5630.74951171875,304.1997375488281,0.7049047350883484,0.3580711483955383,0.3325827121734619,293.38153076171875,297.1499938964844,293.1499938964844,0.4698925018310547,-8208.4208984375,304.2182312011719,0.7830753326416016,0.5003538131713867,0.4841936230659485,293.2003173828125,297.1499938964844,293.1499938964844,0.6819150447845459,-8100.14990234375,304.1997375488281,0.8609602451324463,0.676440417766571,0.4784376621246338,293.21661376953125,297.1499938964844,293.1499938964844,0.86530601978302,-13159.25,304.2132568359375,0.9166314005851746,0.8142727613449097,0.7765060067176819,293.2157287597656,297.1499938964844,293.1499938964844,0.0860481411218643,-10208.4052734375,304.1625366210937,0.4864291548728943,0.1228598281741142,0.6045683026313782,290.1886291503906,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.310302734375,290.1929931640625,1.0,0.6965586543083191,0.4751759171485901,0.4751759171485901,1.0,1.0,-3.213716983795166,1.146199107170105,2.0675177574157715,0.4203004837036133,0.0,0.0,1.0,339.7786865234375,309.0,163.2090606689453,-35880.66015625,3752.989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3323669433594,311.65093994140625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8726579546928406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856368949636,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3662414550781,297.1499938964844,293.1499938964844,0.2996368706226349,-5490.36328125,304.1993103027344,0.7054073214530945,0.3522423505783081,0.3269862532615661,293.3890991210937,297.1499938964844,293.1499938964844,0.4560163617134094,-8018.240234375,304.2185974121094,0.784083366394043,0.4929500222206116,0.4768745005130768,293.2047119140625,297.1499938964844,293.1499938964844,0.6714612245559692,-8004.287109375,304.2005615234375,0.8653321266174316,0.6742765307426453,0.4766623973846435,293.2216491699219,297.1499938964844,293.1499938964844,0.8518899083137512,-13003.6513671875,304.2145080566406,0.9220401644706726,0.8115638494491577,0.7736031413078308,293.21563720703125,297.1499938964844,293.1499938964844,0.0835540890693664,-9968.740234375,304.1625061035156,0.4870489835739136,0.1212100237607956,0.5952774882316589,290.3035583496094,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.314208984375,290.30780029296875,1.0,0.6871587038040161,0.47748863697052,0.47748863697052,1.0,1.0,-3.18139123916626,1.1384550333023071,2.042936086654663,0.4195292890071869,0.0,0.0,1.0,328.2525634765625,297.0,160.5291748046875,-35883.640625,3614.94775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5453186035156,311.86346435546875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8762352466583252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892673649825,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3662414550781,297.1499938964844,293.1499938964844,0.2996368706226349,-5490.36328125,304.1993103027344,0.7054073214530945,0.3522423505783081,0.3269862532615661,293.3890991210937,297.1499938964844,293.1499938964844,0.4560163617134094,-8018.240234375,304.2185974121094,0.784083366394043,0.4929500222206116,0.4768745005130768,293.2047119140625,297.1499938964844,293.1499938964844,0.6714612245559692,-8004.287109375,304.2005615234375,0.8653321266174316,0.6742765307426453,0.4766623973846435,293.2216491699219,297.1499938964844,293.1499938964844,0.8518899083137512,-13003.6513671875,304.2145080566406,0.9220401644706726,0.8115638494491577,0.7736031413078308,293.21563720703125,297.1499938964844,293.1499938964844,0.0835540890693664,-9968.740234375,304.1625061035156,0.4870489835739136,0.1212100237607956,0.5952774882316589,290.3035583496094,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.314208984375,290.30780029296875,1.0,0.6871587038040161,0.47748863697052,0.47748863697052,1.0,1.0,-3.18139123916626,1.1384550333023071,2.042936086654663,0.4195292890071869,0.0,0.0,1.0,328.2525634765625,297.0,160.5291748046875,-35883.640625,3614.94775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5453186035156,311.86346435546875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8762352466583252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892673649825,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.36767578125,297.1499938964844,293.1499938964844,0.2899971306324005,-5349.50439453125,304.1989440917969,0.7061231732368469,0.3464713990688324,0.3214373886585235,293.3961181640625,297.1499938964844,293.1499938964844,0.4420211911201477,-7824.70556640625,304.21905517578125,0.7852560877799988,0.4854713380336761,0.4694788753986358,293.20880126953125,297.1499938964844,293.1499938964844,0.6606378555297852,-7904.30712890625,304.2017517089844,0.8700289130210876,0.6720616817474365,0.4748504161834717,293.2263488769531,297.1499938964844,293.1499938964844,0.8380112051963806,-12841.4755859375,304.2161560058594,0.9278612732887268,0.8087975382804871,0.7706453800201416,293.2155456542969,297.1499938964844,293.1499938964844,0.0810275077819824,-9726.453125,304.1625671386719,0.4877998232841491,0.1195676252245903,0.5859837532043457,290.42559814453125,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.31768798828125,290.4302978515625,1.0,0.6775910258293152,0.4798090755939483,0.4798090755939483,1.0,1.0,-3.1489181518554688,1.130518674850464,2.018399477005005,0.4186016917228699,0.0,0.0,1.0,316.6072082519531,285.0,168.61056518554688,-35923.546875,3478.3662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.80145263671875,312.1144104003906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8755724430084229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008885947172529,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.36767578125,297.1499938964844,293.1499938964844,0.2899971306324005,-5349.50439453125,304.1989440917969,0.7061231732368469,0.3464713990688324,0.3214373886585235,293.3961181640625,297.1499938964844,293.1499938964844,0.4420211911201477,-7824.70556640625,304.21905517578125,0.7852560877799988,0.4854713380336761,0.4694788753986358,293.20880126953125,297.1499938964844,293.1499938964844,0.6606378555297852,-7904.30712890625,304.2017517089844,0.8700289130210876,0.6720616817474365,0.4748504161834717,293.2263488769531,297.1499938964844,293.1499938964844,0.8380112051963806,-12841.4755859375,304.2161560058594,0.9278612732887268,0.8087975382804871,0.7706453800201416,293.2155456542969,297.1499938964844,293.1499938964844,0.0810275077819824,-9726.453125,304.1625671386719,0.4877998232841491,0.1195676252245903,0.5859837532043457,290.42559814453125,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.31768798828125,290.4302978515625,1.0,0.6775910258293152,0.4798090755939483,0.4798090755939483,1.0,1.0,-3.1489181518554688,1.130518674850464,2.018399477005005,0.4186016917228699,0.0,0.0,1.0,316.6072082519531,285.0,168.61056518554688,-35923.546875,3478.3662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.80145263671875,312.1144104003906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8755724430084229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008885947172529,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.36865234375,297.1499938964844,293.1499938964844,0.2806192934513092,-5211.435546875,304.1982421875,0.7070460319519043,0.3407577872276306,0.3159357011318207,293.4026184082031,297.1499938964844,293.1499938964844,0.4282220304012298,-7632.52197265625,304.2190246582031,0.7865846157073975,0.4779168963432312,0.4620067179203033,293.2126159667969,297.1499938964844,293.1499938964844,0.6498696804046631,-7804.6025390625,304.2024230957031,0.875048041343689,0.6697925329208374,0.472996711730957,293.2307434082031,297.1499938964844,293.1499938964844,0.8241873979568481,-12679.654296875,304.21710205078125,0.9340357780456544,0.8059689402580261,0.7676233053207397,293.21539306640625,297.1499938964844,293.1499938964844,0.0785322487354278,-9488.404296875,304.1625366210937,0.4886884987354278,0.1179379522800445,0.5767289400100708,290.546630859375,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3208312988281,290.5511779785156,1.0,0.6678810119628906,0.4821341931819916,0.4821341931819916,1.0,1.0,-3.11633038520813,1.1223955154418943,1.993934869766236,0.4175159633159637,0.0,0.0,1.0,304.8999938964844,273.0,168.0123748779297,-35929.15234375,3343.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0274658203125,312.3396911621094,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8742374777793884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872398757375,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.36865234375,297.1499938964844,293.1499938964844,0.2806192934513092,-5211.435546875,304.1982421875,0.7070460319519043,0.3407577872276306,0.3159357011318207,293.4026184082031,297.1499938964844,293.1499938964844,0.4282220304012298,-7632.52197265625,304.2190246582031,0.7865846157073975,0.4779168963432312,0.4620067179203033,293.2126159667969,297.1499938964844,293.1499938964844,0.6498696804046631,-7804.6025390625,304.2024230957031,0.875048041343689,0.6697925329208374,0.472996711730957,293.2307434082031,297.1499938964844,293.1499938964844,0.8241873979568481,-12679.654296875,304.21710205078125,0.9340357780456544,0.8059689402580261,0.7676233053207397,293.21539306640625,297.1499938964844,293.1499938964844,0.0785322487354278,-9488.404296875,304.1625366210937,0.4886884987354278,0.1179379522800445,0.5767289400100708,290.546630859375,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3208312988281,290.5511779785156,1.0,0.6678810119628906,0.4821341931819916,0.4821341931819916,1.0,1.0,-3.11633038520813,1.1223955154418943,1.993934869766236,0.4175159633159637,0.0,0.0,1.0,304.8999938964844,273.0,168.0123748779297,-35929.15234375,3343.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0274658203125,312.3396911621094,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8742374777793884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872398757375,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3689880371094,297.1499938964844,293.1499938964844,0.2760652899742126,-5144.02783203125,304.19775390625,0.7075893878936768,0.3379238545894623,0.3132041692733764,293.4056701660156,297.1499938964844,293.1499938964844,0.4214553833007812,-7537.796875,304.2187805175781,0.7873111367225647,0.4741133153438568,0.4582442045211792,293.2144470214844,297.1499938964844,293.1499938964844,0.6445971727371216,-7755.736328125,304.2024841308594,0.8776862621307373,0.6686433553695679,0.4720581471920013,293.2328186035156,297.1499938964844,293.1499938964844,0.8174103498458862,-12600.2919921875,304.2172241210937,0.9372462630271912,0.8045384883880615,0.7660945653915405,293.2153015136719,297.1499938964844,293.1499938964844,0.077306754887104,-9372.0849609375,304.1624755859375,0.4891881048679352,0.1171286851167678,0.572121798992157,290.60516357421875,291.1499938964844,254.0940093994141,253.28273010253903,279.1732177734375,293.322265625,290.609619140625,1.0,0.6629776954650879,0.4832966029644012,0.4832966029644012,1.0,1.0,-3.100017547607422,1.118269920349121,1.9817476272583008,0.4169144034385681,0.0,0.0,1.0,299.0314636230469,273.0,165.64041137695312,-35920.40625,3277.09619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1300354003906,312.4433898925781,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8781435489654541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008912040502764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3692321777344,297.1499938964844,293.1499938964844,0.2715026438236236,-5076.12939453125,304.1973876953125,0.7081872820854187,0.3351037800312042,0.3104847073554992,293.4086303710937,297.1499938964844,293.1499938964844,0.4146349728107452,-7441.79052734375,304.2186889648437,0.7880802750587463,0.4702930748462677,0.4544656872749328,293.2161865234375,297.1499938964844,293.1499938964844,0.6391906142234802,-7705.345703125,304.2027893066406,0.8804126381874084,0.6674844026565552,0.4711132645606994,293.2348022460937,297.1499938964844,293.1499938964844,0.8104707598686218,-12518.5244140625,304.2176208496094,0.9405314326286316,0.8030993342399597,0.7645573019981384,293.2151794433594,297.1499938964844,293.1499938964844,0.0760671347379684,-9254.6220703125,304.1624755859375,0.4897250235080719,0.1163224801421165,0.5675284266471863,290.6663818359375,291.1499938964844,254.15213012695312,253.33493041992188,279.1732177734375,293.3236389160156,290.67138671875,1.0,0.6580450534820557,0.4844580292701721,0.4844580292701721,1.0,1.0,-3.0836987495422363,1.1141029596328735,1.9695959091186523,0.4162737727165222,0.0,0.0,1.0,293.1593322753906,261.0,169.7213897705078,-35937.81640625,3211.123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26080322265625,312.5719299316406,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8777048587799072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907588198781,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.36944580078125,297.1499938964844,293.1499938964844,0.2624799907207489,-4940.96630859375,304.1966247558594,0.7095470428466797,0.3295051455497741,0.3050822913646698,293.4142761230469,297.1499938964844,293.1499938964844,0.4010194540023803,-7248.8525390625,304.2184753417969,0.7897507548332214,0.4625961184501648,0.4468547403812408,293.21954345703125,297.1499938964844,293.1499938964844,0.628230631351471,-7602.7587890625,304.20343017578125,0.8861364126205444,0.6651259064674377,0.4691962301731109,293.23858642578125,297.1499938964844,293.1499938964844,0.7964169979095459,-12352.21484375,304.2184753417969,0.9473012089729308,0.8001835942268372,0.7614491581916809,293.2149658203125,297.1499938964844,293.1499938964844,0.0735818520188331,-9020.201171875,304.1624450683594,0.4909155368804931,0.1147188767790794,0.5583789348602295,290.7925720214844,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.326171875,290.7974548339844,1.0,0.6480886340141296,0.4867757260799408,0.4867757260799408,1.0,1.0,-3.051013231277466,1.1056288480758667,1.9453842639923096,0.414867103099823,0.0,0.0,1.0,281.4092712402344,249.0,173.3316192626953,-35946.671875,3080.8828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4999389648437,312.80987548828125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.876296877861023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893299382179,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.36944580078125,297.1499938964844,293.1499938964844,0.2624799907207489,-4940.96630859375,304.1966247558594,0.7095470428466797,0.3295051455497741,0.3050822913646698,293.4142761230469,297.1499938964844,293.1499938964844,0.4010194540023803,-7248.8525390625,304.2184753417969,0.7897507548332214,0.4625961184501648,0.4468547403812408,293.21954345703125,297.1499938964844,293.1499938964844,0.628230631351471,-7602.7587890625,304.20343017578125,0.8861364126205444,0.6651259064674377,0.4691962301731109,293.23858642578125,297.1499938964844,293.1499938964844,0.7964169979095459,-12352.21484375,304.2184753417969,0.9473012089729308,0.8001835942268372,0.7614491581916809,293.2149658203125,297.1499938964844,293.1499938964844,0.0735818520188331,-9020.201171875,304.1624450683594,0.4909155368804931,0.1147188767790794,0.5583789348602295,290.7925720214844,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.326171875,290.7974548339844,1.0,0.6480886340141296,0.4867757260799408,0.4867757260799408,1.0,1.0,-3.051013231277466,1.1056288480758667,1.9453842639923096,0.414867103099823,0.0,0.0,1.0,281.4092712402344,249.0,173.3316192626953,-35946.671875,3080.8828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4999389648437,312.80987548828125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.876296877861023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893299382179,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.36932373046875,297.1499938964844,293.1499938964844,0.2538042068481445,-4810.03369140625,304.1955261230469,0.7111321687698364,0.3239667117595672,0.29973104596138,293.4195556640625,297.1499938964844,293.1499938964844,0.3877644538879394,-7059.61962890625,304.2177124023437,0.7916194200515747,0.4548320174217224,0.4391766786575317,293.22265625,297.1499938964844,293.1499938964844,0.6175710558891296,-7502.79248046875,304.203369140625,0.8922509551048279,0.6627312302589417,0.467250108718872,293.2420654296875,297.1499938964844,293.1499938964844,0.7827410101890564,-12190.1630859375,304.21844482421875,0.9543100595474244,0.797235906124115,0.7583053708076477,293.2146911621094,297.1499938964844,293.1499938964844,0.0711494162678718,-8792.7529296875,304.162353515625,0.492276668548584,0.113127626478672,0.5492802262306213,290.91363525390625,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.32843017578125,290.9183349609375,1.0,0.6380118131637573,0.4890805184841156,0.4890805184841156,1.0,1.0,-3.0182926654815674,1.0969709157943726,1.9213217496871948,0.4132888317108154,0.0,0.0,1.0,269.6556396484375,237.0,169.40997314453125,-35923.70703125,2952.99853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098693847656,313.02276611328125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8790832161903381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008921576663851,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.36932373046875,297.1499938964844,293.1499938964844,0.2538042068481445,-4810.03369140625,304.1955261230469,0.7111321687698364,0.3239667117595672,0.29973104596138,293.4195556640625,297.1499938964844,293.1499938964844,0.3877644538879394,-7059.61962890625,304.2177124023437,0.7916194200515747,0.4548320174217224,0.4391766786575317,293.22265625,297.1499938964844,293.1499938964844,0.6175710558891296,-7502.79248046875,304.203369140625,0.8922509551048279,0.6627312302589417,0.467250108718872,293.2420654296875,297.1499938964844,293.1499938964844,0.7827410101890564,-12190.1630859375,304.21844482421875,0.9543100595474244,0.797235906124115,0.7583053708076477,293.2146911621094,297.1499938964844,293.1499938964844,0.0711494162678718,-8792.7529296875,304.162353515625,0.492276668548584,0.113127626478672,0.5492802262306213,290.91363525390625,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.32843017578125,290.9183349609375,1.0,0.6380118131637573,0.4890805184841156,0.4890805184841156,1.0,1.0,-3.0182926654815674,1.0969709157943726,1.9213217496871948,0.4132888317108154,0.0,0.0,1.0,269.6556396484375,237.0,169.40997314453125,-35923.70703125,2952.99853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098693847656,313.02276611328125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8790832161903381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008921576663851,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.36895751953125,297.1499938964844,293.1499938964844,0.2452239543199539,-4679.27392578125,304.1946716308594,0.7129607796669006,0.3184881210327148,0.2944326400756836,293.4244689941406,297.1499938964844,293.1499938964844,0.3745053708553314,-6868.39208984375,304.2172546386719,0.7937151193618774,0.4470027387142181,0.431436151266098,293.2255554199219,297.1499938964844,293.1499938964844,0.6066604256629944,-7399.62109375,304.20379638671875,0.8987915515899658,0.6603007316589355,0.4652805924415588,293.2452392578125,297.1499938964844,293.1499938964844,0.7687699794769287,-12023.1259765625,304.21893310546875,0.96151864528656,0.79425448179245,0.7551329731941223,293.2143859863281,297.1499938964844,293.1499938964844,0.0686929374933242,-8564.6103515625,304.1623229980469,0.4938302934169769,0.1115490719676017,0.5402354598045349,291.0409851074219,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3304443359375,291.046142578125,1.0,0.6278149485588074,0.4913657605648041,0.4913657605648041,1.0,1.0,-2.9855642318725586,1.0881304740905762,1.897433876991272,0.4115364849567413,0.0,0.0,1.0,257.9040832519531,225.0,176.4807891845703,-35935.95703125,2827.544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.96173095703125,313.2730407714844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8776533603668213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907066076062,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.36895751953125,297.1499938964844,293.1499938964844,0.2452239543199539,-4679.27392578125,304.1946716308594,0.7129607796669006,0.3184881210327148,0.2944326400756836,293.4244689941406,297.1499938964844,293.1499938964844,0.3745053708553314,-6868.39208984375,304.2172546386719,0.7937151193618774,0.4470027387142181,0.431436151266098,293.2255554199219,297.1499938964844,293.1499938964844,0.6066604256629944,-7399.62109375,304.20379638671875,0.8987915515899658,0.6603007316589355,0.4652805924415588,293.2452392578125,297.1499938964844,293.1499938964844,0.7687699794769287,-12023.1259765625,304.21893310546875,0.96151864528656,0.79425448179245,0.7551329731941223,293.2143859863281,297.1499938964844,293.1499938964844,0.0686929374933242,-8564.6103515625,304.1623229980469,0.4938302934169769,0.1115490719676017,0.5402354598045349,291.0409851074219,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3304443359375,291.046142578125,1.0,0.6278149485588074,0.4913657605648041,0.4913657605648041,1.0,1.0,-2.9855642318725586,1.0881304740905762,1.897433876991272,0.4115364849567413,0.0,0.0,1.0,257.9040832519531,225.0,176.4807891845703,-35935.95703125,2827.544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.96173095703125,313.2730407714844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8776533603668213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907066076062,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3683166503906,297.1499938964844,293.1499938964844,0.2369053214788437,-4551.4658203125,304.1936340332031,0.7150539755821228,0.3130719661712646,0.2891879081726074,293.4291076660156,297.1499938964844,293.1499938964844,0.3614954650402069,-6679.16162109375,304.2165222167969,0.7960667610168457,0.4391085803508758,0.423631489276886,293.2283020019531,297.1499938964844,293.1499938964844,0.5958715677261353,-7297.212890625,304.2038269042969,0.9058472514152528,0.657831609249115,0.4632821083068847,293.24822998046875,297.1499938964844,293.1499938964844,0.7549554705619812,-11857.349609375,304.2189636230469,0.9688743948936462,0.7912342548370361,0.7519209980964661,293.2140808105469,297.1499938964844,293.1499938964844,0.066263236105442,-8341.052734375,304.1622619628906,0.4956024885177612,0.109983280301094,0.5312462449073792,291.1671142578125,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3322448730469,291.172119140625,1.0,0.6174925565719604,0.4936248958110809,0.4936248958110809,1.0,1.0,-2.9528090953826904,1.0790915489196775,1.8737176656723025,0.4095997214317322,0.0,0.0,0.9961064457893372,246.15890502929688,213.0,175.23863220214844,-35914.07421875,2704.49609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.18316650390625,313.4970092773437,278.1499938964844,0.0,18000.0,318.1099853515625,32471.83203125,36000.0,0.0,0.0,0.8755699992179871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831714510917664,1.831742286682129,-2.771777508314699e-05,0.0,0.0008885922143235,0.0,0.0,683.4774169921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3683166503906,297.1499938964844,293.1499938964844,0.2369053214788437,-4551.4658203125,304.1936340332031,0.7150539755821228,0.3130719661712646,0.2891879081726074,293.4291076660156,297.1499938964844,293.1499938964844,0.3614954650402069,-6679.16162109375,304.2165222167969,0.7960667610168457,0.4391085803508758,0.423631489276886,293.2283020019531,297.1499938964844,293.1499938964844,0.5958715677261353,-7297.212890625,304.2038269042969,0.9058472514152528,0.657831609249115,0.4632821083068847,293.24822998046875,297.1499938964844,293.1499938964844,0.7549554705619812,-11857.349609375,304.2189636230469,0.9688743948936462,0.7912342548370361,0.7519209980964661,293.2140808105469,297.1499938964844,293.1499938964844,0.066263236105442,-8341.052734375,304.1622619628906,0.4956024885177612,0.109983280301094,0.5312462449073792,291.1671142578125,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3322448730469,291.172119140625,1.0,0.6174925565719604,0.4936248958110809,0.4936248958110809,1.0,1.0,-2.9528090953826904,1.0790915489196775,1.8737176656723025,0.4095997214317322,0.0,0.0,0.9961064457893372,246.15890502929688,213.0,175.23863220214844,-35914.07421875,2704.49609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.18316650390625,313.4970092773437,278.1499938964844,0.0,18000.0,318.1099853515625,32471.83203125,36000.0,0.0,0.0,0.8755699992179871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831714510917664,1.831742286682129,-2.771777508314699e-05,0.0,0.0008885922143235,0.0,0.0,683.4774169921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3678894042969,297.1499938964844,293.1499938964844,0.2328908890485763,-4489.45703125,304.1929931640625,0.7162101864814758,0.3103885650634765,0.2865868806838989,293.4313049316406,297.1499938964844,293.1499938964844,0.3551593422889709,-6586.4755859375,304.2159423828125,0.797353208065033,0.4351406097412109,0.4197081923484802,293.2295837402344,297.1499938964844,293.1499938964844,0.5906470417976379,-7247.56640625,304.2035217285156,0.909747302532196,0.6565887928009033,0.4622759222984314,293.2496337890625,297.1499938964844,293.1499938964844,0.7482609152793884,-11776.958984375,304.2185974121094,0.972595751285553,0.7897170186042786,0.7503063082695007,293.2138977050781,297.1499938964844,293.1499938964844,0.0650728866457939,-8232.431640625,304.1622009277344,0.4965811967849731,0.1092051789164543,0.5267719030380249,291.22735595703125,291.1499938964844,254.629638671875,253.76290893554688,279.17254638671875,293.33306884765625,291.2321472167969,1.0,0.6122843623161316,0.4947419762611389,0.4947419762611389,1.0,1.0,-2.9364378452301025,1.0745007991790771,1.8619370460510247,0.4085622131824493,0.0,0.0,0.9849552512168884,240.28858947753903,213.0,171.3148651123047,-35886.375,2643.900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2843017578125,313.59869384765625,278.1499938964844,0.0,18000.0,318.5899963378906,32790.73046875,36000.0,0.0,0.0,0.8791096210479736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830509066581726,1.830536842346192,-2.776308610918932e-05,0.0,0.0008921845001168,0.0,0.0,683.4859008789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3674011230469,297.1499938964844,293.1499938964844,0.2289023548364639,-4427.537109375,304.19244384765625,0.7174462080001831,0.3077222108840942,0.2840006351470947,293.4334411621094,297.1499938964844,293.1499938964844,0.3488311767578125,-6493.4033203125,304.2154541015625,0.7987218499183655,0.4311591684818268,0.4157715439796448,293.2308044433594,297.1499938964844,293.1499938964844,0.585373044013977,-7197.21240234375,304.2033996582031,0.9139199256896972,0.6553410887718201,0.4612664580345154,293.2509460449219,297.1499938964844,293.1499938964844,0.7415101528167725,-11695.470703125,304.2184143066406,0.9763389229774476,0.788195788860321,0.7486881017684937,293.2137145996094,297.1499938964844,293.1499938964844,0.0638765469193458,-8123.6904296875,304.16217041015625,0.4976290762424469,0.108430415391922,0.5223119258880615,291.2889099121094,291.1499938964844,254.6766357421875,253.80496215820312,279.1723937988281,293.3338317871094,291.2941589355469,1.0,0.6070441007614136,0.4958493411540985,0.4958493411540985,1.0,1.0,-2.9200778007507324,1.0698636770248413,1.8502141237258911,0.4074786007404327,0.0,0.0,0.9696316719055176,234.41912841796875,201.0,173.0265350341797,-35880.171875,2583.931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4146728515625,313.7246398925781,278.1499938964844,0.0,18000.0,318.5899963378906,33338.51171875,36000.0,0.0,0.0,0.878285825252533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8284344673156736,1.8284623622894287,-2.7840871553053148e-05,0.0,0.0008913484634831,0.0,0.0,683.4962768554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
