time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550620,293.3663024902344,297.1499938964844,293.1499938964844,0.2210981398820877,-4305.61962890625,304.1912841796875,0.7201751470565796,0.3024395108222961,0.2788722813129425,293.4375,297.1499938964844,293.1499938964844,0.3363437950611114,-6308.49267578125,304.2144470214844,0.8017265796661377,0.4231545329093933,0.4078578948974609,293.2331237792969,297.1499938964844,293.1499938964844,0.5748959183692932,-7096.810546875,304.2030334472656,0.923015594482422,0.6528249979019165,0.4592330455780029,293.2534484863281,297.1499938964844,293.1499938964844,0.7281034588813782,-11533.0146484375,304.2179260253906,0.9838536977767944,0.7851302027702332,0.7454315423965454,293.2133483886719,297.1499938964844,293.1499938964844,0.0614971406757831,-7909.00634765625,304.1620788574219,0.4999531805515289,0.1068904399871826,0.5134343504905701,291.4123229980469,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3352355957031,291.417236328125,1.0,0.596464991569519,0.4980315566062927,0.4980315566062927,1.0,1.0,-2.8873724937438965,1.0604397058486938,1.8269327878952024,0.4051682949066162,0.0,0.0,0.9264341592788696,222.6878204345703,189.0,170.6977996826172,-35830.1640625,2465.853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6602783203125,313.957275390625,278.1499938964844,0.0,18000.0,318.5899963378906,35335.56640625,36000.0,0.0,0.0,0.8760321140289307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8208280801773071,1.820856213569641,-2.812394450302236e-05,0.0,0.0008890611934475,0.0,0.0,683.4888916015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.3663024902344,297.1499938964844,293.1499938964844,0.2210981398820877,-4305.61962890625,304.1912841796875,0.7201751470565796,0.3024395108222961,0.2788722813129425,293.4375,297.1499938964844,293.1499938964844,0.3363437950611114,-6308.49267578125,304.2144470214844,0.8017265796661377,0.4231545329093933,0.4078578948974609,293.2331237792969,297.1499938964844,293.1499938964844,0.5748959183692932,-7096.810546875,304.2030334472656,0.923015594482422,0.6528249979019165,0.4592330455780029,293.2534484863281,297.1499938964844,293.1499938964844,0.7281034588813782,-11533.0146484375,304.2179260253906,0.9838536977767944,0.7851302027702332,0.7454315423965454,293.2133483886719,297.1499938964844,293.1499938964844,0.0614971406757831,-7909.00634765625,304.1620788574219,0.4999531805515289,0.1068904399871826,0.5134343504905701,291.4123229980469,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3352355957031,291.417236328125,1.0,0.596464991569519,0.4980315566062927,0.4980315566062927,1.0,1.0,-2.8873724937438965,1.0604397058486938,1.8269327878952024,0.4051682949066162,0.0,0.0,0.9264341592788696,222.6878204345703,189.0,170.6977996826172,-35830.1640625,2465.853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6602783203125,313.957275390625,278.1499938964844,0.0,18000.0,318.5899963378906,35335.56640625,36000.0,0.0,0.0,0.8760321140289307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8208280801773071,1.820856213569641,-2.812394450302236e-05,0.0,0.0008890611934475,0.0,0.0,683.4888916015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.36492919921875,297.1499938964844,293.1499938964844,0.2145220041275024,-4203.2060546875,304.1883850097656,0.7233017086982727,0.2972355484962463,0.2738084495067596,293.4412536621094,297.1499938964844,293.1499938964844,0.3255905508995056,-6149.59814453125,304.210693359375,0.8051497936248779,0.4151110351085663,0.3998986780643463,293.2350158691406,297.1499938964844,293.1499938964844,0.5670670866966248,-7023.8095703125,304.1980895996094,0.9330305457115172,0.6503316164016724,0.4571998715400696,293.2555236816406,297.1499938964844,293.1499938964844,0.7179569602012634,-11414.03125,304.2118225097656,0.9913708567619324,0.782086968421936,0.7421717643737793,293.2129821777344,297.1499938964844,293.1499938964844,0.0594635866582393,-7729.78271484375,304.1614074707031,0.502633273601532,0.1053633391857147,0.5046091675758362,291.48443603515625,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3363952636719,291.4849548339844,1.0,0.5857524871826172,0.5001603960990906,0.5001603960990906,1.0,1.0,-2.854750394821167,1.0508301258087158,1.8039202690124512,0.4026663303375244,0.0,0.0,0.875552773475647,210.9593811035156,177.0,101.07209777832033,-35478.140625,2350.316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.92340087890625,314.10223388671875,278.1499938964844,0.0,18000.0,318.1099853515625,36869.640625,36000.0,0.0,0.0,0.8678229451179504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7581675052642822,1.7581945657730105,-2.710904664127156e-05,0.0,0.0008807299891486,0.0,0.0,629.4694213867188,0.0,0.0,0.0,0.9702024459838868,4.0,0.0,1.0
550800,293.36492919921875,297.1499938964844,293.1499938964844,0.2145220041275024,-4203.2060546875,304.1883850097656,0.7233017086982727,0.2972355484962463,0.2738084495067596,293.4412536621094,297.1499938964844,293.1499938964844,0.3255905508995056,-6149.59814453125,304.210693359375,0.8051497936248779,0.4151110351085663,0.3998986780643463,293.2350158691406,297.1499938964844,293.1499938964844,0.5670670866966248,-7023.8095703125,304.1980895996094,0.9330305457115172,0.6503316164016724,0.4571998715400696,293.2555236816406,297.1499938964844,293.1499938964844,0.7179569602012634,-11414.03125,304.2118225097656,0.9913708567619324,0.782086968421936,0.7421717643737793,293.2129821777344,297.1499938964844,293.1499938964844,0.0594635866582393,-7729.78271484375,304.1614074707031,0.502633273601532,0.1053633391857147,0.5046091675758362,291.48443603515625,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3363952636719,291.4849548339844,1.0,0.5857524871826172,0.5001603960990906,0.5001603960990906,1.0,1.0,-2.854750394821167,1.0508301258087158,1.8039202690124512,0.4026663303375244,0.0,0.0,0.875552773475647,210.9593811035156,177.0,101.07209777832033,-35478.140625,2350.316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.92340087890625,314.10223388671875,278.1499938964844,0.0,18000.0,318.1099853515625,36869.640625,36000.0,0.0,0.0,0.8678229451179504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7581675052642822,1.7581945657730105,-2.710904664127156e-05,0.0,0.0008807299891486,0.0,0.0,629.4694213867188,0.0,0.0,0.0,0.9702024459838868,4.0,0.0,1.0
550860,293.36248779296875,297.1499938964844,293.1499938964844,0.2098522186279297,-4131.896484375,304.183349609375,0.7270746231079102,0.2922850847244262,0.2689097225666046,293.4437561035156,297.1499938964844,293.1499938964844,0.3175868690013885,-6033.12158203125,304.20379638671875,0.8092082142829895,0.4072219729423523,0.3920139372348785,293.2353515625,297.1499938964844,293.1499938964844,0.5638483166694641,-6998.06103515625,304.1874084472656,0.9440767168998718,0.648108720779419,0.4552991092205047,293.2557983398437,297.1499938964844,293.1499938964844,0.7132716178894043,-11366.63671875,304.19903564453125,0.9988992810249328,0.7793550491333008,0.7388437986373901,293.2117004394531,297.1499938964844,293.1499938964844,0.0580602250993251,-7611.595703125,304.159912109375,0.5059894323348999,0.1040225550532341,0.4962869584560394,291.46826171875,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363342285156,291.4667358398437,1.0,0.5749498605728149,0.5022255182266235,0.5022255182266235,1.0,1.0,-2.82309365272522,1.0413858890533447,1.781707763671875,0.4001385271549225,0.0,0.0,0.8335878849029541,199.14210510253903,165.0,7.978250026702881,-34916.68359375,2238.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.232177734375,314.1977844238281,278.1499938964844,0.0,18000.0,318.1099853515625,37139.171875,36000.0,0.0,0.0,0.860899806022644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6569116115570068,1.6569366455078125,-2.507015415176284e-05,0.0,0.0008737038588151,0.0,0.0,541.7799682617188,0.0,0.0,0.0,0.9227174520492554,4.0,0.0,1.0
550920,293.36248779296875,297.1499938964844,293.1499938964844,0.2098522186279297,-4131.896484375,304.183349609375,0.7270746231079102,0.2922850847244262,0.2689097225666046,293.4437561035156,297.1499938964844,293.1499938964844,0.3175868690013885,-6033.12158203125,304.20379638671875,0.8092082142829895,0.4072219729423523,0.3920139372348785,293.2353515625,297.1499938964844,293.1499938964844,0.5638483166694641,-6998.06103515625,304.1874084472656,0.9440767168998718,0.648108720779419,0.4552991092205047,293.2557983398437,297.1499938964844,293.1499938964844,0.7132716178894043,-11366.63671875,304.19903564453125,0.9988992810249328,0.7793550491333008,0.7388437986373901,293.2117004394531,297.1499938964844,293.1499938964844,0.0580602250993251,-7611.595703125,304.159912109375,0.5059894323348999,0.1040225550532341,0.4962869584560394,291.46826171875,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363342285156,291.4667358398437,1.0,0.5749498605728149,0.5022255182266235,0.5022255182266235,1.0,1.0,-2.82309365272522,1.0413858890533447,1.781707763671875,0.4001385271549225,0.0,0.0,0.8335878849029541,199.14210510253903,165.0,7.978250026702881,-34916.68359375,2238.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.232177734375,314.1977844238281,278.1499938964844,0.0,18000.0,318.1099853515625,37139.171875,36000.0,0.0,0.0,0.860899806022644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6569116115570068,1.6569366455078125,-2.507015415176284e-05,0.0,0.0008737038588151,0.0,0.0,541.7799682617188,0.0,0.0,0.0,0.9227174520492554,4.0,0.0,1.0
550980,293.35888671875,297.1499938964844,293.1499938964844,0.205678641796112,-4067.798828125,304.1792297363281,0.7298681139945984,0.287632554769516,0.2643844187259674,293.4448547363281,297.1499938964844,293.1499938964844,0.3101553916931152,-5923.92578125,304.1983337402344,0.8118438720703125,0.399556815624237,0.3844461739063263,293.2344055175781,297.1499938964844,293.1499938964844,0.5615423917770386,-6979.94775390625,304.17889404296875,0.9531564712524414,0.6461325287818909,0.4536702036857605,293.2437744140625,297.1499938964844,293.1499938964844,0.6945226788520813,-11121.130859375,304.21453857421875,0.9990000128746032,0.7790641784667969,0.7208080887794495,293.20904541015625,297.1499938964844,293.1499938964844,0.0570029206573963,-7523.67626953125,304.15838623046875,0.5090478658676147,0.102997288107872,0.4897994697093963,291.4467163085937,291.1499938964844,255.0099639892578,254.1031646728516,279.1726989746094,293.3337097167969,291.4458312988281,1.0,0.5632491707801819,0.50457763671875,0.50457763671875,1.0,1.0,-2.77711820602417,1.0263067483901978,1.7508114576339722,0.3953472077846527,0.0,0.0,0.7956986427307129,189.04248046875,168.0,-15.886140823364258,-34273.265625,2113.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.64874267578125,314.3732604980469,278.1499938964844,0.0,18000.0,318.1099853515625,37185.25390625,36000.0,0.0,0.0,0.8514463901519775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5519462823867798,1.551969289779663,-2.303524706803728e-05,0.0,0.0008641098393127,0.0,0.0,459.8418884277344,0.0,0.0,0.0,0.8738076090812683,4.0,0.0,1.0
551040,293.35888671875,297.1499938964844,293.1499938964844,0.205678641796112,-4067.798828125,304.1792297363281,0.7298681139945984,0.287632554769516,0.2643844187259674,293.4448547363281,297.1499938964844,293.1499938964844,0.3101553916931152,-5923.92578125,304.1983337402344,0.8118438720703125,0.399556815624237,0.3844461739063263,293.2344055175781,297.1499938964844,293.1499938964844,0.5615423917770386,-6979.94775390625,304.17889404296875,0.9531564712524414,0.6461325287818909,0.4536702036857605,293.2437744140625,297.1499938964844,293.1499938964844,0.6945226788520813,-11121.130859375,304.21453857421875,0.9990000128746032,0.7790641784667969,0.7208080887794495,293.20904541015625,297.1499938964844,293.1499938964844,0.0570029206573963,-7523.67626953125,304.15838623046875,0.5090478658676147,0.102997288107872,0.4897994697093963,291.4467163085937,291.1499938964844,255.0099639892578,254.1031646728516,279.1726989746094,293.3337097167969,291.4458312988281,1.0,0.5632491707801819,0.50457763671875,0.50457763671875,1.0,1.0,-2.77711820602417,1.0263067483901978,1.7508114576339722,0.3953472077846527,0.0,0.0,0.7956986427307129,189.04248046875,168.0,-15.886140823364258,-34273.265625,2113.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.64874267578125,314.3732604980469,278.1499938964844,0.0,18000.0,318.1099853515625,37185.25390625,36000.0,0.0,0.0,0.8514463901519775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5519462823867798,1.551969289779663,-2.303524706803728e-05,0.0,0.0008641098393127,0.0,0.0,459.8418884277344,0.0,0.0,0.0,0.8738076090812683,4.0,0.0,1.0
551100,293.35723876953125,297.1499938964844,293.1499938964844,0.2037486135959625,-4038.085205078125,304.17742919921875,0.7301545143127441,0.285310298204422,0.2622189819812774,293.4454650878906,297.1499938964844,293.1499938964844,0.3066251277923584,-5871.78076171875,304.1959533691406,0.8117934465408325,0.3957007527351379,0.3807393014431,293.23419189453125,297.1499938964844,293.1499938964844,0.5606736540794373,-6973.3701171875,304.1752014160156,0.955842912197113,0.6451075673103333,0.4529047608375549,293.2313232421875,297.1499938964844,293.1499938964844,0.6871898770332336,-11028.61328125,304.21600341796875,0.9990000128746032,0.7803157567977905,0.7139944434165955,293.20770263671875,297.1499938964844,293.1499938964844,0.056594505906105,-7490.21923828125,304.1575927734375,0.509823203086853,0.1025125011801719,0.4871465861797333,291.43389892578125,291.1499938964844,255.0496520996093,254.13870239257807,279.17236328125,293.3316345214844,291.4320678710937,1.0,0.5591864585876465,0.5056740045547485,0.5056740045547485,1.0,1.0,-2.7577834129333496,1.020154595375061,1.737628698348999,0.393250823020935,0.0,0.0,0.7779558897018433,185.7161560058593,168.0,-28.11756134033203,-33969.69921875,2065.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8926696777344,314.4736633300781,278.1499938964844,0.0,18000.0,317.6300048828125,37196.75390625,36000.0,0.0,0.0,0.8408880829811096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4973609447479248,1.4973829984664917,-2.202709583798424e-05,0.0,0.0008533945074304,0.0,0.0,420.9304809570313,0.0,0.0,0.0,0.8487346768379211,4.0,0.0,1.0
551160,293.3556823730469,297.1499938964844,293.1499938964844,0.2020556032657623,-4012.259033203125,304.1755065917969,0.7297264337539673,0.2829894423484802,0.2600783705711365,293.4461364746094,297.1499938964844,293.1499938964844,0.3034291863441467,-5824.78466796875,304.1933898925781,0.8108749985694885,0.3918254673480987,0.377039760351181,293.23406982421875,297.1499938964844,293.1499938964844,0.5604063272476196,-6972.845703125,304.1711120605469,0.9574134945869446,0.644065260887146,0.452142596244812,293.2192687988281,297.1499938964844,293.1499938964844,0.682796061038971,-10976.974609375,304.2119445800781,0.9990000128746032,0.781654417514801,0.7095151543617249,293.2064208984375,297.1499938964844,293.1499938964844,0.0562847666442394,-7465.8935546875,304.15679931640625,0.510047197341919,0.1020297333598136,0.4846577644348144,291.4096374511719,291.1499938964844,255.08921813964844,254.1741485595703,279.1718444824219,293.3299560546875,291.4069519042969,1.0,0.5559048056602478,0.5067252516746521,0.5067252516746521,1.0,1.0,-2.7414700984954834,1.015135645866394,1.7263344526290894,0.3917393088340759,0.0,0.0,0.7629643678665161,183.4181671142578,171.0,-48.53606033325195,-33669.22265625,2028.986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1123962402344,314.5496826171875,278.1499938964844,0.0,18000.0,317.6300048828125,37127.42578125,36000.0,0.0,0.0,0.8339447975158691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4458043575286863,1.445825457572937,-2.1089981601107866e-05,0.0,0.0008463479462079,0.0,0.0,386.185791015625,0.0,0.0,0.0,0.8253403306007385,4.0,0.0,1.0
551220,293.35272216796875,297.1499938964844,293.1499938964844,0.1988560259342193,-3963.287841796875,304.1723937988281,0.7274783849716187,0.2783806324005127,0.2558847665786743,293.4475402832031,297.1499938964844,293.1499938964844,0.2972427904605865,-5733.20947265625,304.1893005371094,0.8072550892829895,0.3840390145778656,0.3696695268154144,293.2339782714844,297.1499938964844,293.1499938964844,0.560325026512146,-6975.49169921875,304.1642761230469,0.958408534526825,0.6419574618339539,0.4506485164165497,293.2005310058594,297.1499938964844,293.1499938964844,0.6790972948074341,-10942.0869140625,304.19732666015625,0.9990000128746032,0.7837162613868713,0.7050961256027222,293.2041320800781,297.1499938964844,293.1499938964844,0.0557543747127056,-7425.00732421875,304.1554260253906,0.5094045996665955,0.1010652333498001,0.4800218045711517,291.3554992675781,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277587890625,291.3530578613281,1.0,0.5512233376502991,0.5087142586708069,0.5087142586708069,1.0,1.0,-2.7148892879486084,1.0073662996292114,1.7075228691101074,0.3896755874156952,0.0,0.0,0.7391929626464844,180.7875213623047,174.0,-66.35302734375,-33186.3515625,1974.6444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5378723144531,314.71142578125,278.1499938964844,0.0,18000.0,317.6300048828125,36881.3671875,36000.0,0.0,0.0,0.8188931941986084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.360656976699829,1.3606765270233154,-1.9583236280595884e-05,0.0,0.0008310725097544,0.0,0.0,333.04638671875,0.0,0.0,0.0,0.7869697213172913,4.0,0.0,1.0
551280,293.35272216796875,297.1499938964844,293.1499938964844,0.1988560259342193,-3963.287841796875,304.1723937988281,0.7274783849716187,0.2783806324005127,0.2558847665786743,293.4475402832031,297.1499938964844,293.1499938964844,0.2972427904605865,-5733.20947265625,304.1893005371094,0.8072550892829895,0.3840390145778656,0.3696695268154144,293.2339782714844,297.1499938964844,293.1499938964844,0.560325026512146,-6975.49169921875,304.1642761230469,0.958408534526825,0.6419574618339539,0.4506485164165497,293.2005310058594,297.1499938964844,293.1499938964844,0.6790972948074341,-10942.0869140625,304.19732666015625,0.9990000128746032,0.7837162613868713,0.7050961256027222,293.2041320800781,297.1499938964844,293.1499938964844,0.0557543747127056,-7425.00732421875,304.1554260253906,0.5094045996665955,0.1010652333498001,0.4800218045711517,291.3554992675781,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277587890625,291.3530578613281,1.0,0.5512233376502991,0.5087142586708069,0.5087142586708069,1.0,1.0,-2.7148892879486084,1.0073662996292114,1.7075228691101074,0.3896755874156952,0.0,0.0,0.7391929626464844,180.7875213623047,174.0,-66.35302734375,-33186.3515625,1974.6444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5378723144531,314.71142578125,278.1499938964844,0.0,18000.0,317.6300048828125,36881.3671875,36000.0,0.0,0.0,0.8188931941986084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.360656976699829,1.3606765270233154,-1.9583236280595884e-05,0.0,0.0008310725097544,0.0,0.0,333.04638671875,0.0,0.0,0.0,0.7869697213172913,4.0,0.0,1.0
551340,293.3498840332031,297.1499938964844,293.1499938964844,0.1956974416971206,-3914.459716796875,304.1701965332031,0.7238770723342896,0.273820161819458,0.2517939209938049,293.4490051269531,297.1499938964844,293.1499938964844,0.2910120487213135,-5639.87255859375,304.1866149902344,0.8017629981040955,0.3762048780918121,0.3623171746730804,293.2341003417969,297.1499938964844,293.1499938964844,0.5602625012397766,-6977.21728515625,304.15966796875,0.9573234915733336,0.6398006677627563,0.4491702914237976,293.1918029785156,297.1499938964844,293.1499938964844,0.6801391839981079,-10968.7626953125,304.1798095703125,0.9990000128746032,0.7842264771461487,0.7050377726554871,293.2021789550781,297.1499938964844,293.1499938964844,0.0552490688860416,-7385.884765625,304.15447998046875,0.5076951384544373,0.1000920683145523,0.4756722152233124,291.3054504394531,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,293.3263854980469,291.30322265625,1.0,0.5483469367027283,0.5105761885643005,0.5105761885643005,1.0,1.0,-2.6940598487854004,1.0017235279083252,1.6923363208770752,0.3884940147399902,0.0,0.0,0.721807599067688,180.01998901367188,177.0,-67.95172882080078,-32802.15234375,1938.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.89276123046875,314.845947265625,278.1499938964844,0.0,18000.0,317.1499938964844,36653.7265625,36000.0,0.0,0.0,0.79817134141922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2960193157196045,1.2960377931594849,-1.848897954914719e-05,0.0,0.0008100424311123,0.0,0.0,296.2849426269531,0.0,0.0,0.0,0.7582087516784668,4.0,0.0,1.0
551400,293.3498840332031,297.1499938964844,293.1499938964844,0.1956974416971206,-3914.459716796875,304.1701965332031,0.7238770723342896,0.273820161819458,0.2517939209938049,293.4490051269531,297.1499938964844,293.1499938964844,0.2910120487213135,-5639.87255859375,304.1866149902344,0.8017629981040955,0.3762048780918121,0.3623171746730804,293.2341003417969,297.1499938964844,293.1499938964844,0.5602625012397766,-6977.21728515625,304.15966796875,0.9573234915733336,0.6398006677627563,0.4491702914237976,293.1918029785156,297.1499938964844,293.1499938964844,0.6801391839981079,-10968.7626953125,304.1798095703125,0.9990000128746032,0.7842264771461487,0.7050377726554871,293.2021789550781,297.1499938964844,293.1499938964844,0.0552490688860416,-7385.884765625,304.15447998046875,0.5076951384544373,0.1000920683145523,0.4756722152233124,291.3054504394531,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,293.3263854980469,291.30322265625,1.0,0.5483469367027283,0.5105761885643005,0.5105761885643005,1.0,1.0,-2.6940598487854004,1.0017235279083252,1.6923363208770752,0.3884940147399902,0.0,0.0,0.721807599067688,180.01998901367188,177.0,-67.95172882080078,-32802.15234375,1938.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.89276123046875,314.845947265625,278.1499938964844,0.0,18000.0,317.1499938964844,36653.7265625,36000.0,0.0,0.0,0.79817134141922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2960193157196045,1.2960377931594849,-1.848897954914719e-05,0.0,0.0008100424311123,0.0,0.0,296.2849426269531,0.0,0.0,0.0,0.7582087516784668,4.0,0.0,1.0
551460,293.3471374511719,297.1499938964844,293.1499938964844,0.1926683634519577,-3867.42529296875,304.1685485839844,0.7193311452865601,0.269313633441925,0.2477907985448837,293.45050048828125,297.1499938964844,293.1499938964844,0.2848643362522125,-5547.09326171875,304.1846923828125,0.7950335741043091,0.3683283627033233,0.3549653589725494,293.2344665527344,297.1499938964844,293.1499938964844,0.5604403614997864,-6980.7314453125,304.1561889648437,0.954805850982666,0.6376015543937683,0.4476919174194336,293.1929016113281,297.1499938964844,293.1499938964844,0.6849572062492371,-11043.03515625,304.161865234375,0.9990000128746032,0.7829632759094238,0.7079149484634399,293.2005920410156,297.1499938964844,293.1499938964844,0.0547745712101459,-7349.47216796875,304.1537780761719,0.505259096622467,0.0990921556949615,0.4714285135269165,291.2530212402344,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.25079345703125,1.0,0.5466799139976501,0.5123415589332581,0.5123415589332581,1.0,1.0,-2.6769933700561523,0.9974441528320312,1.6795490980148315,0.3878631293773651,0.0,0.0,0.7114977240562439,180.4999847412109,180.0,-70.85802459716797,-32453.9921875,1914.52001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06561279296875,314.8755187988281,278.1499938964844,0.0,18000.0,317.1499938964844,36411.2578125,36000.0,0.0,0.0,0.7810816764831543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2528190612792969,1.25283682346344,-1.7765501979738474e-05,0.0,0.0007926986436359,0.0,0.0,273.18145751953125,0.0,0.0,0.0,0.7392215132713318,4.0,0.0,1.0
551520,293.3471374511719,297.1499938964844,293.1499938964844,0.1926683634519577,-3867.42529296875,304.1685485839844,0.7193311452865601,0.269313633441925,0.2477907985448837,293.45050048828125,297.1499938964844,293.1499938964844,0.2848643362522125,-5547.09326171875,304.1846923828125,0.7950335741043091,0.3683283627033233,0.3549653589725494,293.2344665527344,297.1499938964844,293.1499938964844,0.5604403614997864,-6980.7314453125,304.1561889648437,0.954805850982666,0.6376015543937683,0.4476919174194336,293.1929016113281,297.1499938964844,293.1499938964844,0.6849572062492371,-11043.03515625,304.161865234375,0.9990000128746032,0.7829632759094238,0.7079149484634399,293.2005920410156,297.1499938964844,293.1499938964844,0.0547745712101459,-7349.47216796875,304.1537780761719,0.505259096622467,0.0990921556949615,0.4714285135269165,291.2530212402344,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.25079345703125,1.0,0.5466799139976501,0.5123415589332581,0.5123415589332581,1.0,1.0,-2.6769933700561523,0.9974441528320312,1.6795490980148315,0.3878631293773651,0.0,0.0,0.7114977240562439,180.4999847412109,180.0,-70.85802459716797,-32453.9921875,1914.52001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06561279296875,314.8755187988281,278.1499938964844,0.0,18000.0,317.1499938964844,36411.2578125,36000.0,0.0,0.0,0.7810816764831543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2528190612792969,1.25283682346344,-1.7765501979738474e-05,0.0,0.0007926986436359,0.0,0.0,273.18145751953125,0.0,0.0,0.0,0.7392215132713318,4.0,0.0,1.0
551580,293.3444519042969,297.1499938964844,293.1499938964844,0.1895450353622436,-3818.3583984375,304.1675720214844,0.7140676975250244,0.2648638784885406,0.2438657134771347,293.4519958496094,297.1499938964844,293.1499938964844,0.2784697413444519,-5449.478515625,304.1838073730469,0.7874945998191833,0.3604125678539276,0.3476044535636902,293.2349548339844,297.1499938964844,293.1499938964844,0.5602264404296875,-6979.5263671875,304.1545104980469,0.9512991905212402,0.6353617906570435,0.4462082684040069,293.2023010253906,297.1499938964844,293.1499938964844,0.6918830871582031,-11141.7236328125,304.1464538574219,0.9990000128746032,0.7799888849258423,0.7127542495727539,293.1993713378906,297.1499938964844,293.1499938964844,0.054235354065895,-7306.90966796875,304.1534118652344,0.5023444294929504,0.098059058189392,0.4671777486801147,291.21051025390625,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2086486816406,1.0,0.5458199977874756,0.5140470862388611,0.5140470862388611,1.0,1.0,-2.662353754043579,0.9940393567085266,1.6683144569396973,0.3875838220119476,0.0,0.0,0.7063159346580505,181.82034301757807,183.0,-61.567081451416016,-32179.2421875,1898.1524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1009826660156,314.8450012207031,278.1499938964844,0.0,18000.0,317.1499938964844,36221.44921875,36000.0,0.0,0.0,0.7649508118629456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293009757995603,1.229318380355835,-1.736809645080939e-05,0.0,0.0007763278554193,0.0,0.0,261.0180358886719,0.0,0.0,0.0,0.7288897037506104,4.0,0.0,1.0
551640,293.3444519042969,297.1499938964844,293.1499938964844,0.1895450353622436,-3818.3583984375,304.1675720214844,0.7140676975250244,0.2648638784885406,0.2438657134771347,293.4519958496094,297.1499938964844,293.1499938964844,0.2784697413444519,-5449.478515625,304.1838073730469,0.7874945998191833,0.3604125678539276,0.3476044535636902,293.2349548339844,297.1499938964844,293.1499938964844,0.5602264404296875,-6979.5263671875,304.1545104980469,0.9512991905212402,0.6353617906570435,0.4462082684040069,293.2023010253906,297.1499938964844,293.1499938964844,0.6918830871582031,-11141.7236328125,304.1464538574219,0.9990000128746032,0.7799888849258423,0.7127542495727539,293.1993713378906,297.1499938964844,293.1499938964844,0.054235354065895,-7306.90966796875,304.1534118652344,0.5023444294929504,0.098059058189392,0.4671777486801147,291.21051025390625,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2086486816406,1.0,0.5458199977874756,0.5140470862388611,0.5140470862388611,1.0,1.0,-2.662353754043579,0.9940393567085266,1.6683144569396973,0.3875838220119476,0.0,0.0,0.7063159346580505,181.82034301757807,183.0,-61.567081451416016,-32179.2421875,1898.1524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1009826660156,314.8450012207031,278.1499938964844,0.0,18000.0,317.1499938964844,36221.44921875,36000.0,0.0,0.0,0.7649508118629456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293009757995603,1.229318380355835,-1.736809645080939e-05,0.0,0.0007763278554193,0.0,0.0,261.0180358886719,0.0,0.0,0.0,0.7288897037506104,4.0,0.0,1.0
551700,293.3431091308594,297.1499938964844,293.1499938964844,0.1879656016826629,-3793.387939453125,304.1672668457031,0.7111949324607849,0.2626615464687347,0.241930216550827,293.4527282714844,297.1499938964844,293.1499938964844,0.275205910205841,-5399.32177734375,304.18359375,0.7835224866867065,0.3564414083957672,0.3439183831214905,293.2352600097656,297.1499938964844,293.1499938964844,0.5600060820579529,-6977.6123046875,304.15411376953125,0.9492756724357604,0.6342266201972961,0.4454611539840698,293.20953369140625,297.1499938964844,293.1499938964844,0.6959519982337952,-11197.8466796875,304.13970947265625,0.9990000128746032,0.7779031991958618,0.7156891822814941,293.1988830566406,297.1499938964844,293.1499938964844,0.0539465360343456,-7283.8525390625,304.1533203125,0.500769317150116,0.0975323989987373,0.4650397598743438,291.1918640136719,291.1499938964844,255.43983459472656,254.48846435546875,279.1672058105469,293.3247375488281,291.1901550292969,1.0,0.5456038117408752,0.5148892402648926,0.5148892402648926,1.0,1.0,-2.655657768249512,0.9925660490989684,1.663091778755188,0.3875390589237213,0.0,0.0,0.7053862810134888,182.705307006836,183.0,-56.76230239868164,-32056.603515625,1891.9814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06719970703125,314.80377197265625,278.1499938964844,0.0,18000.0,316.6700134277344,36141.4453125,36000.0,0.0,0.0,0.752616286277771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2232463359832764,1.2232636213302612,-1.725983020151034e-05,0.0,0.0007638098322786,0.0,0.0,257.8720703125,0.0,0.0,0.0,0.7262394428253174,4.0,0.0,1.0
551760,293.341796875,297.1499938964844,293.1499938964844,0.1864316612482071,-3769.141845703125,304.1669006347656,0.7081600427627563,0.260475754737854,0.2400123924016952,293.4534606933594,297.1499938964844,293.1499938964844,0.2719814479351043,-5349.6904296875,304.183349609375,0.7794597744941711,0.3524632751941681,0.340228408575058,293.2355651855469,297.1499938964844,293.1499938964844,0.5598697662353516,-6976.568359375,304.1535949707031,0.9471160769462584,0.6330844163894653,0.4447108209133148,293.2182312011719,297.1499938964844,293.1499938964844,0.7005185484886169,-11259.8955078125,304.1332702636719,0.9990000128746032,0.7754468321800232,0.7188770771026611,293.19842529296875,297.1499938964844,293.1499938964844,0.0536665394902229,-7261.6806640625,304.1532287597656,0.4991430044174194,0.0970018357038497,0.4628978073596954,291.1716003417969,291.1499938964844,255.47817993164065,254.5228576660156,279.16705322265625,293.3251037597656,291.1694641113281,1.0,0.5454955101013184,0.5157302021980286,0.5157302021980286,1.0,1.0,-2.6492741107940674,0.9912118315696716,1.6580621004104614,0.3875462710857391,0.0,0.0,0.7059008479118347,183.70358276367188,186.0,-58.11422729492188,-31916.630859375,1886.8148193359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9659118652344,314.71697998046875,278.1499938964844,0.0,18000.0,316.6700134277344,36060.375,36000.0,0.0,0.0,0.744929313659668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220855474472046,1.2208727598190308,-1.720601176202763e-05,0.0,0.0007560085505247,0.0,0.0,256.5133361816406,0.0,0.0,0.0,0.7252237796783447,4.0,0.0,1.0
551820,293.339111328125,297.1499938964844,293.1499938964844,0.183348461985588,-3720.134033203125,304.1664123535156,0.7018265128135681,0.2561583220958709,0.2362329661846161,293.4548645019531,297.1499938964844,293.1499938964844,0.2654304206371307,-5248.23388671875,304.18316650390625,0.7711628675460815,0.3444918394088745,0.3328412175178528,293.2362060546875,297.1499938964844,293.1499938964844,0.5594195127487183,-6972.43359375,304.1531982421875,0.9424843192100524,0.6307876706123352,0.4432075619697571,293.23876953125,297.1499938964844,293.1499938964844,0.7103523015975952,-11390.7724609375,304.1225891113281,0.9990000128746032,0.7695577144622803,0.7257738709449768,293.1976623535156,297.1499938964844,293.1499938964844,0.0530772544443607,-7214.63671875,304.15313720703125,0.495782732963562,0.0959267914295196,0.4586049616336822,291.1346130371094,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270568847656,291.1330871582031,1.0,0.5455256700515747,0.5174235105514526,0.5174235105514526,1.0,1.0,-2.6371781826019287,0.9887729287147522,1.6484051942825315,0.3876927495002746,0.0,0.0,0.7105660438537598,185.96778869628903,189.0,-51.21006393432617,-31690.021484375,1878.7418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6683044433594,314.50665283203125,278.1499938964844,0.0,18000.0,316.6700134277344,35889.25390625,36000.0,0.0,0.0,0.7312803268432617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2295358180999756,1.2295531034469604,-1.729647738102358e-05,0.0,0.0007421565824188,0.0,0.0,260.29547119140625,0.0,0.0,0.0,0.7289670705795288,4.0,0.0,1.0
551880,293.339111328125,297.1499938964844,293.1499938964844,0.183348461985588,-3720.134033203125,304.1664123535156,0.7018265128135681,0.2561583220958709,0.2362329661846161,293.4548645019531,297.1499938964844,293.1499938964844,0.2654304206371307,-5248.23388671875,304.18316650390625,0.7711628675460815,0.3444918394088745,0.3328412175178528,293.2362060546875,297.1499938964844,293.1499938964844,0.5594195127487183,-6972.43359375,304.1531982421875,0.9424843192100524,0.6307876706123352,0.4432075619697571,293.23876953125,297.1499938964844,293.1499938964844,0.7103523015975952,-11390.7724609375,304.1225891113281,0.9990000128746032,0.7695577144622803,0.7257738709449768,293.1976623535156,297.1499938964844,293.1499938964844,0.0530772544443607,-7214.63671875,304.15313720703125,0.495782732963562,0.0959267914295196,0.4586049616336822,291.1346130371094,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270568847656,291.1330871582031,1.0,0.5455256700515747,0.5174235105514526,0.5174235105514526,1.0,1.0,-2.6371781826019287,0.9887729287147522,1.6484051942825315,0.3876927495002746,0.0,0.0,0.7105660438537598,185.96778869628903,189.0,-51.21006393432617,-31690.021484375,1878.7418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6683044433594,314.50665283203125,278.1499938964844,0.0,18000.0,316.6700134277344,35889.25390625,36000.0,0.0,0.0,0.7312803268432617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2295358180999756,1.2295531034469604,-1.729647738102358e-05,0.0,0.0007421565824188,0.0,0.0,260.29547119140625,0.0,0.0,0.0,0.7289670705795288,4.0,0.0,1.0
551940,293.3363037109375,297.1499938964844,293.1499938964844,0.1801363229751587,-3668.483154296875,304.16632080078125,0.6942760348320007,0.2519402801990509,0.2325947731733322,293.4560241699219,297.1499938964844,293.1499938964844,0.2585689723491668,-5140.859375,304.1835632324219,0.7616496682167053,0.3365331292152405,0.3255180120468139,293.2367553710937,297.1499938964844,293.1499938964844,0.558260977268219,-6960.734375,304.15411376953125,0.9359132647514344,0.6284904479980469,0.441747635602951,293.2571716308594,297.1499938964844,293.1499938964844,0.7118635773658752,-11403.126953125,304.1300048828125,0.9961581230163574,0.7635584473609924,0.725017249584198,293.19696044921875,297.1499938964844,293.1499938964844,0.0524407513439655,-7162.68408203125,304.1531677246094,0.4916243851184845,0.0948611199855804,0.4545974135398865,291.1138610839844,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.3299560546875,291.1134338378906,1.0,0.5453351140022278,0.5193684697151184,0.5193684697151184,1.0,1.0,-2.616518020629883,0.9830049872398376,1.63351309299469,0.3865600824356079,0.0,0.0,0.7170806527137756,189.53521728515625,192.0,-30.86531448364257,-31420.6875,1863.7188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2757568359375,314.2576904296875,278.1499938964844,0.0,18000.0,316.19000244140625,35800.8828125,36000.0,0.0,0.0,0.7151796221733093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2482755184173584,1.248293161392212,-1.755845732986927e-05,0.0,0.0007258164114318,0.0,0.0,269.3326721191406,0.0,0.0,0.0,0.737086832523346,4.0,0.0,1.0
552000,293.3363037109375,297.1499938964844,293.1499938964844,0.1801363229751587,-3668.483154296875,304.16632080078125,0.6942760348320007,0.2519402801990509,0.2325947731733322,293.4560241699219,297.1499938964844,293.1499938964844,0.2585689723491668,-5140.859375,304.1835632324219,0.7616496682167053,0.3365331292152405,0.3255180120468139,293.2367553710937,297.1499938964844,293.1499938964844,0.558260977268219,-6960.734375,304.15411376953125,0.9359132647514344,0.6284904479980469,0.441747635602951,293.2571716308594,297.1499938964844,293.1499938964844,0.7118635773658752,-11403.126953125,304.1300048828125,0.9961581230163574,0.7635584473609924,0.725017249584198,293.19696044921875,297.1499938964844,293.1499938964844,0.0524407513439655,-7162.68408203125,304.1531677246094,0.4916243851184845,0.0948611199855804,0.4545974135398865,291.1138610839844,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.3299560546875,291.1134338378906,1.0,0.5453351140022278,0.5193684697151184,0.5193684697151184,1.0,1.0,-2.616518020629883,0.9830049872398376,1.63351309299469,0.3865600824356079,0.0,0.0,0.7170806527137756,189.53521728515625,192.0,-30.86531448364257,-31420.6875,1863.7188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2757568359375,314.2576904296875,278.1499938964844,0.0,18000.0,316.19000244140625,35800.8828125,36000.0,0.0,0.0,0.7151796221733093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2482755184173584,1.248293161392212,-1.755845732986927e-05,0.0,0.0007258164114318,0.0,0.0,269.3326721191406,0.0,0.0,0.0,0.737086832523346,4.0,0.0,1.0
552060,293.3335876464844,297.1499938964844,293.1499938964844,0.1769619882106781,-3617.232666015625,304.1661682128906,0.6867615580558777,0.2477694898843765,0.2290202379226684,293.45721435546875,297.1499938964844,293.1499938964844,0.2516746520996094,-5032.345703125,304.1838684082031,0.752300500869751,0.3285401463508606,0.3181851208209991,293.2375183105469,297.1499938964844,293.1499938964844,0.5569607615470886,-6947.7470703125,304.1548767089844,0.9292444586753844,0.6261404752731323,0.4402667284011841,293.2643127441406,297.1499938964844,293.1499938964844,0.7094562649726868,-11364.259765625,304.1404724121094,0.9909124970436096,0.7593788504600525,0.7209241986274719,293.1963806152344,297.1499938964844,293.1499938964844,0.0518021546304225,-7110.58984375,304.1531677246094,0.4874573647975921,0.0937916114926338,0.4506449699401855,291.0953063964844,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.0944519042969,1.0,0.5447611212730408,0.5214218497276306,0.5214218497276306,1.0,1.0,-2.5919857025146484,0.9757142663002014,1.6162714958190918,0.38462033867836,0.0,0.0,0.7254540324211121,193.13075256347656,195.0,-28.15717887878418,-31070.83203125,1843.1995849609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7770080566406,313.9316711425781,278.1499938964844,0.0,18000.0,316.19000244140625,35736.703125,36000.0,0.0,0.0,0.7048140168190002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2709490060806274,1.2709670066833496,-1.789080306480173e-05,0.0,0.0007152965990826,0.0,0.0,280.6908874511719,0.0,0.0,0.0,0.7471359372138977,4.0,0.0,1.0
552120,293.3335876464844,297.1499938964844,293.1499938964844,0.1769619882106781,-3617.232666015625,304.1661682128906,0.6867615580558777,0.2477694898843765,0.2290202379226684,293.45721435546875,297.1499938964844,293.1499938964844,0.2516746520996094,-5032.345703125,304.1838684082031,0.752300500869751,0.3285401463508606,0.3181851208209991,293.2375183105469,297.1499938964844,293.1499938964844,0.5569607615470886,-6947.7470703125,304.1548767089844,0.9292444586753844,0.6261404752731323,0.4402667284011841,293.2643127441406,297.1499938964844,293.1499938964844,0.7094562649726868,-11364.259765625,304.1404724121094,0.9909124970436096,0.7593788504600525,0.7209241986274719,293.1963806152344,297.1499938964844,293.1499938964844,0.0518021546304225,-7110.58984375,304.1531677246094,0.4874573647975921,0.0937916114926338,0.4506449699401855,291.0953063964844,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.0944519042969,1.0,0.5447611212730408,0.5214218497276306,0.5214218497276306,1.0,1.0,-2.5919857025146484,0.9757142663002014,1.6162714958190918,0.38462033867836,0.0,0.0,0.7254540324211121,193.13075256347656,195.0,-28.15717887878418,-31070.83203125,1843.1995849609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7770080566406,313.9316711425781,278.1499938964844,0.0,18000.0,316.19000244140625,35736.703125,36000.0,0.0,0.0,0.7048140168190002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2709490060806274,1.2709670066833496,-1.789080306480173e-05,0.0,0.0007152965990826,0.0,0.0,280.6908874511719,0.0,0.0,0.0,0.7471359372138977,4.0,0.0,1.0
552180,293.3308410644531,297.1499938964844,293.1499938964844,0.1737429201602935,-3564.913818359375,304.1661376953125,0.6797606945037842,0.2436761558055877,0.2254873067140579,293.45831298828125,297.1499938964844,293.1499938964844,0.2446342855691909,-4920.6806640625,304.1842956542969,0.7435605525970459,0.3205330967903137,0.3108102083206177,293.2382507324219,297.1499938964844,293.1499938964844,0.5553167462348938,-6931.2294921875,304.156005859375,0.9232228994369508,0.6237714290618896,0.4387525916099548,293.2671203613281,297.1499938964844,293.1499938964844,0.7072440385818481,-11331.06640625,304.14727783203125,0.9861755967140198,0.7559119462966919,0.7177424430847168,293.1957397460937,297.1499938964844,293.1499938964844,0.0511229149997234,-7054.83984375,304.1532592773437,0.4835187792778015,0.09274572879076,0.4466713368892669,291.08233642578125,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.331298828125,291.0817565917969,1.0,0.5440951585769653,0.5234696269035339,0.5234696269035339,1.0,1.0,-2.5684616565704346,0.9687700867652892,1.59969162940979,0.3828069567680359,0.0,0.0,0.7353857159614563,196.34585571289065,198.0,-20.269672393798828,-30765.59375,1822.739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2687683105469,313.6126403808594,278.1499938964844,0.0,18000.0,316.19000244140625,35680.0859375,36000.0,0.0,0.0,0.6965731978416443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3005720376968384,1.3005903959274292,-1.83405772986589e-05,0.0,0.0007069332059472,0.0,0.0,296.1347351074219,0.0,0.0,0.0,0.7602284550666809,4.0,0.0,1.0
552240,293.3308410644531,297.1499938964844,293.1499938964844,0.1737429201602935,-3564.913818359375,304.1661376953125,0.6797606945037842,0.2436761558055877,0.2254873067140579,293.45831298828125,297.1499938964844,293.1499938964844,0.2446342855691909,-4920.6806640625,304.1842956542969,0.7435605525970459,0.3205330967903137,0.3108102083206177,293.2382507324219,297.1499938964844,293.1499938964844,0.5553167462348938,-6931.2294921875,304.156005859375,0.9232228994369508,0.6237714290618896,0.4387525916099548,293.2671203613281,297.1499938964844,293.1499938964844,0.7072440385818481,-11331.06640625,304.14727783203125,0.9861755967140198,0.7559119462966919,0.7177424430847168,293.1957397460937,297.1499938964844,293.1499938964844,0.0511229149997234,-7054.83984375,304.1532592773437,0.4835187792778015,0.09274572879076,0.4466713368892669,291.08233642578125,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.331298828125,291.0817565917969,1.0,0.5440951585769653,0.5234696269035339,0.5234696269035339,1.0,1.0,-2.5684616565704346,0.9687700867652892,1.59969162940979,0.3828069567680359,0.0,0.0,0.7353857159614563,196.34585571289065,198.0,-20.269672393798828,-30765.59375,1822.739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2687683105469,313.6126403808594,278.1499938964844,0.0,18000.0,316.19000244140625,35680.0859375,36000.0,0.0,0.0,0.6965731978416443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3005720376968384,1.3005903959274292,-1.83405772986589e-05,0.0,0.0007069332059472,0.0,0.0,296.1347351074219,0.0,0.0,0.0,0.7602284550666809,4.0,0.0,1.0
552300,293.32940673828125,297.1499938964844,293.1499938964844,0.172134980559349,-3538.66943359375,304.1661376953125,0.676400363445282,0.2416654378175735,0.2237488627433776,293.45880126953125,297.1499938964844,293.1499938964844,0.2410824596881866,-4864.04345703125,304.1845397949219,0.7393404841423035,0.3165321052074432,0.3071198761463165,293.2386169433594,297.1499938964844,293.1499938964844,0.5543907284736633,-6921.9375,304.1565856933594,0.920370876789093,0.6225844621658325,0.4379905462265014,293.2679138183594,297.1499938964844,293.1499938964844,0.7060527205467224,-11314.0439453125,304.14990234375,0.9838687777519226,0.754269540309906,0.716267466545105,293.19537353515625,297.1499938964844,293.1499938964844,0.0507797934114933,-7026.61279296875,304.1532897949219,0.4815822839736938,0.0922359377145767,0.4447266161441803,291.0776672363281,291.1499938964844,255.8180084228516,254.82752990722656,279.1703491210937,293.3312072753906,291.07720947265625,1.0,0.5437523722648621,0.5244945883750916,0.5244945883750916,1.0,1.0,-2.556914091110229,0.9653633236885072,1.5915509462356567,0.3819206058979034,0.0,0.0,0.7406886219978333,197.88365173339844,198.0,-16.608110427856445,-30620.880859375,1812.6046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0181579589844,313.4571228027344,278.1499938964844,0.0,18000.0,315.7099914550781,35661.5859375,36000.0,0.0,0.0,0.6883853673934937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3165905475616455,1.3166091442108154,-1.8590970285004005e-05,0.0,0.0006986236548982,0.0,0.0,304.7755126953125,0.0,0.0,0.0,0.7673602104187012,4.0,0.0,1.0
