time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552360,293.32794189453125,297.1499938964844,293.1499938964844,0.1705805957317352,-3513.312255859375,304.166015625,0.6731182336807251,0.2396787256002426,0.2220302522182464,293.459228515625,297.1499938964844,293.1499938964844,0.2375846803188324,-4808.171875,304.1846008300781,0.7351894974708557,0.3125346601009369,0.3034304678440094,293.23895263671875,297.1499938964844,293.1499938964844,0.5535563230514526,-6913.68359375,304.1568908691406,0.9176052212715148,0.6213981509208679,0.4372271299362182,293.2685241699219,297.1499938964844,293.1499938964844,0.704969584941864,-11298.9169921875,304.1518859863281,0.9815719127655028,0.7526554465293884,0.7148250937461853,293.19500732421875,297.1499938964844,293.1499938964844,0.0504546575248241,-7000.072265625,304.1532592773437,0.4796433746814728,0.0917341485619545,0.4428131282329559,291.07098388671875,291.1499938964844,255.85516357421875,254.8608245849609,279.17041015625,293.3310241699219,291.0699462890625,1.0,0.5434101819992065,0.5255210995674133,0.5255210995674133,1.0,1.0,-2.545466661453247,0.961983323097229,1.5834834575653076,0.3810400664806366,0.0,0.0,0.7465687394142151,199.3952178955078,201.0,-19.31973457336425,-30454.267578125,1802.5567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7370300292969,313.275634765625,278.1499938964844,0.0,18000.0,315.7099914550781,35640.31640625,36000.0,0.0,0.0,0.6848613023757935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3333560228347778,1.3333748579025269,-1.8855946109397337e-05,0.0,0.000695047143381,0.0,0.0,314.0110778808594,0.0,0.0,0.0,0.7748873233795166,4.0,0.0,1.0
552420,293.324951171875,297.1499938964844,293.1499938964844,0.1675123274326324,-3463.072021484375,304.1658020019531,0.6667760610580444,0.2357797622680664,0.2186571657657623,293.4599609375,297.1499938964844,293.1499938964844,0.2305850237607956,-4695.7626953125,304.18475341796875,0.727008044719696,0.3045539259910583,0.296060711145401,293.2394714355469,297.1499938964844,293.1499938964844,0.5518019199371338,-6896.29833984375,304.1575622558594,0.9123237133026124,0.6190339922904968,0.4357037544250488,293.26934814453125,297.1499938964844,293.1499938964844,0.7026616334915161,-11267.4658203125,304.1551208496094,0.97697913646698,0.7494847178459167,0.7120027542114258,293.1942443847656,297.1499938964844,293.1499938964844,0.0498100668191909,-6947.42626953125,304.1532592773437,0.4757022559642792,0.090752899646759,0.4390778839588165,291.05859375,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305358886719,291.05816650390625,1.0,0.5427414178848267,0.5275786519050598,0.5275786519050598,1.0,1.0,-2.5228495597839355,0.9552953243255616,1.5675543546676636,0.3792920410633087,0.0,0.0,0.759731650352478,202.3668365478516,204.0,-15.591010093688965,-30165.587890625,1782.8035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1966552734375,312.94012451171875,278.1499938964844,0.0,18000.0,315.7099914550781,35576.80078125,36000.0,0.0,0.0,0.6792558431625366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372194528579712,1.3722140789031982,-1.947967757587321e-05,0.0,0.000689358334057,0.0,0.0,336.1540832519531,0.0,0.0,0.0,0.7923375368118286,4.0,0.0,1.0
552480,293.324951171875,297.1499938964844,293.1499938964844,0.1675123274326324,-3463.072021484375,304.1658020019531,0.6667760610580444,0.2357797622680664,0.2186571657657623,293.4599609375,297.1499938964844,293.1499938964844,0.2305850237607956,-4695.7626953125,304.18475341796875,0.727008044719696,0.3045539259910583,0.296060711145401,293.2394714355469,297.1499938964844,293.1499938964844,0.5518019199371338,-6896.29833984375,304.1575622558594,0.9123237133026124,0.6190339922904968,0.4357037544250488,293.26934814453125,297.1499938964844,293.1499938964844,0.7026616334915161,-11267.4658203125,304.1551208496094,0.97697913646698,0.7494847178459167,0.7120027542114258,293.1942443847656,297.1499938964844,293.1499938964844,0.0498100668191909,-6947.42626953125,304.1532592773437,0.4757022559642792,0.090752899646759,0.4390778839588165,291.05859375,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305358886719,291.05816650390625,1.0,0.5427414178848267,0.5275786519050598,0.5275786519050598,1.0,1.0,-2.5228495597839355,0.9552953243255616,1.5675543546676636,0.3792920410633087,0.0,0.0,0.759731650352478,202.3668365478516,204.0,-15.591010093688965,-30165.587890625,1782.8035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1966552734375,312.94012451171875,278.1499938964844,0.0,18000.0,315.7099914550781,35576.80078125,36000.0,0.0,0.0,0.6792558431625366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372194528579712,1.3722140789031982,-1.947967757587321e-05,0.0,0.000689358334057,0.0,0.0,336.1540832519531,0.0,0.0,0.0,0.7923375368118286,4.0,0.0,1.0
552540,293.32183837890625,297.1499938964844,293.1499938964844,0.1644155234098434,-3411.996337890625,304.16571044921875,0.6607078909873962,0.2319773882627487,0.215368777513504,293.46051025390625,297.1499938964844,293.1499938964844,0.2234725803136825,-4580.5732421875,304.1850280761719,0.718783974647522,0.2965917587280273,0.2887049317359924,293.239990234375,297.1499938964844,293.1499938964844,0.5496488809585571,-6874.80322265625,304.1586303710937,0.907361388206482,0.6166664361953735,0.4341785013675689,293.2699279785156,297.1499938964844,293.1499938964844,0.699803352355957,-11229.388671875,304.1581420898437,0.972348153591156,0.7463451027870178,0.7092170715332031,293.19342041015625,297.1499938964844,293.1499938964844,0.0491388738155365,-6892.18408203125,304.1532897949219,0.4715810120105743,0.0897973477840423,0.4354535341262817,291.054443359375,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.32989501953125,291.0543212890625,1.0,0.5421046018600464,0.5296453237533569,0.5296453237533569,1.0,1.0,-2.500526666641236,0.9486756920814514,1.5518509149551392,0.3775508999824524,0.0,0.0,0.7728196978569031,205.30419921875,207.0,-7.605302333831787,-29900.931640625,1763.5355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.70068359375,312.6376647949219,278.1499938964844,0.0,18000.0,315.2300109863281,35567.2890625,36000.0,0.0,0.0,0.6704915165901184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4120924472808838,1.412112593650818,-2.0152103388682008e-05,0.0,0.0006804636796005,0.0,0.0,360.2337951660156,0.0,0.0,0.0,0.8103979229927063,4.0,0.0,1.0
552600,293.32183837890625,297.1499938964844,293.1499938964844,0.1644155234098434,-3411.996337890625,304.16571044921875,0.6607078909873962,0.2319773882627487,0.215368777513504,293.46051025390625,297.1499938964844,293.1499938964844,0.2234725803136825,-4580.5732421875,304.1850280761719,0.718783974647522,0.2965917587280273,0.2887049317359924,293.239990234375,297.1499938964844,293.1499938964844,0.5496488809585571,-6874.80322265625,304.1586303710937,0.907361388206482,0.6166664361953735,0.4341785013675689,293.2699279785156,297.1499938964844,293.1499938964844,0.699803352355957,-11229.388671875,304.1581420898437,0.972348153591156,0.7463451027870178,0.7092170715332031,293.19342041015625,297.1499938964844,293.1499938964844,0.0491388738155365,-6892.18408203125,304.1532897949219,0.4715810120105743,0.0897973477840423,0.4354535341262817,291.054443359375,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.32989501953125,291.0543212890625,1.0,0.5421046018600464,0.5296453237533569,0.5296453237533569,1.0,1.0,-2.500526666641236,0.9486756920814514,1.5518509149551392,0.3775508999824524,0.0,0.0,0.7728196978569031,205.30419921875,207.0,-7.605302333831787,-29900.931640625,1763.5355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.70068359375,312.6376647949219,278.1499938964844,0.0,18000.0,315.2300109863281,35567.2890625,36000.0,0.0,0.0,0.6704915165901184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4120924472808838,1.412112593650818,-2.0152103388682008e-05,0.0,0.0006804636796005,0.0,0.0,360.2337951660156,0.0,0.0,0.0,0.8103979229927063,4.0,0.0,1.0
552660,293.31866455078125,297.1499938964844,293.1499938964844,0.1614600718021392,-3363.163330078125,304.1653747558594,0.6549045443534851,0.2282713949680328,0.2121647149324417,293.4608764648437,297.1499938964844,293.1499938964844,0.2164870053529739,-4466.7880859375,304.1849670410156,0.7101725339889526,0.2886518836021423,0.2813662886619568,293.2403869628906,297.1499938964844,293.1499938964844,0.5476361513137817,-6854.97021484375,304.1590881347656,0.9027424454689026,0.614302396774292,0.432652086019516,293.2702941894531,297.1499938964844,293.1499938964844,0.6970702409744263,-11193.8388671875,304.15997314453125,0.9676684737205504,0.743232011795044,0.7064526081085205,293.1925964355469,297.1499938964844,293.1499938964844,0.0485050790011882,-6840.40966796875,304.1532592773437,0.4671715795993805,0.0888639837503433,0.431925505399704,291.0466613769531,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291320800781,291.0463256835937,1.0,0.541506290435791,0.5317220687866211,0.5317220687866211,1.0,1.0,-2.478466033935547,0.9421135187149048,1.5363523960113523,0.3758115768432617,0.0,0.0,0.7870372533798218,208.2254333496093,210.0,-10.02082633972168,-29612.03515625,1744.771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1886291503906,312.3153686523437,278.1499938964844,0.0,18000.0,315.2300109863281,35541.796875,36000.0,0.0,0.0,0.6667723059654236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.452918291091919,1.4529391527175903,-2.085661435557995e-05,0.0,0.0006766891456209,0.0,0.0,386.1008911132813,0.0,0.0,0.0,0.8290716409683228,4.0,0.0,1.0
552720,293.31866455078125,297.1499938964844,293.1499938964844,0.1614600718021392,-3363.163330078125,304.1653747558594,0.6549045443534851,0.2282713949680328,0.2121647149324417,293.4608764648437,297.1499938964844,293.1499938964844,0.2164870053529739,-4466.7880859375,304.1849670410156,0.7101725339889526,0.2886518836021423,0.2813662886619568,293.2403869628906,297.1499938964844,293.1499938964844,0.5476361513137817,-6854.97021484375,304.1590881347656,0.9027424454689026,0.614302396774292,0.432652086019516,293.2702941894531,297.1499938964844,293.1499938964844,0.6970702409744263,-11193.8388671875,304.15997314453125,0.9676684737205504,0.743232011795044,0.7064526081085205,293.1925964355469,297.1499938964844,293.1499938964844,0.0485050790011882,-6840.40966796875,304.1532592773437,0.4671715795993805,0.0888639837503433,0.431925505399704,291.0466613769531,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291320800781,291.0463256835937,1.0,0.541506290435791,0.5317220687866211,0.5317220687866211,1.0,1.0,-2.478466033935547,0.9421135187149048,1.5363523960113523,0.3758115768432617,0.0,0.0,0.7870372533798218,208.2254333496093,210.0,-10.02082633972168,-29612.03515625,1744.771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1886291503906,312.3153686523437,278.1499938964844,0.0,18000.0,315.2300109863281,35541.796875,36000.0,0.0,0.0,0.6667723059654236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.452918291091919,1.4529391527175903,-2.085661435557995e-05,0.0,0.0006766891456209,0.0,0.0,386.1008911132813,0.0,0.0,0.0,0.8290716409683228,4.0,0.0,1.0
552780,293.3153686523437,297.1499938964844,293.1499938964844,0.1584935486316681,-3313.7939453125,304.1651916503906,0.6493625044822693,0.2246622592210769,0.209046721458435,293.4610595703125,297.1499938964844,293.1499938964844,0.2094278931617736,-4350.78564453125,304.1850891113281,0.7010083198547363,0.2807366251945495,0.2740485668182373,293.2407531738281,297.1499938964844,293.1499938964844,0.5452790260314941,-6831.5263671875,304.1600036621094,0.8983616232872009,0.6119417548179626,0.4311292469501495,293.2705078125,297.1499938964844,293.1499938964844,0.6938787698745728,-11152.451171875,304.1619567871094,0.9629476070404052,0.7401406764984131,0.7037115693092346,293.1917724609375,297.1499938964844,293.1499938964844,0.0478461533784866,-6786.189453125,304.1532592773437,0.4623729586601257,0.0879514440894126,0.4284881353378296,291.0460205078125,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3282775878906,291.0461120605469,1.0,0.5409510731697083,0.5338089466094971,0.5338089466094971,1.0,1.0,-2.45667576789856,0.9356133937835692,1.521062254905701,0.3740771412849426,0.0,0.0,0.8010358810424805,211.1385040283203,213.0,-2.185279130935669,-29364.076171875,1726.5440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7417297363281,312.0445556640625,278.1499938964844,0.0,18000.0,315.2300109863281,35545.77734375,36000.0,0.0,0.0,0.6643304228782654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4946943521499634,1.4947160482406616,-2.1605279471259564e-05,0.0,0.0006742108962498,0.0,0.0,414.0325317382813,0.0,0.0,0.0,0.8482179641723633,4.0,0.0,1.0
552840,293.3153686523437,297.1499938964844,293.1499938964844,0.1584935486316681,-3313.7939453125,304.1651916503906,0.6493625044822693,0.2246622592210769,0.209046721458435,293.4610595703125,297.1499938964844,293.1499938964844,0.2094278931617736,-4350.78564453125,304.1850891113281,0.7010083198547363,0.2807366251945495,0.2740485668182373,293.2407531738281,297.1499938964844,293.1499938964844,0.5452790260314941,-6831.5263671875,304.1600036621094,0.8983616232872009,0.6119417548179626,0.4311292469501495,293.2705078125,297.1499938964844,293.1499938964844,0.6938787698745728,-11152.451171875,304.1619567871094,0.9629476070404052,0.7401406764984131,0.7037115693092346,293.1917724609375,297.1499938964844,293.1499938964844,0.0478461533784866,-6786.189453125,304.1532592773437,0.4623729586601257,0.0879514440894126,0.4284881353378296,291.0460205078125,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3282775878906,291.0461120605469,1.0,0.5409510731697083,0.5338089466094971,0.5338089466094971,1.0,1.0,-2.45667576789856,0.9356133937835692,1.521062254905701,0.3740771412849426,0.0,0.0,0.8010358810424805,211.1385040283203,213.0,-2.185279130935669,-29364.076171875,1726.5440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7417297363281,312.0445556640625,278.1499938964844,0.0,18000.0,315.2300109863281,35545.77734375,36000.0,0.0,0.0,0.6643304228782654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4946943521499634,1.4947160482406616,-2.1605279471259564e-05,0.0,0.0006742108962498,0.0,0.0,414.0325317382813,0.0,0.0,0.0,0.8482179641723633,4.0,0.0,1.0
552900,293.313720703125,297.1499938964844,293.1499938964844,0.1570072919130325,-3288.931640625,304.1651306152344,0.6466853022575378,0.2228936105966568,0.2075197249650955,293.4610900878906,297.1499938964844,293.1499938964844,0.2058749943971634,-4292.01416015625,304.1851806640625,0.6963911652565002,0.2767882049083709,0.2703976333141327,293.24090576171875,297.1499938964844,293.1499938964844,0.5439645648002625,-6818.40869140625,304.1605529785156,0.8962075114250183,0.6107595562934875,0.430366575717926,293.2705993652344,297.1499938964844,293.1499938964844,0.6921042203903198,-11129.501953125,304.1629943847656,0.9605704545974731,0.738598108291626,0.7023443579673767,293.1913757324219,297.1499938964844,293.1499938964844,0.0475073158740997,-6758.17529296875,304.1532897949219,0.4599212408065796,0.087502472102642,0.4268018305301666,291.0484619140625,291.1499938964844,256.1843566894531,255.1551818847656,279.1708679199219,293.32781982421875,291.0487365722656,1.0,0.5406896471977234,0.5348568558692932,0.5348568558692932,1.0,1.0,-2.4458699226379395,0.932382583618164,1.513487458229065,0.3732104003429413,0.0,0.0,0.8075681328773499,212.5948181152344,213.0,2.399404525756836,-29248.318359375,1717.6224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.54522705078125,311.9273376464844,278.1499938964844,0.0,18000.0,314.75,35563.18359375,36000.0,0.0,0.0,0.6586814522743225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5143202543258667,1.5143423080444336,-2.1967825887259096e-05,0.0,0.0006684779655188,0.0,0.0,427.6942443847656,0.0,0.0,0.0,0.8572584986686707,4.0,0.0,1.0
552960,293.3120422363281,297.1499938964844,293.1499938964844,0.1555710285902023,-3264.9091796875,304.1650085449219,0.6440672874450684,0.221147358417511,0.2060129642486572,293.46112060546875,297.1499938964844,293.1499938964844,0.2023765444755554,-4233.9921875,304.18511962890625,0.6917652487754822,0.2728451192378998,0.2667516767978668,293.2410583496094,297.1499938964844,293.1499938964844,0.5427344441413879,-6806.24951171875,304.1608581542969,0.8940771222114563,0.609577476978302,0.4296031296253204,293.2706604003906,297.1499938964844,293.1499938964844,0.6904277205467224,-11108.0673828125,304.1636657714844,0.9581838846206664,0.7370588779449463,0.7009789347648621,293.1909484863281,297.1499938964844,293.1499938964844,0.0471834130585193,-6731.5625,304.1532897949219,0.457520455121994,0.0870579630136489,0.4251352250576019,291.04913330078125,291.1499938964844,256.2203674316406,255.1873016357422,279.1709289550781,293.3273620605469,291.0487976074219,1.0,0.5404385328292847,0.5359079241752625,0.5359079241752625,1.0,1.0,-2.43511962890625,0.929163098335266,1.505956530570984,0.3723433017730713,0.0,0.0,0.8141768574714661,214.0512542724609,216.0,0.193857729434967,-29108.83203125,1708.82177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3300476074219,311.7901306152344,278.1499938964844,0.0,18000.0,314.75,35580.08984375,36000.0,0.0,0.0,0.6574597954750061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5329846143722534,1.5330069065093994,-2.231702637800481e-05,0.0,0.0006672380841337,0.0,0.0,440.9855651855469,0.0,0.0,0.0,0.8659116625785828,4.0,0.0,1.0
553020,293.3090515136719,297.1499938964844,293.1499938964844,0.1527286767959594,-3217.2041015625,304.16473388671875,0.6389533877372742,0.2176529765129089,0.2030225843191146,293.4615173339844,297.1499938964844,293.1499938964844,0.1953842937946319,-4117.31689453125,304.1850891113281,0.682456910610199,0.2648831903934479,0.2594219446182251,293.24139404296875,297.1499938964844,293.1499938964844,0.5402587652206421,-6781.78076171875,304.1614074707031,0.8898744583129883,0.607207179069519,0.4280751347541809,293.2707214355469,297.1499938964844,293.1499938964844,0.6870483756065369,-11064.9990234375,304.1647644042969,0.953376531600952,0.7339864373207092,0.6982575058937073,293.1901550292969,297.1499938964844,293.1499938964844,0.0465453080832958,-6679.177734375,304.1532592773437,0.4528607726097107,0.0861808881163597,0.421860933303833,291.04986572265625,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3265991210937,291.05010986328125,1.0,0.5399631857872009,0.5380282998085022,0.5380282998085022,1.0,1.0,-2.413682699203491,0.9227247834205629,1.4909578561782837,0.3706002831459045,0.0,0.0,0.8276242017745972,216.9775390625,219.0,3.117652177810669,-28867.017578125,1691.4915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.955078125,311.5610046386719,278.1499938964844,0.0,18000.0,314.75,35585.546875,36000.0,0.0,0.0,0.6556693315505981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.570650935173035,1.570673942565918,-2.3028149371384643e-05,0.0,0.0006654210155829,0.0,0.0,468.6156921386719,0.0,0.0,0.0,0.8833912014961243,4.0,0.0,1.0
553080,293.3090515136719,297.1499938964844,293.1499938964844,0.1527286767959594,-3217.2041015625,304.16473388671875,0.6389533877372742,0.2176529765129089,0.2030225843191146,293.4615173339844,297.1499938964844,293.1499938964844,0.1953842937946319,-4117.31689453125,304.1850891113281,0.682456910610199,0.2648831903934479,0.2594219446182251,293.24139404296875,297.1499938964844,293.1499938964844,0.5402587652206421,-6781.78076171875,304.1614074707031,0.8898744583129883,0.607207179069519,0.4280751347541809,293.2707214355469,297.1499938964844,293.1499938964844,0.6870483756065369,-11064.9990234375,304.1647644042969,0.953376531600952,0.7339864373207092,0.6982575058937073,293.1901550292969,297.1499938964844,293.1499938964844,0.0465453080832958,-6679.177734375,304.1532592773437,0.4528607726097107,0.0861808881163597,0.421860933303833,291.04986572265625,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3265991210937,291.05010986328125,1.0,0.5399631857872009,0.5380282998085022,0.5380282998085022,1.0,1.0,-2.413682699203491,0.9227247834205629,1.4909578561782837,0.3706002831459045,0.0,0.0,0.8276242017745972,216.9775390625,219.0,3.117652177810669,-28867.017578125,1691.4915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.955078125,311.5610046386719,278.1499938964844,0.0,18000.0,314.75,35585.546875,36000.0,0.0,0.0,0.6556693315505981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.570650935173035,1.570673942565918,-2.3028149371384643e-05,0.0,0.0006654210155829,0.0,0.0,468.6156921386719,0.0,0.0,0.0,0.8833912014961243,4.0,0.0,1.0
553140,293.3063049316406,297.1499938964844,293.1499938964844,0.1497824043035507,-3167.346923828125,304.16473388671875,0.6339502930641174,0.2141813039779663,0.2000357508659362,293.4622802734375,297.1499938964844,293.1499938964844,0.1882067769765854,-3996.332275390625,304.18536376953125,0.6730747222900391,0.2568391859531402,0.2519943118095398,293.24176025390625,297.1499938964844,293.1499938964844,0.5373287200927734,-6752.54931640625,304.1624755859375,0.8857325315475464,0.6048176884651184,0.4265343844890594,293.2708435058594,297.1499938964844,293.1499938964844,0.6831001043319702,-11014.3974609375,304.1664428710937,0.948516607284546,0.7309056520462036,0.6955302953720093,293.1894226074219,297.1499938964844,293.1499938964844,0.0458664670586586,-6622.9462890625,304.1532897949219,0.4483712017536163,0.0853138267993927,0.4186415374279022,291.0600891113281,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260498046875,291.06072998046875,1.0,0.5395109057426453,0.5401779413223267,0.5401779413223267,1.0,1.0,-2.392176389694214,0.9162281155586244,1.4759482145309448,0.3688159883022308,0.0,0.0,0.8390247225761414,219.92779541015625,222.0,12.34838581085205,-28649.197265625,1674.3319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6547241210937,311.38433837890625,278.1499938964844,0.0,18000.0,314.2699890136719,35641.11328125,36000.0,0.0,0.0,0.6496797204017639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.603865146636963,1.6038888692855835,-2.368099376326427e-05,0.0,0.0006593423313461,0.0,0.0,494.16021728515625,0.0,0.0,0.0,0.8988336324691772,4.0,0.0,1.0
553200,293.3063049316406,297.1499938964844,293.1499938964844,0.1497824043035507,-3167.346923828125,304.16473388671875,0.6339502930641174,0.2141813039779663,0.2000357508659362,293.4622802734375,297.1499938964844,293.1499938964844,0.1882067769765854,-3996.332275390625,304.18536376953125,0.6730747222900391,0.2568391859531402,0.2519943118095398,293.24176025390625,297.1499938964844,293.1499938964844,0.5373287200927734,-6752.54931640625,304.1624755859375,0.8857325315475464,0.6048176884651184,0.4265343844890594,293.2708435058594,297.1499938964844,293.1499938964844,0.6831001043319702,-11014.3974609375,304.1664428710937,0.948516607284546,0.7309056520462036,0.6955302953720093,293.1894226074219,297.1499938964844,293.1499938964844,0.0458664670586586,-6622.9462890625,304.1532897949219,0.4483712017536163,0.0853138267993927,0.4186415374279022,291.0600891113281,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260498046875,291.06072998046875,1.0,0.5395109057426453,0.5401779413223267,0.5401779413223267,1.0,1.0,-2.392176389694214,0.9162281155586244,1.4759482145309448,0.3688159883022308,0.0,0.0,0.8390247225761414,219.92779541015625,222.0,12.34838581085205,-28649.197265625,1674.3319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6547241210937,311.38433837890625,278.1499938964844,0.0,18000.0,314.2699890136719,35641.11328125,36000.0,0.0,0.0,0.6496797204017639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.603865146636963,1.6038888692855835,-2.368099376326427e-05,0.0,0.0006593423313461,0.0,0.0,494.16021728515625,0.0,0.0,0.0,0.8988336324691772,4.0,0.0,1.0
553260,293.3034362792969,297.1499938964844,293.1499938964844,0.1469713449478149,-3119.68701171875,304.1645202636719,0.6291118860244751,0.2108030766248703,0.197121575474739,293.4628601074219,297.1499938964844,293.1499938964844,0.1811550408601761,-3876.614501953125,304.185302734375,0.6637967228889465,0.2488080412149429,0.2445604354143142,293.2420654296875,297.1499938964844,293.1499938964844,0.5345568656921387,-6725.166015625,304.1629333496094,0.881687581539154,0.6024295091629028,0.4249895215034485,293.2708740234375,297.1499938964844,293.1499938964844,0.6793376207351685,-10966.7607421875,304.1672058105469,0.9436596632003784,0.7278361320495605,0.6928062438964844,293.188720703125,297.1499938964844,293.1499938964844,0.0452180504798889,-6569.58251953125,304.1532897949219,0.4440706670284271,0.0844574645161628,0.4154635667800903,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.325439453125,291.0666198730469,1.0,0.5390846729278564,0.5423462390899658,0.5423462390899658,1.0,1.0,-2.370798826217652,0.9097448587417604,1.4610538482666016,0.3670169413089752,0.0,0.0,0.8496525883674622,222.87271118164065,225.0,8.957216262817383,-28398.763671875,1657.486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3531494140625,311.1937561035156,278.1499938964844,0.0,18000.0,314.2699890136719,35680.94921875,36000.0,0.0,0.0,0.6477815508842468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6322506666183472,1.632274866104126,-2.4247812689282e-05,0.0,0.0006574158906005,0.0,0.0,516.7393188476562,0.0,0.0,0.0,0.9121434688568116,4.0,0.0,1.0
553320,293.3034362792969,297.1499938964844,293.1499938964844,0.1469713449478149,-3119.68701171875,304.1645202636719,0.6291118860244751,0.2108030766248703,0.197121575474739,293.4628601074219,297.1499938964844,293.1499938964844,0.1811550408601761,-3876.614501953125,304.185302734375,0.6637967228889465,0.2488080412149429,0.2445604354143142,293.2420654296875,297.1499938964844,293.1499938964844,0.5345568656921387,-6725.166015625,304.1629333496094,0.881687581539154,0.6024295091629028,0.4249895215034485,293.2708740234375,297.1499938964844,293.1499938964844,0.6793376207351685,-10966.7607421875,304.1672058105469,0.9436596632003784,0.7278361320495605,0.6928062438964844,293.188720703125,297.1499938964844,293.1499938964844,0.0452180504798889,-6569.58251953125,304.1532897949219,0.4440706670284271,0.0844574645161628,0.4154635667800903,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.325439453125,291.0666198730469,1.0,0.5390846729278564,0.5423462390899658,0.5423462390899658,1.0,1.0,-2.370798826217652,0.9097448587417604,1.4610538482666016,0.3670169413089752,0.0,0.0,0.8496525883674622,222.87271118164065,225.0,8.957216262817383,-28398.763671875,1657.486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3531494140625,311.1937561035156,278.1499938964844,0.0,18000.0,314.2699890136719,35680.94921875,36000.0,0.0,0.0,0.6477815508842468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6322506666183472,1.632274866104126,-2.4247812689282e-05,0.0,0.0006574158906005,0.0,0.0,516.7393188476562,0.0,0.0,0.0,0.9121434688568116,4.0,0.0,1.0
553380,293.3003845214844,297.1499938964844,293.1499938964844,0.1441948264837265,-3072.32080078125,304.164306640625,0.6244136691093445,0.2075315713882446,0.1943006515502929,293.4631652832031,297.1499938964844,293.1499938964844,0.1741175353527069,-3756.00048828125,304.1852722167969,0.6547280550003052,0.2408169209957122,0.2371579706668853,293.2422790527344,297.1499938964844,293.1499938964844,0.5315563082695007,-6695.353515625,304.16363525390625,0.8777540326118469,0.600050151348114,0.4234508872032165,293.27081298828125,297.1499938964844,293.1499938964844,0.6752904057502747,-10915.3037109375,304.168212890625,0.9388423562049866,0.7247864603996277,0.6901013255119324,293.18804931640625,297.1499938964844,293.1499938964844,0.044552594423294,-6514.5595703125,304.1532897949219,0.4399739503860473,0.0836156532168388,0.4123420417308807,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3246765136719,291.0782165527344,1.0,0.5386917591094971,0.5445274710655212,0.5445274710655212,1.0,1.0,-2.3496696949005127,0.9033194184303284,1.4463502168655396,0.3652226328849792,0.0,0.0,0.8586699366569519,225.8051147460937,228.0,15.049912452697754,-28184.265625,1641.07763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.12115478515625,311.0562438964844,278.1499938964844,0.0,18000.0,314.2699890136719,35728.1953125,36000.0,0.0,0.0,0.6462591886520386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6574954986572266,1.6575202941894531,-2.476281406416092e-05,0.0,0.0006558709428645,0.0,0.0,537.4697875976562,0.0,0.0,0.0,0.9239360690116882,4.0,0.0,1.0
553440,293.3003845214844,297.1499938964844,293.1499938964844,0.1441948264837265,-3072.32080078125,304.164306640625,0.6244136691093445,0.2075315713882446,0.1943006515502929,293.4631652832031,297.1499938964844,293.1499938964844,0.1741175353527069,-3756.00048828125,304.1852722167969,0.6547280550003052,0.2408169209957122,0.2371579706668853,293.2422790527344,297.1499938964844,293.1499938964844,0.5315563082695007,-6695.353515625,304.16363525390625,0.8777540326118469,0.600050151348114,0.4234508872032165,293.27081298828125,297.1499938964844,293.1499938964844,0.6752904057502747,-10915.3037109375,304.168212890625,0.9388423562049866,0.7247864603996277,0.6901013255119324,293.18804931640625,297.1499938964844,293.1499938964844,0.044552594423294,-6514.5595703125,304.1532897949219,0.4399739503860473,0.0836156532168388,0.4123420417308807,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3246765136719,291.0782165527344,1.0,0.5386917591094971,0.5445274710655212,0.5445274710655212,1.0,1.0,-2.3496696949005127,0.9033194184303284,1.4463502168655396,0.3652226328849792,0.0,0.0,0.8586699366569519,225.8051147460937,228.0,15.049912452697754,-28184.265625,1641.07763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.12115478515625,311.0562438964844,278.1499938964844,0.0,18000.0,314.2699890136719,35728.1953125,36000.0,0.0,0.0,0.6462591886520386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6574954986572266,1.6575202941894531,-2.476281406416092e-05,0.0,0.0006558709428645,0.0,0.0,537.4697875976562,0.0,0.0,0.0,0.9239360690116882,4.0,0.0,1.0
553500,293.298828125,297.1499938964844,293.1499938964844,0.1428135484457016,-3048.638916015625,304.1642150878906,0.6220969557762146,0.2059355825185775,0.1929256319999694,293.4632263183594,297.1499938964844,293.1499938964844,0.1706012636423111,-3695.28759765625,304.18524169921875,0.6502882838249207,0.2368383407592773,0.2334714978933334,293.2424011230469,297.1499938964844,293.1499938964844,0.5299390554428101,-6679.2236328125,304.1640930175781,0.8758251667022705,0.5988605618476868,0.4226817190647125,293.2707824707031,297.1499938964844,293.1499938964844,0.6731206178665161,-10887.63671875,304.1688537597656,0.9364503622055054,0.7232646942138672,0.6887519955635071,293.18768310546875,297.1499938964844,293.1499938964844,0.0442112907767295,-6486.2138671875,304.1533203125,0.4380015730857849,0.0832006558775901,0.4108058512210846,291.0856628417969,291.1499938964844,256.5391540527344,255.4705810546875,279.1718139648437,293.32427978515625,291.0865173339844,1.0,0.5385087728500366,0.5456227660179138,0.5456227660179138,1.0,1.0,-2.3391990661621094,0.9001287221908569,1.439070224761963,0.3643275201320648,0.0,0.0,0.8621607422828674,227.2686920166016,228.0,18.991188049316406,-28084.14453125,1633.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.029296875,311.00390625,278.1499938964844,0.0,18000.0,313.7900085449219,35763.42578125,36000.0,0.0,0.0,0.6407709717750549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6677758693695068,1.667800784111023,-2.4978367946459912e-05,0.0,0.0006503010517917,0.0,0.0,546.1332397460938,0.0,0.0,0.0,0.9287428855895996,4.0,0.0,1.0
553560,293.2972106933594,297.1499938964844,293.1499938964844,0.1414852738380432,-3025.869873046875,304.1640319824219,0.6197884678840637,0.2043649703264236,0.1915733069181442,293.4632263183594,297.1499938964844,293.1499938964844,0.1671465337276458,-3635.433837890625,304.18511962890625,0.6459150314331055,0.2328717112541198,0.2297952771186828,293.24249267578125,297.1499938964844,293.1499938964844,0.5284181833267212,-6664.1728515625,304.1642761230469,0.8739206790924072,0.5976724028587341,0.4219125509262085,293.2707214355469,297.1499938964844,293.1499938964844,0.6710686087608337,-10861.697265625,304.16912841796875,0.934071958065033,0.721746563911438,0.6874045729637146,293.1873474121094,297.1499938964844,293.1499938964844,0.043885551393032,-6459.314453125,304.1533203125,0.4360789656639099,0.0827896445989608,0.4092865288257599,291.091796875,291.1499938964844,256.573974609375,255.5014038085937,279.171875,293.3238220214844,291.09197998046875,1.0,0.5383349657058716,0.5467211008071899,0.5467211008071899,1.0,1.0,-2.328790664672852,0.8969524502754211,1.4318381547927856,0.3634337186813354,0.0,0.0,0.8653820753097534,228.7312164306641,231.0,15.884017944335938,-27958.67578125,1625.1217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9153747558594,310.9287414550781,278.1499938964844,0.0,18000.0,313.7900085449219,35796.484375,36000.0,0.0,0.0,0.639546811580658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6764718294143677,1.676496982574463,-2.516244239814113e-05,0.0,0.0006490586674772,0.0,0.0,553.5492553710938,0.0,0.0,0.0,0.932837724685669,4.0,0.0,1.0
553620,293.2939453125,297.1499938964844,293.1499938964844,0.1389420479536056,-2982.201171875,304.1636047363281,0.6151560544967651,0.2013006508350372,0.1889371126890182,293.4630432128906,297.1499938964844,293.1499938964844,0.1603685170412063,-3517.27197265625,304.1847229003906,0.6373607516288757,0.224976897239685,0.222476914525032,293.2425842285156,297.1499938964844,293.1499938964844,0.5255343914031982,-6635.73486328125,304.1643371582031,0.8701907396316528,0.5953101515769958,0.4203820526599884,293.2704772949219,297.1499938964844,293.1499938964844,0.6671628355979919,-10812.5361328125,304.1692810058594,0.9293751120567322,0.7187339067459106,0.6847283244132996,293.1866760253906,297.1499938964844,293.1499938964844,0.0432617180049419,-6408.0048828125,304.1532592773437,0.4323826134204864,0.0819801390171051,0.4063003361225128,291.1000366210937,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228454589844,291.1006164550781,1.0,0.5380169153213501,0.5489251017570496,0.5489251017570496,1.0,1.0,-2.308192014694214,0.8906555771827698,1.417536377906799,0.3616549670696258,0.0,0.0,0.8715958595275879,231.65174865722656,234.0,14.50946044921875,-27736.365234375,1609.649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7302551269531,310.8131103515625,278.1499938964844,0.0,18000.0,313.7900085449219,35823.70703125,36000.0,0.0,0.0,0.6372872591018677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692601442337036,1.692626953125,-2.549858982092701e-05,0.0,0.0006467655184678,0.0,0.0,567.3739624023438,0.0,0.0,0.0,0.9404300451278688,4.0,0.0,1.0
553680,293.2939453125,297.1499938964844,293.1499938964844,0.1389420479536056,-2982.201171875,304.1636047363281,0.6151560544967651,0.2013006508350372,0.1889371126890182,293.4630432128906,297.1499938964844,293.1499938964844,0.1603685170412063,-3517.27197265625,304.1847229003906,0.6373607516288757,0.224976897239685,0.222476914525032,293.2425842285156,297.1499938964844,293.1499938964844,0.5255343914031982,-6635.73486328125,304.1643371582031,0.8701907396316528,0.5953101515769958,0.4203820526599884,293.2704772949219,297.1499938964844,293.1499938964844,0.6671628355979919,-10812.5361328125,304.1692810058594,0.9293751120567322,0.7187339067459106,0.6847283244132996,293.1866760253906,297.1499938964844,293.1499938964844,0.0432617180049419,-6408.0048828125,304.1532592773437,0.4323826134204864,0.0819801390171051,0.4063003361225128,291.1000366210937,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228454589844,291.1006164550781,1.0,0.5380169153213501,0.5489251017570496,0.5489251017570496,1.0,1.0,-2.308192014694214,0.8906555771827698,1.417536377906799,0.3616549670696258,0.0,0.0,0.8715958595275879,231.65174865722656,234.0,14.50946044921875,-27736.365234375,1609.649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7302551269531,310.8131103515625,278.1499938964844,0.0,18000.0,313.7900085449219,35823.70703125,36000.0,0.0,0.0,0.6372872591018677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692601442337036,1.692626953125,-2.549858982092701e-05,0.0,0.0006467655184678,0.0,0.0,567.3739624023438,0.0,0.0,0.0,0.9404300451278688,4.0,0.0,1.0
553740,293.2905578613281,297.1499938964844,293.1499938964844,0.1364175677299499,-2938.554931640625,304.16326904296875,0.6104225516319275,0.1983364820480346,0.1863904148340225,293.46258544921875,297.1499938964844,293.1499938964844,0.1536167412996292,-3398.3291015625,304.18438720703125,0.6289829611778259,0.2171341627836227,0.2152052223682403,293.2426452636719,297.1499938964844,293.1499938964844,0.5223751068115234,-6604.32470703125,304.1648254394531,0.8665568828582764,0.5929532647132874,0.4188570380210876,293.2702331542969,297.1499938964844,293.1499938964844,0.6629208326339722,-10758.7197265625,304.1699523925781,0.9247666597366332,0.7157356142997742,0.6820687651634216,293.1860046386719,297.1499938964844,293.1499938964844,0.042618278414011,-6354.71923828125,304.1532287597656,0.4288765490055084,0.0811869874596595,0.403385192155838,291.1148681640625,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3217468261719,291.11572265625,1.0,0.5377386212348938,0.5511400699615479,0.5511400699615479,1.0,1.0,-2.2878692150115967,0.8844283223152161,1.4034409523010254,0.3598877191543579,0.0,0.0,0.8753536939620972,234.57107543945312,237.0,19.787109375,-27535.626953125,1594.66064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59747314453125,310.73541259765625,278.1499938964844,0.0,18000.0,313.3099975585937,35879.89453125,36000.0,0.0,0.0,0.6303377151489258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.704255223274231,1.704280972480774,-2.5751682187546976e-05,0.0,0.0006397126708179,0.0,0.0,577.64111328125,0.0,0.0,0.0,0.9458770751953124,4.0,0.0,1.0
553800,293.2905578613281,297.1499938964844,293.1499938964844,0.1364175677299499,-2938.554931640625,304.16326904296875,0.6104225516319275,0.1983364820480346,0.1863904148340225,293.46258544921875,297.1499938964844,293.1499938964844,0.1536167412996292,-3398.3291015625,304.18438720703125,0.6289829611778259,0.2171341627836227,0.2152052223682403,293.2426452636719,297.1499938964844,293.1499938964844,0.5223751068115234,-6604.32470703125,304.1648254394531,0.8665568828582764,0.5929532647132874,0.4188570380210876,293.2702331542969,297.1499938964844,293.1499938964844,0.6629208326339722,-10758.7197265625,304.1699523925781,0.9247666597366332,0.7157356142997742,0.6820687651634216,293.1860046386719,297.1499938964844,293.1499938964844,0.042618278414011,-6354.71923828125,304.1532287597656,0.4288765490055084,0.0811869874596595,0.403385192155838,291.1148681640625,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3217468261719,291.11572265625,1.0,0.5377386212348938,0.5511400699615479,0.5511400699615479,1.0,1.0,-2.2878692150115967,0.8844283223152161,1.4034409523010254,0.3598877191543579,0.0,0.0,0.8753536939620972,234.57107543945312,237.0,19.787109375,-27535.626953125,1594.66064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59747314453125,310.73541259765625,278.1499938964844,0.0,18000.0,313.3099975585937,35879.89453125,36000.0,0.0,0.0,0.6303377151489258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.704255223274231,1.704280972480774,-2.5751682187546976e-05,0.0,0.0006397126708179,0.0,0.0,577.64111328125,0.0,0.0,0.0,0.9458770751953124,4.0,0.0,1.0
553860,293.2871398925781,297.1499938964844,293.1499938964844,0.1340714395046234,-2897.9765625,304.1627502441406,0.6056463718414307,0.1954710632562637,0.1839314103126526,293.4619445800781,297.1499938964844,293.1499938964844,0.147078275680542,-3282.21435546875,304.1838073730469,0.6205607056617737,0.2093464583158493,0.20798259973526,293.2426452636719,297.1499938964844,293.1499938964844,0.5195335745811462,-6576.3740234375,304.16461181640625,0.8630142211914062,0.5906062126159668,0.4173358678817749,293.2698974609375,297.1499938964844,293.1499938964844,0.6590744853019714,-10710.4931640625,304.169677734375,0.9202651381492616,0.7127565741539001,0.6794224381446838,293.1853332519531,297.1499938964844,293.1499938964844,0.0420261733233928,-6306.12548828125,304.15313720703125,0.4255498349666595,0.0804094150662422,0.4005376994609833,291.12274169921875,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3205871582031,291.1229858398437,1.0,0.5374991297721863,0.5533663630485535,0.5533663630485535,1.0,1.0,-2.267812967300415,0.8782675862312317,1.389545440673828,0.3581307828426361,0.0,0.0,0.8783069252967834,237.4909210205078,240.0,11.822955131530762,-27295.099609375,1580.1373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4354553222656,310.6239318847656,278.1499938964844,0.0,18000.0,313.3099975585937,35913.265625,36000.0,0.0,0.0,0.6271446347236633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.711766242980957,1.7117921113967896,-2.591503653093241e-05,0.0,0.0006364720757119,0.0,0.0,584.3171997070312,0.0,0.0,0.0,0.9494481086730956,4.0,0.0,1.0
553920,293.2871398925781,297.1499938964844,293.1499938964844,0.1340714395046234,-2897.9765625,304.1627502441406,0.6056463718414307,0.1954710632562637,0.1839314103126526,293.4619445800781,297.1499938964844,293.1499938964844,0.147078275680542,-3282.21435546875,304.1838073730469,0.6205607056617737,0.2093464583158493,0.20798259973526,293.2426452636719,297.1499938964844,293.1499938964844,0.5195335745811462,-6576.3740234375,304.16461181640625,0.8630142211914062,0.5906062126159668,0.4173358678817749,293.2698974609375,297.1499938964844,293.1499938964844,0.6590744853019714,-10710.4931640625,304.169677734375,0.9202651381492616,0.7127565741539001,0.6794224381446838,293.1853332519531,297.1499938964844,293.1499938964844,0.0420261733233928,-6306.12548828125,304.15313720703125,0.4255498349666595,0.0804094150662422,0.4005376994609833,291.12274169921875,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3205871582031,291.1229858398437,1.0,0.5374991297721863,0.5533663630485535,0.5533663630485535,1.0,1.0,-2.267812967300415,0.8782675862312317,1.389545440673828,0.3581307828426361,0.0,0.0,0.8783069252967834,237.4909210205078,240.0,11.822955131530762,-27295.099609375,1580.1373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4354553222656,310.6239318847656,278.1499938964844,0.0,18000.0,313.3099975585937,35913.265625,36000.0,0.0,0.0,0.6271446347236633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.711766242980957,1.7117921113967896,-2.591503653093241e-05,0.0,0.0006364720757119,0.0,0.0,584.3171997070312,0.0,0.0,0.0,0.9494481086730956,4.0,0.0,1.0
553980,293.2836608886719,297.1499938964844,293.1499938964844,0.1318027079105377,-2858.5517578125,304.16229248046875,0.6009090542793274,0.1927045881748199,0.1815608292818069,293.46112060546875,297.1499938964844,293.1499938964844,0.1406393200159073,-3166.71044921875,304.18328857421875,0.6116390228271484,0.2016132920980453,0.2008100301027298,293.2425842285156,297.1499938964844,293.1499938964844,0.5166639685630798,-6548.015625,304.1645202636719,0.859565794467926,0.5882731676101685,0.4158251285552978,293.2694702148437,297.1499938964844,293.1499938964844,0.6552041172981262,-10661.740234375,304.1695861816406,0.9159014821052552,0.7098026275634766,0.6768008470535278,293.1846923828125,297.1499938964844,293.1499938964844,0.0414408966898918,-6258.0029296875,304.153076171875,0.4223937392234802,0.0796474441885948,0.397757738828659,291.1315612792969,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193664550781,291.1321105957031,1.0,0.5372991561889648,0.5556032061576843,0.5556032061576843,1.0,1.0,-2.248046875,0.8721837401390076,1.3758631944656372,0.3563898503780365,0.0,0.0,0.8802412152290344,240.4104919433593,243.0,13.152266502380373,-27082.806640625,1566.0953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3150329589844,310.5466003417969,278.1499938964844,0.0,18000.0,313.3099975585937,35938.9140625,36000.0,0.0,0.0,0.6241024732589722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7178308963775637,1.717857003211975,-2.604714063636493e-05,0.0,0.0006333846831694,0.0,0.0,589.742431640625,0.0,0.0,0.0,0.9522730708122252,4.0,0.0,1.0
554040,293.2836608886719,297.1499938964844,293.1499938964844,0.1318027079105377,-2858.5517578125,304.16229248046875,0.6009090542793274,0.1927045881748199,0.1815608292818069,293.46112060546875,297.1499938964844,293.1499938964844,0.1406393200159073,-3166.71044921875,304.18328857421875,0.6116390228271484,0.2016132920980453,0.2008100301027298,293.2425842285156,297.1499938964844,293.1499938964844,0.5166639685630798,-6548.015625,304.1645202636719,0.859565794467926,0.5882731676101685,0.4158251285552978,293.2694702148437,297.1499938964844,293.1499938964844,0.6552041172981262,-10661.740234375,304.1695861816406,0.9159014821052552,0.7098026275634766,0.6768008470535278,293.1846923828125,297.1499938964844,293.1499938964844,0.0414408966898918,-6258.0029296875,304.153076171875,0.4223937392234802,0.0796474441885948,0.397757738828659,291.1315612792969,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193664550781,291.1321105957031,1.0,0.5372991561889648,0.5556032061576843,0.5556032061576843,1.0,1.0,-2.248046875,0.8721837401390076,1.3758631944656372,0.3563898503780365,0.0,0.0,0.8802412152290344,240.4104919433593,243.0,13.152266502380373,-27082.806640625,1566.0953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3150329589844,310.5466003417969,278.1499938964844,0.0,18000.0,313.3099975585937,35938.9140625,36000.0,0.0,0.0,0.6241024732589722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7178308963775637,1.717857003211975,-2.604714063636493e-05,0.0,0.0006333846831694,0.0,0.0,589.742431640625,0.0,0.0,0.0,0.9522730708122252,4.0,0.0,1.0
