time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554100,293.2818908691406,297.1499938964844,293.1499938964844,0.13068388402462,-2839.0224609375,304.1620788574219,0.59855717420578,0.1913576275110244,0.1804080456495285,293.46063232421875,297.1499938964844,293.1499938964844,0.1374440938234329,-3108.93017578125,304.1830444335937,0.6068500876426697,0.1977671831846237,0.1972423195838928,293.2425231933594,297.1499938964844,293.1499938964844,0.5151636004447937,-6533.111328125,304.16461181640625,0.8578731417655945,0.5871079564094543,0.4150710701942444,293.269287109375,297.1499938964844,293.1499938964844,0.653191089630127,-10636.24609375,304.169677734375,0.9137751460075378,0.7083299160003662,0.6754947900772095,293.1843566894531,297.1499938964844,293.1499938964844,0.0411450266838073,-6233.57470703125,304.1530456542969,0.4208750128746032,0.079271987080574,0.396392285823822,291.1376342773437,291.1499938964844,256.88250732421875,255.7727203369141,279.17236328125,293.3187255859375,291.1382751464844,1.0,0.5372134447097778,0.5567262768745422,0.5567262768745422,1.0,1.0,-2.238262176513672,0.8691669702529907,1.3690950870513916,0.3555242121219635,0.0,0.0,0.8804675340652466,241.87155151367188,243.0,15.147745132446287,-26982.07421875,1559.242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2685241699219,310.5177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,35960.4609375,35280.0,0.0,0.0,0.6210066676139832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7194573879241943,1.719483494758606,-2.608596332720481e-05,0.0,0.0006302428082562,0.0,0.0,591.2551879882812,0.0,0.0,0.0,0.9430208206176758,4.0,0.0,1.0
554160,293.2801208496094,297.1499938964844,293.1499938964844,0.1297129988670349,-2822.26171875,304.1616516113281,0.5962179899215698,0.1900348961353302,0.1792763918638229,293.4601135253906,297.1499938964844,293.1499938964844,0.1344090104103088,-3054.01123046875,304.1825561523437,0.6019376516342163,0.1939354836940765,0.1936870664358139,293.2424621582031,297.1499938964844,293.1499938964844,0.5141503214836121,-6523.4873046875,304.1637878417969,0.8562015891075134,0.5859484672546387,0.414318323135376,293.26904296875,297.1499938964844,293.1499938964844,0.6517812013626099,-10619.193359375,304.16864013671875,0.9116907119750975,0.7068660855293274,0.6741925477981567,293.1840515136719,297.1499938964844,293.1499938964844,0.0409094393253326,-6214.7998046875,304.1529235839844,0.4193935394287109,0.0789001062512397,0.3950422406196594,291.1328125,291.1499938964844,256.9162292480469,255.8021697998047,279.17242431640625,293.31805419921875,291.1324157714844,1.0,0.5371368527412415,0.5578521490097046,0.5578521490097046,1.0,1.0,-2.22854232788086,0.8661667704582214,1.3623754978179932,0.3546614348888397,0.0,0.0,0.8819808959960938,243.3331298828125,246.0,0.5965615510940552,-26829.826171875,1552.49951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2252197265625,310.4691772460937,278.1499938964844,0.0,18000.0,313.1499938964844,35393.4296875,35280.0,0.0,0.0,0.6192477345466614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7073569297790527,1.7073826789855957,-2.5705927328090183e-05,0.0,0.0006284576957114,0.0,0.0,578.6406860351562,0.0,0.0,0.0,0.9460882544517516,4.0,0.0,1.0
554220,293.27655029296875,297.1499938964844,293.1499938964844,0.1276125609874725,-2785.460693359375,304.1612854003906,0.5915873646736145,0.1874614357948303,0.1770782321691513,293.4589233398437,297.1499938964844,293.1499938964844,0.1281924098730087,-2940.203369140625,304.1820678710937,0.5917646884918213,0.1863170266151428,0.1866176277399063,293.2423095703125,297.1499938964844,293.1499938964844,0.511299729347229,-6495.1103515625,304.1639709472656,0.8529262542724609,0.5836372375488281,0.4128232002258301,293.2685241699219,297.1499938964844,293.1499938964844,0.647958517074585,-10570.6689453125,304.1688537597656,0.9076685309410096,0.7039536237716675,0.6716108322143555,293.18341064453125,297.1499938964844,293.1499938964844,0.0403457395732402,-6168.35693359375,304.15289306640625,0.4165374040603637,0.0781671404838562,0.3923890888690948,291.14215087890625,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31671142578125,291.1429138183594,1.0,0.5370122790336609,0.5601122975349426,0.5601122975349426,1.0,1.0,-2.20932674407959,0.8602282404899597,1.3490984439849854,0.3529516458511352,0.0,0.0,0.8826340436935425,246.25601196289065,249.0,12.257036209106444,-26642.400390625,1539.36328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1581726074219,310.43072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,35281.57421875,35280.0,0.0,0.0,0.6157583594322205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7084343433380127,1.7084600925445557,-2.570297874626704e-05,0.0,0.0006249164580367,0.0,0.0,579.1885986328125,0.0,0.0,0.0,0.9464054703712464,4.0,0.0,1.0
554280,293.27655029296875,297.1499938964844,293.1499938964844,0.1276125609874725,-2785.460693359375,304.1612854003906,0.5915873646736145,0.1874614357948303,0.1770782321691513,293.4589233398437,297.1499938964844,293.1499938964844,0.1281924098730087,-2940.203369140625,304.1820678710937,0.5917646884918213,0.1863170266151428,0.1866176277399063,293.2423095703125,297.1499938964844,293.1499938964844,0.511299729347229,-6495.1103515625,304.1639709472656,0.8529262542724609,0.5836372375488281,0.4128232002258301,293.2685241699219,297.1499938964844,293.1499938964844,0.647958517074585,-10570.6689453125,304.1688537597656,0.9076685309410096,0.7039536237716675,0.6716108322143555,293.18341064453125,297.1499938964844,293.1499938964844,0.0403457395732402,-6168.35693359375,304.15289306640625,0.4165374040603637,0.0781671404838562,0.3923890888690948,291.14215087890625,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31671142578125,291.1429138183594,1.0,0.5370122790336609,0.5601122975349426,0.5601122975349426,1.0,1.0,-2.20932674407959,0.8602282404899597,1.3490984439849854,0.3529516458511352,0.0,0.0,0.8826340436935425,246.25601196289065,249.0,12.257036209106444,-26642.400390625,1539.36328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1581726074219,310.43072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,35281.57421875,35280.0,0.0,0.0,0.6157583594322205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7084343433380127,1.7084600925445557,-2.570297874626704e-05,0.0,0.0006249164580367,0.0,0.0,579.1885986328125,0.0,0.0,0.0,0.9464054703712464,4.0,0.0,1.0
554340,293.2729797363281,297.1499938964844,293.1499938964844,0.1255302429199218,-2748.736572265625,304.1609802246094,0.587022066116333,0.1849819272756576,0.174964040517807,293.4576110839844,297.1499938964844,293.1499938964844,0.1220319718122482,-2826.1201171875,304.181640625,0.5811582803726196,0.178760826587677,0.1796044558286667,293.2422180175781,297.1499938964844,293.1499938964844,0.5081735253334045,-6463.78125,304.1645202636719,0.8497207164764404,0.5813191533088684,0.4113235771656036,293.2680969238281,297.1499938964844,293.1499938964844,0.6437995433807373,-10517.505859375,304.16949462890625,0.9038426280021667,0.7010385394096375,0.6690273880958557,293.1827697753906,297.1499938964844,293.1499938964844,0.039763368666172,-6119.9833984375,304.15289306640625,0.4138059914112091,0.0774470940232276,0.3897944986820221,291.1581726074219,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153381347656,291.1590576171875,1.0,0.5369222164154053,0.5623871684074402,0.5623871684074402,1.0,1.0,-2.190342903137207,0.8543475270271301,1.3359954357147217,0.3512530624866485,0.0,0.0,0.8805088996887207,249.18524169921875,237.0,19.681020736694336,-26457.1015625,1526.627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1102905273437,310.40350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,35318.49609375,34200.0,0.0,0.0,0.6123068332672119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.705974817276001,1.7060004472732544,-2.5660332539700903e-05,0.0,0.0006214135792106,0.0,0.0,577.1748046875,0.0,0.0,0.0,0.9301795959472656,4.0,0.0,1.0
554400,293.2729797363281,297.1499938964844,293.1499938964844,0.1255302429199218,-2748.736572265625,304.1609802246094,0.587022066116333,0.1849819272756576,0.174964040517807,293.4576110839844,297.1499938964844,293.1499938964844,0.1220319718122482,-2826.1201171875,304.181640625,0.5811582803726196,0.178760826587677,0.1796044558286667,293.2422180175781,297.1499938964844,293.1499938964844,0.5081735253334045,-6463.78125,304.1645202636719,0.8497207164764404,0.5813191533088684,0.4113235771656036,293.2680969238281,297.1499938964844,293.1499938964844,0.6437995433807373,-10517.505859375,304.16949462890625,0.9038426280021667,0.7010385394096375,0.6690273880958557,293.1827697753906,297.1499938964844,293.1499938964844,0.039763368666172,-6119.9833984375,304.15289306640625,0.4138059914112091,0.0774470940232276,0.3897944986820221,291.1581726074219,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153381347656,291.1590576171875,1.0,0.5369222164154053,0.5623871684074402,0.5623871684074402,1.0,1.0,-2.190342903137207,0.8543475270271301,1.3359954357147217,0.3512530624866485,0.0,0.0,0.8805088996887207,249.18524169921875,237.0,19.681020736694336,-26457.1015625,1526.627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1102905273437,310.40350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,35318.49609375,34200.0,0.0,0.0,0.6123068332672119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.705974817276001,1.7060004472732544,-2.5660332539700903e-05,0.0,0.0006214135792106,0.0,0.0,577.1748046875,0.0,0.0,0.0,0.9301795959472656,4.0,0.0,1.0
554460,293.26904296875,297.1499938964844,293.1499938964844,0.123540811240673,-2713.782958984375,304.1606750488281,0.5855140686035156,0.1826583743095398,0.1727353781461715,293.45587158203125,297.1499938964844,293.1499938964844,0.1159923747181892,-2713.328125,304.1811828613281,0.5731697678565979,0.1713182479143142,0.1724343746900558,293.2417907714844,297.1499938964844,293.1499938964844,0.5055561661720276,-6437.93896484375,304.1641540527344,0.8503272533416748,0.5790668725967407,0.4096720218658447,293.2673645019531,297.1499938964844,293.1499938964844,0.6403223276138306,-10473.7646484375,304.1689147949219,0.9044969081878662,0.698194682598114,0.6662436723709106,293.18194580078125,297.1499938964844,293.1499938964844,0.0390793494880199,-6064.29052734375,304.153076171875,0.4132612645626068,0.0767865031957626,0.3862230479717254,291.1574401855469,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.313720703125,291.1585693359375,1.0,0.5323477387428284,0.5647523403167725,0.5647523403167725,1.0,1.0,-2.1694393157958984,0.847646951675415,1.3217922449111938,0.3491915464401245,0.0,0.0,0.8799701929092407,245.8951873779297,225.0,11.974786758422852,-26200.33203125,1488.6192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10614013671875,310.3794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,34324.546875,34200.0,0.0,0.0,0.6085241436958313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6803799867630005,1.6804049015045166,-2.490923179720994e-05,0.0,0.0006175746093504,0.0,0.0,551.7836303710938,0.0,0.0,0.0,0.9310256838798524,4.0,0.0,1.0
554520,293.26904296875,297.1499938964844,293.1499938964844,0.123540811240673,-2713.782958984375,304.1606750488281,0.5855140686035156,0.1826583743095398,0.1727353781461715,293.45587158203125,297.1499938964844,293.1499938964844,0.1159923747181892,-2713.328125,304.1811828613281,0.5731697678565979,0.1713182479143142,0.1724343746900558,293.2417907714844,297.1499938964844,293.1499938964844,0.5055561661720276,-6437.93896484375,304.1641540527344,0.8503272533416748,0.5790668725967407,0.4096720218658447,293.2673645019531,297.1499938964844,293.1499938964844,0.6403223276138306,-10473.7646484375,304.1689147949219,0.9044969081878662,0.698194682598114,0.6662436723709106,293.18194580078125,297.1499938964844,293.1499938964844,0.0390793494880199,-6064.29052734375,304.153076171875,0.4132612645626068,0.0767865031957626,0.3862230479717254,291.1574401855469,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.313720703125,291.1585693359375,1.0,0.5323477387428284,0.5647523403167725,0.5647523403167725,1.0,1.0,-2.1694393157958984,0.847646951675415,1.3217922449111938,0.3491915464401245,0.0,0.0,0.8799701929092407,245.8951873779297,225.0,11.974786758422852,-26200.33203125,1488.6192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10614013671875,310.3794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,34324.546875,34200.0,0.0,0.0,0.6085241436958313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6803799867630005,1.6804049015045166,-2.490923179720994e-05,0.0,0.0006175746093504,0.0,0.0,551.7836303710938,0.0,0.0,0.0,0.9310256838798524,4.0,0.0,1.0
554580,293.2646179199219,297.1499938964844,293.1499938964844,0.1213318035006523,-2674.36181640625,304.1607971191406,0.5861160755157471,0.1805383116006851,0.170545220375061,293.4535522460937,297.1499938964844,293.1499938964844,0.1097828894853591,-2595.56298828125,304.18115234375,0.566872239112854,0.1640385389328003,0.1652612090110778,293.2410888671875,297.1499938964844,293.1499938964844,0.5018031597137451,-6399.80908203125,304.1656799316406,0.8534163236618042,0.5768857598304749,0.4079643487930298,293.2663879394531,297.1499938964844,293.1499938964844,0.6354556083679199,-10410.6025390625,304.17071533203125,0.9080907702445984,0.6954159140586853,0.66338050365448,293.1806945800781,297.1499938964844,293.1499938964844,0.038225095719099,-5993.03564453125,304.1534729003906,0.4142585694789886,0.0762317478656768,0.3823929131031036,291.1817321777344,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3116760253906,291.1830749511719,1.0,0.5255140066146851,0.567164957523346,0.567164957523346,1.0,1.0,-2.1481029987335205,0.8407449126243591,1.3073580265045166,0.3470094501972198,0.0,0.0,0.8741720914840698,238.77658081054688,213.0,27.66104316711425,-26010.505859375,1436.6453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.115966796875,310.3938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,34334.078125,34200.0,0.0,0.0,0.604585587978363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6701807975769043,1.6702055931091309,-2.470387153152842e-05,0.0,0.0006135774892754,0.0,0.0,543.2520751953125,0.0,0.0,0.0,0.926045060157776,4.0,0.0,1.0
554640,293.2646179199219,297.1499938964844,293.1499938964844,0.1213318035006523,-2674.36181640625,304.1607971191406,0.5861160755157471,0.1805383116006851,0.170545220375061,293.4535522460937,297.1499938964844,293.1499938964844,0.1097828894853591,-2595.56298828125,304.18115234375,0.566872239112854,0.1640385389328003,0.1652612090110778,293.2410888671875,297.1499938964844,293.1499938964844,0.5018031597137451,-6399.80908203125,304.1656799316406,0.8534163236618042,0.5768857598304749,0.4079643487930298,293.2663879394531,297.1499938964844,293.1499938964844,0.6354556083679199,-10410.6025390625,304.17071533203125,0.9080907702445984,0.6954159140586853,0.66338050365448,293.1806945800781,297.1499938964844,293.1499938964844,0.038225095719099,-5993.03564453125,304.1534729003906,0.4142585694789886,0.0762317478656768,0.3823929131031036,291.1817321777344,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3116760253906,291.1830749511719,1.0,0.5255140066146851,0.567164957523346,0.567164957523346,1.0,1.0,-2.1481029987335205,0.8407449126243591,1.3073580265045166,0.3470094501972198,0.0,0.0,0.8741720914840698,238.77658081054688,213.0,27.66104316711425,-26010.505859375,1436.6453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.115966796875,310.3938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,34334.078125,34200.0,0.0,0.0,0.604585587978363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6701807975769043,1.6702055931091309,-2.470387153152842e-05,0.0,0.0006135774892754,0.0,0.0,543.2520751953125,0.0,0.0,0.0,0.926045060157776,4.0,0.0,1.0
554700,293.2622985839844,297.1499938964844,293.1499938964844,0.1202596724033355,-2655.1806640625,304.1607666015625,0.5869565606117249,0.1795468032360077,0.1694822311401367,293.4521789550781,297.1499938964844,293.1499938964844,0.106732003390789,-2537.1953125,304.1810302734375,0.5641143918037415,0.1604592949151992,0.1616988033056259,293.2406311035156,297.1499938964844,293.1499938964844,0.4999027550220489,-6380.5556640625,304.1662902832031,0.8555875420570374,0.575819730758667,0.4071024060249328,293.2658386230469,297.1499938964844,293.1499938964844,0.6329898238182068,-10378.7060546875,304.1714172363281,0.9106809496879578,0.694050133228302,0.6619361639022827,293.179931640625,297.1499938964844,293.1499938964844,0.0378010831773281,-5957.62939453125,304.15362548828125,0.4151740372180938,0.0759905502200126,0.3804893493652344,291.1940002441406,291.1499938964844,257.215576171875,256.0610046386719,279.1740417480469,293.310546875,291.1952819824219,1.0,0.5215557813644409,0.5683819055557251,0.5683819055557251,1.0,1.0,-2.137491226196289,0.8373052477836609,1.300186038017273,0.3459185659885406,0.0,0.0,0.8700164556503296,234.3813323974609,213.0,30.448869705200195,-25909.58203125,1408.0025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1258239746094,310.401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,34369.6015625,33120.0,0.0,0.0,0.602545440196991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6625241041183472,1.6625486612319946,-2.455694811942521e-05,0.0,0.0006115070427767,0.0,0.0,537.0062866210938,0.0,0.0,0.0,0.9073914289474488,4.0,0.0,1.0
554760,293.2598876953125,297.1499938964844,293.1499938964844,0.1193894445896148,-2639.88330078125,304.160400390625,0.5880807042121887,0.1785972267389297,0.168443500995636,293.4507141113281,297.1499938964844,293.1499938964844,0.1038755849003791,-2482.54296875,304.1805725097656,0.5615436434745789,0.1569190770387649,0.1581581681966781,293.2401123046875,297.1499938964844,293.1499938964844,0.4987232983112335,-6369.2021484375,304.1654357910156,0.8580962419509888,0.5747768878936768,0.4062422215938568,293.26519775390625,297.1499938964844,293.1499938964844,0.6314128041267395,-10359.3935546875,304.1703796386719,0.9137187600135804,0.6927099823951721,0.660494863986969,293.1791076660156,297.1499938964844,293.1499938964844,0.0374659039080143,-5930.6171875,304.153564453125,0.4163221716880798,0.0757704600691795,0.3786145150661468,291.18951416015625,291.1499938964844,257.24853515625,256.089111328125,279.1741943359375,293.3093566894531,291.18927001953125,1.0,0.517346978187561,0.5696028470993042,0.5696028470993042,1.0,1.0,-2.1269750595092773,0.8338955044746399,1.293079495429993,0.3448376059532165,0.0,0.0,0.8676648139953613,229.61325073242188,201.0,8.701728820800781,-25737.962890625,1378.3621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.150634765625,310.38604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,33526.6015625,33120.0,0.0,0.0,0.6003227829933167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.633948802947998,1.6339726448059082,-2.379429133725353e-05,0.0,0.0006092513212934,0.0,0.0,510.8890075683594,0.0,0.0,0.0,0.9070093035697936,4.0,0.0,1.0
554820,293.25494384765625,297.1499938964844,293.1499938964844,0.1174409836530685,-2604.974853515625,304.1601867675781,0.5910446643829346,0.1768124997615814,0.1664438545703888,293.447509765625,297.1499938964844,293.1499938964844,0.0980381593108177,-2369.317138671875,304.1801147460937,0.5568336844444275,0.1499518156051635,0.1511542052030563,293.2388916015625,297.1499938964844,293.1499938964844,0.4952642023563385,-6334.2958984375,304.1661071777344,0.8639963865280151,0.5727400779724121,0.4045421779155731,293.2637634277344,297.1499938964844,293.1499938964844,0.626910388469696,-10301.404296875,304.171142578125,0.9209743142127992,0.690085232257843,0.6576476097106934,293.1773681640625,297.1499938964844,293.1499938964844,0.0366877019405365,-5865.81005859375,304.1536865234375,0.4192514419555664,0.0753857269883155,0.3749814629554748,291.2063293457031,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.20751953125,1.0,0.5083829164505005,0.5720522999763489,0.5720522999763489,1.0,1.0,-2.1063363552093506,0.8272085189819336,1.2791277170181274,0.3427267670631408,0.0,0.0,0.8593019843101501,219.3066864013672,189.0,22.189367294311523,-25548.287109375,1317.5189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2066345214844,310.424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,33365.921875,33120.0,0.0,0.0,0.5956475734710693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.614199161529541,1.614222526550293,-2.336840407224372e-05,0.0,0.0006045065820217,0.0,0.0,494.7203979492188,0.0,0.0,0.0,0.8974040150642395,4.0,0.0,1.0
554880,293.25494384765625,297.1499938964844,293.1499938964844,0.1174409836530685,-2604.974853515625,304.1601867675781,0.5910446643829346,0.1768124997615814,0.1664438545703888,293.447509765625,297.1499938964844,293.1499938964844,0.0980381593108177,-2369.317138671875,304.1801147460937,0.5568336844444275,0.1499518156051635,0.1511542052030563,293.2388916015625,297.1499938964844,293.1499938964844,0.4952642023563385,-6334.2958984375,304.1661071777344,0.8639963865280151,0.5727400779724121,0.4045421779155731,293.2637634277344,297.1499938964844,293.1499938964844,0.626910388469696,-10301.404296875,304.171142578125,0.9209743142127992,0.690085232257843,0.6576476097106934,293.1773681640625,297.1499938964844,293.1499938964844,0.0366877019405365,-5865.81005859375,304.1536865234375,0.4192514419555664,0.0753857269883155,0.3749814629554748,291.2063293457031,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.20751953125,1.0,0.5083829164505005,0.5720522999763489,0.5720522999763489,1.0,1.0,-2.1063363552093506,0.8272085189819336,1.2791277170181274,0.3427267670631408,0.0,0.0,0.8593019843101501,219.3066864013672,189.0,22.189367294311523,-25548.287109375,1317.5189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2066345214844,310.424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,33365.921875,33120.0,0.0,0.0,0.5956475734710693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.614199161529541,1.614222526550293,-2.336840407224372e-05,0.0,0.0006045065820217,0.0,0.0,494.7203979492188,0.0,0.0,0.0,0.8974040150642395,4.0,0.0,1.0
554940,293.2499694824219,297.1499938964844,293.1499938964844,0.1155771315097808,-2571.4501953125,304.1598815917969,0.5947991609573364,0.1751655638217926,0.1645469516515731,293.4439697265625,297.1499938964844,293.1499938964844,0.092346541583538,-2257.89208984375,304.1795654296875,0.5525456070899963,0.1431310623884201,0.144263207912445,293.2376403808594,297.1499938964844,293.1499938964844,0.4917422235012054,-6298.779296875,304.1665954589844,0.8709116578102112,0.5707387924194336,0.4028495550155639,293.2622985839844,297.1499938964844,293.1499938964844,0.6223264336585999,-10242.4248046875,304.17169189453125,0.9295175075531006,0.6874988675117493,0.6548132300376892,293.1755676269531,297.1499938964844,293.1499938964844,0.0359376966953277,-5803.06884765625,304.1536865234375,0.4229679405689239,0.075061097741127,0.3715154826641083,291.2254333496094,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040771484375,291.226318359375,1.0,0.4989118278026581,0.5745127201080322,0.5745127201080322,1.0,1.0,-2.086181879043579,0.8206822872161865,1.2654995918273926,0.3406780064105987,0.0,0.0,0.8479233384132385,208.3755340576172,177.0,24.243946075439453,-25341.15234375,1256.0235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26300048828125,310.4527893066406,278.1499938964844,0.0,18000.0,313.1499938964844,33410.9609375,32040.0,0.0,0.0,0.5907440185546875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5894477367401123,1.589470624923706,-2.289707299496513e-05,0.0,0.0005995300598442,0.0,0.0,475.76513671875,0.0,0.0,0.0,0.8706997632980347,4.0,0.0,1.0
555000,293.2499694824219,297.1499938964844,293.1499938964844,0.1155771315097808,-2571.4501953125,304.1598815917969,0.5947991609573364,0.1751655638217926,0.1645469516515731,293.4439697265625,297.1499938964844,293.1499938964844,0.092346541583538,-2257.89208984375,304.1795654296875,0.5525456070899963,0.1431310623884201,0.144263207912445,293.2376403808594,297.1499938964844,293.1499938964844,0.4917422235012054,-6298.779296875,304.1665954589844,0.8709116578102112,0.5707387924194336,0.4028495550155639,293.2622985839844,297.1499938964844,293.1499938964844,0.6223264336585999,-10242.4248046875,304.17169189453125,0.9295175075531006,0.6874988675117493,0.6548132300376892,293.1755676269531,297.1499938964844,293.1499938964844,0.0359376966953277,-5803.06884765625,304.1536865234375,0.4229679405689239,0.075061097741127,0.3715154826641083,291.2254333496094,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040771484375,291.226318359375,1.0,0.4989118278026581,0.5745127201080322,0.5745127201080322,1.0,1.0,-2.086181879043579,0.8206822872161865,1.2654995918273926,0.3406780064105987,0.0,0.0,0.8479233384132385,208.3755340576172,177.0,24.243946075439453,-25341.15234375,1256.0235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26300048828125,310.4527893066406,278.1499938964844,0.0,18000.0,313.1499938964844,33410.9609375,32040.0,0.0,0.0,0.5907440185546875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5894477367401123,1.589470624923706,-2.289707299496513e-05,0.0,0.0005995300598442,0.0,0.0,475.76513671875,0.0,0.0,0.0,0.8706997632980347,4.0,0.0,1.0
555060,293.2449645996094,297.1499938964844,293.1499938964844,0.114076167345047,-2544.808349609375,304.1591186523437,0.5992459654808044,0.1736467629671096,0.1627529710531234,293.4401550292969,297.1499938964844,293.1499938964844,0.0869841873645782,-2153.12646484375,304.1786499023437,0.5485944747924805,0.1364585608243942,0.1374954730272293,293.2362670898437,297.1499938964844,293.1499938964844,0.4893800616264343,-6275.82080078125,304.1650695800781,0.8787916898727417,0.5687990188598633,0.4011841714382171,293.2606506347656,297.1499938964844,293.1499938964844,0.6191811561584473,-10203.513671875,304.1698303222656,0.939108908176422,0.6849867701530457,0.6520248055458069,293.1737365722656,297.1499938964844,293.1499938964844,0.0353442355990409,-5754.828125,304.1534729003906,0.4274862110614776,0.0747850537300109,0.3682098984718323,291.2176513671875,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3012390136719,291.2182922363281,1.0,0.4890955984592438,0.576977550983429,0.576977550983429,1.0,1.0,-2.066580057144165,0.814342200756073,1.2522379159927368,0.3387013673782348,0.0,0.0,0.8396823406219482,197.1021881103516,165.0,4.866013526916504,-25066.8203125,1194.955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3451232910156,310.4636535644531,278.1499938964844,0.0,18000.0,313.1499938964844,32387.03125,32040.0,0.0,0.0,0.5853078961372375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.543368220329285,1.5433900356292725,-2.1788895537611097e-05,0.0,0.0005940130795352,0.0,0.0,438.3749694824219,0.0,0.0,0.0,0.861933708190918,4.0,0.0,1.0
555120,293.2449645996094,297.1499938964844,293.1499938964844,0.114076167345047,-2544.808349609375,304.1591186523437,0.5992459654808044,0.1736467629671096,0.1627529710531234,293.4401550292969,297.1499938964844,293.1499938964844,0.0869841873645782,-2153.12646484375,304.1786499023437,0.5485944747924805,0.1364585608243942,0.1374954730272293,293.2362670898437,297.1499938964844,293.1499938964844,0.4893800616264343,-6275.82080078125,304.1650695800781,0.8787916898727417,0.5687990188598633,0.4011841714382171,293.2606506347656,297.1499938964844,293.1499938964844,0.6191811561584473,-10203.513671875,304.1698303222656,0.939108908176422,0.6849867701530457,0.6520248055458069,293.1737365722656,297.1499938964844,293.1499938964844,0.0353442355990409,-5754.828125,304.1534729003906,0.4274862110614776,0.0747850537300109,0.3682098984718323,291.2176513671875,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3012390136719,291.2182922363281,1.0,0.4890955984592438,0.576977550983429,0.576977550983429,1.0,1.0,-2.066580057144165,0.814342200756073,1.2522379159927368,0.3387013673782348,0.0,0.0,0.8396823406219482,197.1021881103516,165.0,4.866013526916504,-25066.8203125,1194.955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3451232910156,310.4636535644531,278.1499938964844,0.0,18000.0,313.1499938964844,32387.03125,32040.0,0.0,0.0,0.5853078961372375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.543368220329285,1.5433900356292725,-2.1788895537611097e-05,0.0,0.0005940130795352,0.0,0.0,438.3749694824219,0.0,0.0,0.0,0.861933708190918,4.0,0.0,1.0
555180,293.239990234375,297.1499938964844,293.1499938964844,0.1124798133969307,-2516.013427734375,304.1587219238281,0.6043389439582825,0.1722461879253387,0.1610599011182785,293.43603515625,297.1499938964844,293.1499938964844,0.0815676301717758,-2047.386474609375,304.1781311035156,0.5449638962745667,0.1299396008253097,0.1308650076389312,293.23492431640625,297.1499938964844,293.1499938964844,0.4862762689590454,-6244.580078125,304.16522216796875,0.8876323103904724,0.5668851137161255,0.3995394110679626,293.2590637207031,297.1499938964844,293.1499938964844,0.6151303648948669,-10151.4892578125,304.1699523925781,0.9495071172714232,0.6825068593025208,0.6492728590965271,293.1719055175781,297.1499938964844,293.1499938964844,0.0346942543983459,-5700.4609375,304.15338134765625,0.4328844547271728,0.074549913406372,0.365059494972229,291.229248046875,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.2983703613281,291.229736328125,1.0,0.4790180921554565,0.5794474482536316,0.5794474482536316,1.0,1.0,-2.04751968383789,0.8081847429275513,1.2393348217010498,0.3367982506752014,0.0,0.0,0.8283165097236633,185.64816284179688,153.0,11.829964637756348,-24862.3046875,1134.8428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4173583984375,310.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,32360.486328125,32040.0,0.0,0.0,0.5796561241149902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5157402753829956,1.5157616138458252,-2.126966501236893e-05,0.0,0.0005882772966288,0.0,0.0,418.73974609375,0.0,0.0,0.0,0.848881721496582,4.0,0.0,1.0
555240,293.239990234375,297.1499938964844,293.1499938964844,0.1124798133969307,-2516.013427734375,304.1587219238281,0.6043389439582825,0.1722461879253387,0.1610599011182785,293.43603515625,297.1499938964844,293.1499938964844,0.0815676301717758,-2047.386474609375,304.1781311035156,0.5449638962745667,0.1299396008253097,0.1308650076389312,293.23492431640625,297.1499938964844,293.1499938964844,0.4862762689590454,-6244.580078125,304.16522216796875,0.8876323103904724,0.5668851137161255,0.3995394110679626,293.2590637207031,297.1499938964844,293.1499938964844,0.6151303648948669,-10151.4892578125,304.1699523925781,0.9495071172714232,0.6825068593025208,0.6492728590965271,293.1719055175781,297.1499938964844,293.1499938964844,0.0346942543983459,-5700.4609375,304.15338134765625,0.4328844547271728,0.074549913406372,0.365059494972229,291.229248046875,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.2983703613281,291.229736328125,1.0,0.4790180921554565,0.5794474482536316,0.5794474482536316,1.0,1.0,-2.04751968383789,0.8081847429275513,1.2393348217010498,0.3367982506752014,0.0,0.0,0.8283165097236633,185.64816284179688,153.0,11.829964637756348,-24862.3046875,1134.8428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4173583984375,310.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,32360.486328125,32040.0,0.0,0.0,0.5796561241149902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5157402753829956,1.5157616138458252,-2.126966501236893e-05,0.0,0.0005882772966288,0.0,0.0,418.73974609375,0.0,0.0,0.0,0.848881721496582,4.0,0.0,1.0
555300,293.237548828125,297.1499938964844,293.1499938964844,0.1117347180843353,-2502.57470703125,304.15850830078125,0.6071227788925171,0.171589121222496,0.1602507680654525,293.4339294433594,297.1499938964844,293.1499938964844,0.0788977891206741,-1995.631591796875,304.1778869628906,0.5432620644569397,0.1267306357622146,0.1275978237390518,293.2342834472656,297.1499938964844,293.1499938964844,0.4848085045814514,-6229.86865234375,304.1651306152344,0.8924214839935303,0.5659377574920654,0.3987211585044861,293.2582702636719,297.1499938964844,293.1499938964844,0.6132095456123352,-10126.9326171875,304.1697998046875,0.9549342393875122,0.6812784075737,0.6479039192199707,293.1710510253906,297.1499938964844,293.1499938964844,0.034389030188322,-5674.966796875,304.1533203125,0.4359492361545563,0.0744455382227897,0.3635380864143371,291.2331848144531,291.1499938964844,257.5411071777344,256.3359680175781,279.1747131347656,293.2969665527344,291.2335205078125,1.0,0.4738940298557281,0.5806851387023926,0.5806851387023926,1.0,1.0,-2.038170099258423,0.8051660656929016,1.233004093170166,0.3358705639839172,0.0,0.0,0.8223637342453003,179.88388061523438,153.0,10.94766616821289,-24753.47265625,1105.2161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4496459960937,310.5083312988281,278.1499938964844,0.0,18000.0,313.1499938964844,32370.73046875,30960.0,0.0,0.0,0.5767644047737122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5009019374847412,1.500922918319702,-2.1000165361328985e-05,0.0,0.0005853425245732,0.0,0.0,408.53326416015625,0.0,0.0,0.0,0.8269527554512024,4.0,0.0,1.0
555360,293.235107421875,297.1499938964844,293.1499938964844,0.1111954748630523,-2493.18017578125,304.1579284667969,0.6100634336471558,0.1709599196910858,0.1594656407833099,293.4317932128906,297.1499938964844,293.1499938964844,0.0763709545135498,-1947.235107421875,304.1773986816406,0.5416327714920044,0.1235537454485893,0.1243595406413078,293.23358154296875,297.1499938964844,293.1499938964844,0.4841344058513641,-6223.8564453125,304.16357421875,0.897467851638794,0.5650048851966858,0.3979087769985199,293.2574462890625,297.1499938964844,293.1499938964844,0.612270176410675,-10116.251953125,304.1678771972656,0.960477888584137,0.6800681948661804,0.6465449333190918,293.170166015625,297.1499938964844,293.1499938964844,0.0341759137809276,-5658.38525390625,304.1531066894531,0.4392801821231842,0.0743489786982536,0.3620491325855255,291.2186279296875,291.1499938964844,257.57305908203125,256.36260986328125,279.1747436523437,293.2955322265625,291.217041015625,1.0,0.4687186479568481,0.5819238424301147,0.5819238424301147,1.0,1.0,-2.028942108154297,0.8021873831748962,1.2267547845840454,0.334958404302597,0.0,0.0,0.8190382122993469,174.10655212402344,141.0,-15.607711791992188,-24570.861328125,1075.9110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4919738769531,310.4905700683594,278.1499938964844,0.0,18000.0,313.1499938964844,31483.31640625,30960.0,0.0,0.0,0.5737006664276123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.467433214187622,1.4674533605575562,-2.019619569182396e-05,0.0,0.0005822332459501,0.0,0.0,383.4331359863281,0.0,0.0,0.0,0.8243444561958313,4.0,0.0,1.0
555420,293.23028564453125,297.1499938964844,293.1499938964844,0.1098895519971847,-2469.656494140625,304.157470703125,0.6163260340690613,0.1697835028171539,0.1579691469669342,293.4273986816406,297.1499938964844,293.1499938964844,0.0711214318871498,-1847.2237548828125,304.1770324707031,0.5386338233947754,0.1173044517636299,0.1179776042699813,293.2322082519531,297.1499938964844,293.1499938964844,0.4816142320632934,-6198.619140625,304.1632995605469,0.9085862636566162,0.5631651282310486,0.3963097333908081,293.2557983398437,297.1499938964844,293.1499938964844,0.6089629530906677,-10073.974609375,304.1675109863281,0.971821904182434,0.677682101726532,0.6438721418380737,293.1684875488281,297.1499938964844,293.1499938964844,0.0336320251226425,-5613.20947265625,304.1529846191406,0.4468384683132171,0.0741784200072288,0.3591677844524383,291.21795654296875,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.29266357421875,291.2181701660156,1.0,0.4582181870937347,0.5844032168388367,0.5844032168388367,1.0,1.0,-2.010890007019043,0.7963666319847107,1.214523434638977,0.3331900537014007,0.0,0.0,0.8103490471839905,162.52423095703125,129.0,-1.383028864860535,-24378.875,1018.3198852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56402587890625,310.5247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,31257.6171875,30960.0,0.0,0.0,0.5674588084220886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442365050315857,1.4423848390579224,-1.97022072825348e-05,0.0,0.0005758985644206,0.0,0.0,366.6022338867188,0.0,0.0,0.0,0.8123577237129211,4.0,0.0,1.0
555480,293.23028564453125,297.1499938964844,293.1499938964844,0.1098895519971847,-2469.656494140625,304.157470703125,0.6163260340690613,0.1697835028171539,0.1579691469669342,293.4273986816406,297.1499938964844,293.1499938964844,0.0711214318871498,-1847.2237548828125,304.1770324707031,0.5386338233947754,0.1173044517636299,0.1179776042699813,293.2322082519531,297.1499938964844,293.1499938964844,0.4816142320632934,-6198.619140625,304.1632995605469,0.9085862636566162,0.5631651282310486,0.3963097333908081,293.2557983398437,297.1499938964844,293.1499938964844,0.6089629530906677,-10073.974609375,304.1675109863281,0.971821904182434,0.677682101726532,0.6438721418380737,293.1684875488281,297.1499938964844,293.1499938964844,0.0336320251226425,-5613.20947265625,304.1529846191406,0.4468384683132171,0.0741784200072288,0.3591677844524383,291.21795654296875,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.29266357421875,291.2181701660156,1.0,0.4582181870937347,0.5844032168388367,0.5844032168388367,1.0,1.0,-2.010890007019043,0.7963666319847107,1.214523434638977,0.3331900537014007,0.0,0.0,0.8103490471839905,162.52423095703125,129.0,-1.383028864860535,-24378.875,1018.3198852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56402587890625,310.5247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,31257.6171875,30960.0,0.0,0.0,0.5674588084220886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442365050315857,1.4423848390579224,-1.97022072825348e-05,0.0,0.0005758985644206,0.0,0.0,366.6022338867188,0.0,0.0,0.0,0.8123577237129211,4.0,0.0,1.0
555540,293.2274169921875,297.1499938964844,293.1499938964844,0.1091292053461074,-2455.902587890625,304.1572265625,0.6202950477600098,0.1691286116838455,0.1571168154478073,293.4246826171875,297.1499938964844,293.1499938964844,0.0679723471403122,-1788.019287109375,304.1768493652344,0.537029504776001,0.1136296987533569,0.114215575158596,293.2314758300781,297.1499938964844,293.1499938964844,0.4800301194190979,-6182.67626953125,304.16326904296875,0.916369378566742,0.5620642304420471,0.3953526616096496,293.2548828125,297.1499938964844,293.1499938964844,0.6068916916847229,-10047.3515625,304.1674499511719,0.9786988496780396,0.6762544512748718,0.6422731876373291,293.1675109863281,297.1499938964844,293.1499938964844,0.0333093702793121,-5586.205078125,304.1529235839844,0.4520091712474823,0.0740891173481941,0.3574973046779632,291.22003173828125,291.1499938964844,257.6743469238281,256.4467468261719,279.1748046875,293.2909545898437,291.2200927734375,1.0,0.4518215358257293,0.5858941674232483,0.5858941674232483,1.0,1.0,-2.000272512435913,0.7929442524909973,1.2073283195495603,0.3321574330329895,0.0,0.0,0.804543137550354,155.5700225830078,129.0,1.268294334411621,-24254.443359375,984.402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5955505371094,310.5334167480469,278.1499938964844,0.0,18000.0,313.1499938964844,31248.638671875,30960.0,0.0,0.0,0.5637097954750061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4269193410873413,1.426938772201538,-1.943105598911643e-05,0.0,0.0005720937624573,0.0,0.0,356.87188720703125,0.0,0.0,0.0,0.8051815032958984,4.0,0.0,1.0
555600,293.2255249023437,297.1499938964844,293.1499938964844,0.1086466833949089,-2447.178466796875,304.15704345703125,0.6230644583702087,0.168712630867958,0.1565669476985931,293.4227905273437,297.1499938964844,293.1499938964844,0.065884955227375,-1749.164306640625,304.1767578125,0.5360583662986755,0.1112161874771118,0.1117389127612114,293.2309875488281,297.1499938964844,293.1499938964844,0.4790115654468536,-6172.45068359375,304.1632080078125,0.9220091104507446,0.5613343715667725,0.3947166502475738,293.2543029785156,297.1499938964844,293.1499938964844,0.6055577397346497,-10030.25,304.1673278808594,0.983282506465912,0.6753078103065491,0.6412106156349182,293.1669006347656,297.1499938964844,293.1499938964844,0.0331024937331676,-5568.90966796875,304.1528625488281,0.4557490348815918,0.0740345120429992,0.3564057350158691,291.2205505371094,291.1499938964844,257.6994323730469,256.4674987792969,279.1748352050781,293.2898254394531,291.22052001953125,1.0,0.447517454624176,0.58688884973526,0.58688884973526,1.0,1.0,-1.993287205696106,0.7906931042671204,1.2025940418243408,0.3314810991287231,0.0,0.0,0.8007213473320007,150.93470764160156,117.0,1.2148232460021973,-24169.16015625,962.0629272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6127624511719,310.53546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,31246.619140625,29880.0,0.0,0.0,0.5612109899520874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4166123867034912,1.4166316986083984,-1.9252625861554407e-05,0.0,0.0005695577710866,0.0,0.0,350.49462890625,0.0,0.0,0.0,0.7854141592979431,4.0,0.0,1.0
555660,293.2208557128906,297.1499938964844,293.1499938964844,0.1077316999435424,-2431.05615234375,304.15625,0.630602240562439,0.1677470058202743,0.1552582681179046,293.41766357421875,297.1499938964844,293.1499938964844,0.0608682446181774,-1657.4522705078125,304.1762084960937,0.5341055393218994,0.1053427085280418,0.1056896671652793,293.22967529296875,297.1499938964844,293.1499938964844,0.4775269627571106,-6158.39013671875,304.161376953125,0.9374584555625916,0.5595463514328003,0.3931467831134796,293.252685546875,297.1499938964844,293.1499938964844,0.6035451292991638,-10005.9130859375,304.1650390625,0.9946482181549072,0.6729883551597595,0.6385892033576965,293.1653747558594,297.1499938964844,293.1499938964844,0.0327082723379135,-5537.5751953125,304.152587890625,0.466108500957489,0.0739162415266037,0.3537545204162597,291.1966247558594,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2868957519531,291.1966552734375,1.0,0.4366174340248108,0.5893703699111938,0.5893703699111938,1.0,1.0,-1.9762336015701287,0.7852044105529785,1.1910291910171509,0.3298457264900207,0.0,0.0,0.796423077583313,139.3447723388672,105.0,-15.914609909057615,-23902.005859375,907.2090454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66748046875,310.5194396972656,278.1499938964844,0.0,18000.0,313.1499938964844,30143.373046875,29880.0,0.0,0.0,0.5546970367431641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3771202564239502,1.377138614654541,-1.833314672694541e-05,0.0,0.0005629469524137,0.0,0.0,323.72607421875,0.0,0.0,0.0,0.7797900438308716,4.0,0.0,1.0
555720,293.2208557128906,297.1499938964844,293.1499938964844,0.1077316999435424,-2431.05615234375,304.15625,0.630602240562439,0.1677470058202743,0.1552582681179046,293.41766357421875,297.1499938964844,293.1499938964844,0.0608682446181774,-1657.4522705078125,304.1762084960937,0.5341055393218994,0.1053427085280418,0.1056896671652793,293.22967529296875,297.1499938964844,293.1499938964844,0.4775269627571106,-6158.39013671875,304.161376953125,0.9374584555625916,0.5595463514328003,0.3931467831134796,293.252685546875,297.1499938964844,293.1499938964844,0.6035451292991638,-10005.9130859375,304.1650390625,0.9946482181549072,0.6729883551597595,0.6385892033576965,293.1653747558594,297.1499938964844,293.1499938964844,0.0327082723379135,-5537.5751953125,304.152587890625,0.466108500957489,0.0739162415266037,0.3537545204162597,291.1966247558594,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2868957519531,291.1966552734375,1.0,0.4366174340248108,0.5893703699111938,0.5893703699111938,1.0,1.0,-1.9762336015701287,0.7852044105529785,1.1910291910171509,0.3298457264900207,0.0,0.0,0.796423077583313,139.3447723388672,105.0,-15.914609909057615,-23902.005859375,907.2090454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66748046875,310.5194396972656,278.1499938964844,0.0,18000.0,313.1499938964844,30143.373046875,29880.0,0.0,0.0,0.5546970367431641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3771202564239502,1.377138614654541,-1.833314672694541e-05,0.0,0.0005629469524137,0.0,0.0,323.72607421875,0.0,0.0,0.0,0.7797900438308716,4.0,0.0,1.0
555780,293.2160949707031,297.1499938964844,293.1499938964844,0.106631726026535,-2410.908203125,304.156005859375,0.6379269361495972,0.1669133156538009,0.154116615653038,293.4122009277344,297.1499938964844,293.1499938964844,0.0557401441037654,-1565.1239013671875,304.176025390625,0.5314258337020874,0.0996691733598709,0.0998957231640815,293.2283630371094,297.1499938964844,293.1499938964844,0.4747319221496582,-6129.72119140625,304.16229248046875,0.9517602920532228,0.5577953457832336,0.3916495740413666,293.2457275390625,297.1499938964844,293.1499938964844,0.5885090827941895,-9796.4921875,304.1866760253906,0.9990000128746032,0.6717608571052551,0.6247766613960266,293.1636962890625,297.1499938964844,293.1499938964844,0.0322566702961921,-5498.875,304.1524658203125,0.4746874570846557,0.0738649368286132,0.3516101539134979,291.2075500488281,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.2823791503906,291.2096862792969,1.0,0.4250276386737823,0.5923571586608887,0.5923571586608887,1.0,1.0,-1.9468525648117063,0.7744920253753662,1.1723605394363403,0.3260106146335602,0.0,0.0,0.7884074449539185,129.02542114257812,108.0,14.535653114318848,-23621.486328125,846.7752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6995544433594,310.5425720214844,278.1499938964844,0.0,18000.0,313.1499938964844,30108.40625,29880.0,0.0,0.0,0.5482434630393982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3581311702728271,1.358149170875549,-1.8009834093390964e-05,0.0,0.0005563974264077,0.0,0.0,312.71929931640625,0.0,0.0,0.0,0.7708308696746826,4.0,0.0,1.0
