time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555840,293.2160949707031,297.1499938964844,293.1499938964844,0.106631726026535,-2410.908203125,304.156005859375,0.6379269361495972,0.1669133156538009,0.154116615653038,293.4122009277344,297.1499938964844,293.1499938964844,0.0557401441037654,-1565.1239013671875,304.176025390625,0.5314258337020874,0.0996691733598709,0.0998957231640815,293.2283630371094,297.1499938964844,293.1499938964844,0.4747319221496582,-6129.72119140625,304.16229248046875,0.9517602920532228,0.5577953457832336,0.3916495740413666,293.2457275390625,297.1499938964844,293.1499938964844,0.5885090827941895,-9796.4921875,304.1866760253906,0.9990000128746032,0.6717608571052551,0.6247766613960266,293.1636962890625,297.1499938964844,293.1499938964844,0.0322566702961921,-5498.875,304.1524658203125,0.4746874570846557,0.0738649368286132,0.3516101539134979,291.2075500488281,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.2823791503906,291.2096862792969,1.0,0.4250276386737823,0.5923571586608887,0.5923571586608887,1.0,1.0,-1.9468525648117063,0.7744920253753662,1.1723605394363403,0.3260106146335602,0.0,0.0,0.7884074449539185,129.02542114257812,108.0,14.535653114318848,-23621.486328125,846.7752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6995544433594,310.5425720214844,278.1499938964844,0.0,18000.0,313.1499938964844,30108.40625,29880.0,0.0,0.0,0.5482434630393982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3581311702728271,1.358149170875549,-1.8009834093390964e-05,0.0,0.0005563974264077,0.0,0.0,312.71929931640625,0.0,0.0,0.0,0.7708308696746826,4.0,0.0,1.0
555900,293.2139587402344,297.1499938964844,293.1499938964844,0.1060661002993583,-2400.35400390625,304.15594482421875,0.6401495933532715,0.1665001064538955,0.1536499708890915,293.4096069335937,297.1499938964844,293.1499938964844,0.0531853847205638,-1519.68798828125,304.1759338378906,0.5283836722373962,0.0968559384346008,0.0971271842718124,293.2279357910156,297.1499938964844,293.1499938964844,0.4729379713535309,-6111.08349609375,304.1632995605469,0.955955982208252,0.5568869113922119,0.3909551799297333,293.23394775390625,297.1499938964844,293.1499938964844,0.5784035325050354,-9656.9267578125,304.1982116699219,0.9990000128746032,0.672857403755188,0.6161285042762756,293.16290283203125,297.1499938964844,293.1499938964844,0.0320737734436988,-5482.33935546875,304.15234375,0.4771623611450195,0.0738477632403373,0.3510299623012543,291.2252197265625,291.1499938964844,257.85369873046875,256.59454345703125,279.17926025390625,293.277587890625,291.22674560546875,1.0,0.4209370613098144,0.5938687920570374,0.5938687920570374,1.0,1.0,-1.9311516284942627,0.7687317132949829,1.1624199151992798,0.3236933350563049,0.0,0.0,0.7816094756126404,125.77507781982422,108.0,27.26725959777832,-23458.427734375,822.521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7240600585937,310.5528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,30186.259765625,28800.0,0.0,0.0,0.5448753237724304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.343960881233215,1.3439786434173584,-1.7794927771319635e-05,0.0,0.0005529791815206,0.0,0.0,304.9690246582031,0.0,0.0,0.0,0.7492385506629944,4.0,0.0,1.0
555960,293.21197509765625,297.1499938964844,293.1499938964844,0.1057702377438545,-2395.212158203125,304.1553955078125,0.6416500210762024,0.1660757362842559,0.1531962156295776,293.4071960449219,297.1499938964844,293.1499938964844,0.0507959052920341,-1477.9613037109375,304.1755676269531,0.5244939923286438,0.0940392315387725,0.0943823829293251,293.22760009765625,297.1499938964844,293.1499938964844,0.4722611606121063,-6104.84326171875,304.1620788574219,0.9588323831558228,0.5559613108634949,0.3902595043182373,293.2208557128906,297.1499938964844,293.1499938964844,0.5717889666557312,-9568.8037109375,304.2013854980469,0.9990000128746032,0.6743639707565308,0.6098436117172241,293.1622009277344,297.1499938964844,293.1499938964844,0.0320287160575389,-5479.38232421875,304.1520080566406,0.478887677192688,0.0738232433795929,0.3505499958992004,291.2156066894531,291.1499938964844,257.88397216796875,256.619384765625,279.1789245605469,293.272705078125,291.2140197753906,1.0,0.4176638126373291,0.5952922105789185,0.5952922105789185,1.0,1.0,-1.9183485507965088,0.7641515135765076,1.1541969776153564,0.321999728679657,0.0,0.0,0.7779190540313721,123.40937042236328,111.0,-3.469895601272583,-23229.908203125,803.960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7650146484375,310.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,29331.74609375,28800.0,0.0,0.0,0.5412789583206177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309520602226257,1.309537649154663,-1.7046735592884943e-05,0.0,0.0005493293283507,0.0,0.0,283.9251708984375,0.0,0.0,0.0,0.7463060617446899,4.0,0.0,1.0
556020,293.2084045410156,297.1499938964844,293.1499938964844,0.1050194948911666,-2381.56591796875,304.15484619140625,0.6431712508201599,0.1652344912290573,0.1523438841104507,293.4027709960937,297.1499938964844,293.1499938964844,0.0458913594484329,-1392.949462890625,304.1752319335937,0.5150852799415588,0.088424228131771,0.0889640972018241,293.22711181640625,297.1499938964844,293.1499938964844,0.4700764119625091,-6082.87451171875,304.1617431640625,0.9619871973991394,0.554095447063446,0.3889017105102539,293.19696044921875,297.1499938964844,293.1499938964844,0.5621581077575684,-9444.0341796875,304.2000427246094,0.9990000128746032,0.6774253249168396,0.602015495300293,293.1610412597656,297.1499938964844,293.1499938964844,0.0318784825503826,-5466.71630859375,304.1515808105469,0.4809128940105438,0.0737473294138908,0.3497831225395202,291.21600341796875,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.2160339355469,1.0,0.413156509399414,0.5979347825050354,0.5979347825050354,1.0,1.0,-1.8988622426986688,0.7575159072875977,1.1413463354110718,0.3197839558124542,0.0,0.0,0.7693544030189514,120.41315460205078,114.0,2.017910480499268,-23011.109375,778.0679321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8358459472656,310.55145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,29102.880859375,28800.0,0.0,0.0,0.5339568853378296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2834924459457395,1.2835090160369873,-1.6585137927904725e-05,0.0,0.0005418983637355,0.0,0.0,269.7645874023437,0.0,0.0,0.0,0.7340502142906189,4.0,0.0,1.0
556080,293.2084045410156,297.1499938964844,293.1499938964844,0.1050194948911666,-2381.56591796875,304.15484619140625,0.6431712508201599,0.1652344912290573,0.1523438841104507,293.4027709960937,297.1499938964844,293.1499938964844,0.0458913594484329,-1392.949462890625,304.1752319335937,0.5150852799415588,0.088424228131771,0.0889640972018241,293.22711181640625,297.1499938964844,293.1499938964844,0.4700764119625091,-6082.87451171875,304.1617431640625,0.9619871973991394,0.554095447063446,0.3889017105102539,293.19696044921875,297.1499938964844,293.1499938964844,0.5621581077575684,-9444.0341796875,304.2000427246094,0.9990000128746032,0.6774253249168396,0.602015495300293,293.1610412597656,297.1499938964844,293.1499938964844,0.0318784825503826,-5466.71630859375,304.1515808105469,0.4809128940105438,0.0737473294138908,0.3497831225395202,291.21600341796875,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.2160339355469,1.0,0.413156509399414,0.5979347825050354,0.5979347825050354,1.0,1.0,-1.8988622426986688,0.7575159072875977,1.1413463354110718,0.3197839558124542,0.0,0.0,0.7693544030189514,120.41315460205078,114.0,2.017910480499268,-23011.109375,778.0679321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8358459472656,310.55145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,29102.880859375,28800.0,0.0,0.0,0.5339568853378296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2834924459457395,1.2835090160369873,-1.6585137927904725e-05,0.0,0.0005418983637355,0.0,0.0,269.7645874023437,0.0,0.0,0.0,0.7340502142906189,4.0,0.0,1.0
556140,293.205078125,297.1499938964844,293.1499938964844,0.1044133827090263,-2370.68115234375,304.1542358398437,0.6431517004966736,0.164425179362297,0.1515735685825348,293.3986511230469,297.1499938964844,293.1499938964844,0.041067112237215,-1310.335205078125,304.17486572265625,0.5042657852172852,0.0828553438186645,0.0836454108357429,293.2268371582031,297.1499938964844,293.1499938964844,0.4682510495185852,-6064.81201171875,304.1608581542969,0.9624956250190736,0.5521997213363647,0.3875661790370941,293.1806030273437,297.1499938964844,293.1499938964844,0.5579147934913635,-9395.060546875,304.1902770996094,0.9990000128746032,0.6795700192451477,0.5990277528762817,293.16033935546875,297.1499938964844,293.1499938964844,0.0317730046808719,-5458.35595703125,304.1512451171875,0.4814575612545013,0.0736109539866447,0.3490703999996185,291.2095031738281,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.2085876464844,1.0,0.4107121527194977,0.6003566384315491,0.6003566384315491,1.0,1.0,-1.8854999542236328,0.7533970475196838,1.1321028470993042,0.3187249898910522,0.0,0.0,0.7616854310035706,119.14221954345705,117.0,-8.77008056640625,-22819.07421875,763.0856323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8680725097656,310.5385131835937,278.1499938964844,0.0,18000.0,313.1499938964844,29049.318359375,27720.0,0.0,0.0,0.5268126726150513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2595453262329102,1.259561538696289,-1.620321927475743e-05,0.0,0.0005346479010768,0.0,0.0,257.5843811035156,0.0,0.0,0.0,0.7081900835037231,4.0,0.0,1.0
556200,293.205078125,297.1499938964844,293.1499938964844,0.1044133827090263,-2370.68115234375,304.1542358398437,0.6431517004966736,0.164425179362297,0.1515735685825348,293.3986511230469,297.1499938964844,293.1499938964844,0.041067112237215,-1310.335205078125,304.17486572265625,0.5042657852172852,0.0828553438186645,0.0836454108357429,293.2268371582031,297.1499938964844,293.1499938964844,0.4682510495185852,-6064.81201171875,304.1608581542969,0.9624956250190736,0.5521997213363647,0.3875661790370941,293.1806030273437,297.1499938964844,293.1499938964844,0.5579147934913635,-9395.060546875,304.1902770996094,0.9990000128746032,0.6795700192451477,0.5990277528762817,293.16033935546875,297.1499938964844,293.1499938964844,0.0317730046808719,-5458.35595703125,304.1512451171875,0.4814575612545013,0.0736109539866447,0.3490703999996185,291.2095031738281,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.2085876464844,1.0,0.4107121527194977,0.6003566384315491,0.6003566384315491,1.0,1.0,-1.8854999542236328,0.7533970475196838,1.1321028470993042,0.3187249898910522,0.0,0.0,0.7616854310035706,119.14221954345705,117.0,-8.77008056640625,-22819.07421875,763.0856323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8680725097656,310.5385131835937,278.1499938964844,0.0,18000.0,313.1499938964844,29049.318359375,27720.0,0.0,0.0,0.5268126726150513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2595453262329102,1.259561538696289,-1.620321927475743e-05,0.0,0.0005346479010768,0.0,0.0,257.5843811035156,0.0,0.0,0.0,0.7081900835037231,4.0,0.0,1.0
556260,293.20196533203125,297.1499938964844,293.1499938964844,0.1041832789778709,-2367.232177734375,304.1532287597656,0.6420392394065857,0.1636629998683929,0.1508843004703521,293.3947448730469,297.1499938964844,293.1499938964844,0.0364903882145881,-1232.4267578125,304.1741943359375,0.4926219880580902,0.0773507431149482,0.0784267485141754,293.2265319824219,297.1499938964844,293.1499938964844,0.4678646922111511,-6062.32763671875,304.1579895019531,0.9611106514930724,0.5503130555152893,0.3862632811069488,293.1729736328125,297.1499938964844,293.1499938964844,0.5591272711753845,-9421.3388671875,304.1749267578125,0.9990000128746032,0.6803615689277649,0.599510133266449,293.1600646972656,297.1499938964844,293.1499938964844,0.0317898280918598,-5462.64892578125,304.1508178710937,0.4808697998523712,0.0734033733606338,0.3482469320297241,291.1683044433594,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567749023437,291.1674194335937,1.0,0.4097355306148529,0.6025918126106262,0.6025918126106262,1.0,1.0,-1.8764293193817136,0.751018762588501,1.125410556793213,0.3184475898742676,0.0,0.0,0.7622703313827515,119.0871810913086,120.0,-35.30418014526367,-22613.88671875,755.5936889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8790588378906,310.48541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,27860.87109375,27720.0,0.0,0.0,0.5197905898094177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2301599979400637,1.230175495147705,-1.5490184523514472e-05,0.0,0.0005275213625282,0.0,0.0,240.35446166992188,0.0,0.0,0.0,0.7071720361709595,4.0,0.0,1.0
556320,293.20196533203125,297.1499938964844,293.1499938964844,0.1041832789778709,-2367.232177734375,304.1532287597656,0.6420392394065857,0.1636629998683929,0.1508843004703521,293.3947448730469,297.1499938964844,293.1499938964844,0.0364903882145881,-1232.4267578125,304.1741943359375,0.4926219880580902,0.0773507431149482,0.0784267485141754,293.2265319824219,297.1499938964844,293.1499938964844,0.4678646922111511,-6062.32763671875,304.1579895019531,0.9611106514930724,0.5503130555152893,0.3862632811069488,293.1729736328125,297.1499938964844,293.1499938964844,0.5591272711753845,-9421.3388671875,304.1749267578125,0.9990000128746032,0.6803615689277649,0.599510133266449,293.1600646972656,297.1499938964844,293.1499938964844,0.0317898280918598,-5462.64892578125,304.1508178710937,0.4808697998523712,0.0734033733606338,0.3482469320297241,291.1683044433594,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567749023437,291.1674194335937,1.0,0.4097355306148529,0.6025918126106262,0.6025918126106262,1.0,1.0,-1.8764293193817136,0.751018762588501,1.125410556793213,0.3184475898742676,0.0,0.0,0.7622703313827515,119.0871810913086,120.0,-35.30418014526367,-22613.88671875,755.5936889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8790588378906,310.48541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,27860.87109375,27720.0,0.0,0.0,0.5197905898094177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2301599979400637,1.230175495147705,-1.5490184523514472e-05,0.0,0.0005275213625282,0.0,0.0,240.35446166992188,0.0,0.0,0.0,0.7071720361709595,4.0,0.0,1.0
556380,293.198974609375,297.1499938964844,293.1499938964844,0.1037754639983177,-2360.03173828125,304.15283203125,0.6401812434196472,0.162951111793518,0.1502698063850402,293.3908996582031,297.1499938964844,293.1499938964844,0.0319424420595169,-1153.24365234375,304.1737060546875,0.4796812534332275,0.0719286128878593,0.0733128041028976,293.2264404296875,297.1499938964844,293.1499938964844,0.4664623439311981,-6048.3330078125,304.1576538085937,0.9583271145820618,0.5483951568603516,0.3849713206291199,293.1741638183594,297.1499938964844,293.1499938964844,0.5620459914207458,-9468.515625,304.1617431640625,0.9990000128746032,0.6795551776885986,0.6024810671806335,293.1601257324219,297.1499938964844,293.1499938964844,0.0316701009869575,-5453.47021484375,304.1507568359375,0.4794241189956665,0.0731363222002983,0.3472932279109955,291.1545715332031,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.1534118652344,1.0,0.4098135232925415,0.6046757102012634,0.6046757102012634,1.0,1.0,-1.8704198598861688,0.7498686909675598,1.1205512285232544,0.3187102079391479,0.0,0.0,0.7624961733818054,119.90392303466795,123.0,-25.585384368896484,-22521.984375,753.3765258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8201599121094,310.43511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,27743.150390625,27720.0,0.0,0.0,0.5135595202445984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2276207208633425,1.2276360988616943,-1.5425663150381297e-05,0.0,0.0005211976240389,0.0,0.0,238.8620147705078,0.0,0.0,0.0,0.7058635950088501,4.0,0.0,1.0
556440,293.198974609375,297.1499938964844,293.1499938964844,0.1037754639983177,-2360.03173828125,304.15283203125,0.6401812434196472,0.162951111793518,0.1502698063850402,293.3908996582031,297.1499938964844,293.1499938964844,0.0319424420595169,-1153.24365234375,304.1737060546875,0.4796812534332275,0.0719286128878593,0.0733128041028976,293.2264404296875,297.1499938964844,293.1499938964844,0.4664623439311981,-6048.3330078125,304.1576538085937,0.9583271145820618,0.5483951568603516,0.3849713206291199,293.1741638183594,297.1499938964844,293.1499938964844,0.5620459914207458,-9468.515625,304.1617431640625,0.9990000128746032,0.6795551776885986,0.6024810671806335,293.1601257324219,297.1499938964844,293.1499938964844,0.0316701009869575,-5453.47021484375,304.1507568359375,0.4794241189956665,0.0731363222002983,0.3472932279109955,291.1545715332031,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.1534118652344,1.0,0.4098135232925415,0.6046757102012634,0.6046757102012634,1.0,1.0,-1.8704198598861688,0.7498686909675598,1.1205512285232544,0.3187102079391479,0.0,0.0,0.7624961733818054,119.90392303466795,123.0,-25.585384368896484,-22521.984375,753.3765258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8201599121094,310.43511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,27743.150390625,27720.0,0.0,0.0,0.5135595202445984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2276207208633425,1.2276360988616943,-1.5425663150381297e-05,0.0,0.0005211976240389,0.0,0.0,238.8620147705078,0.0,0.0,0.0,0.7058635950088501,4.0,0.0,1.0
556500,293.1975402832031,297.1499938964844,293.1499938964844,0.103611521422863,-2357.193115234375,304.1526184082031,0.6390597224235535,0.1626155376434326,0.1499888300895691,293.38897705078125,297.1499938964844,293.1499938964844,0.0297790095210075,-1114.4879150390625,304.17333984375,0.4718917906284332,0.0692551061511039,0.0707982555031776,293.2264404296875,297.1499938964844,293.1499938964844,0.4658389091491699,-6042.16943359375,304.1573791503906,0.9565277099609376,0.5474269390106201,0.3843234479427337,293.177734375,297.1499938964844,293.1499938964844,0.5644588470458984,-9504.5693359375,304.1552429199219,0.9990000128746032,0.6785499453544617,0.6046636700630188,293.1602783203125,297.1499938964844,293.1499938964844,0.0316090993583202,-5448.91162109375,304.1507263183594,0.478441059589386,0.0729828104376792,0.34676593542099,291.14569091796875,291.1499938964844,258.14666748046875,256.8334655761719,279.1710205078125,293.2547912597656,291.1444702148437,1.0,0.4101495444774627,0.6056745648384094,0.6056745648384094,1.0,1.0,-1.868272066116333,0.7496366500854492,1.1186355352401731,0.3189907670021057,0.0,0.0,0.7636613845825195,120.55918884277344,123.0,-25.42423820495605,-22479.8828125,753.7410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7670288085937,310.3944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,27700.767578125,26640.0,0.0,0.0,0.5108024477958679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2288509607315063,1.2288663387298584,-1.5434428860316984e-05,0.0,0.0005183995235711,0.0,0.0,239.3339233398437,0.0,0.0,0.0,0.6914185881614685,4.0,0.0,1.0
556560,293.19610595703125,297.1499938964844,293.1499938964844,0.1036487817764282,-2358.409912109375,304.1520690917969,0.6378479599952698,0.1622947752475738,0.1497249603271484,293.38702392578125,297.1499938964844,293.1499938964844,0.0274156313389539,-1074.609375,304.17340087890625,0.4621532261371612,0.066610150039196,0.0683138519525528,293.2264099121094,297.1499938964844,293.1499938964844,0.4660468697547912,-6045.19921875,304.1556396484375,0.9545127153396606,0.5464622974395752,0.3836775422096252,293.1829833984375,297.1499938964844,293.1499938964844,0.5683336853981018,-9560.853515625,304.147216796875,0.9990000128746032,0.6771700978279114,0.6072094440460205,293.1604309082031,297.1499938964844,293.1499938964844,0.0316289402544498,-5452.6767578125,304.1505432128906,0.4773087203502655,0.0728178769350051,0.3462060689926147,291.1166687011719,291.1499938964844,258.1746520996094,256.8561706542969,279.1704406738281,293.2548522949219,291.11297607421875,1.0,0.4106425940990448,0.6066522598266602,0.6066522598266602,1.0,1.0,-1.866580605506897,0.7495883703231812,1.1169922351837158,0.3193513751029968,0.0,0.0,0.7685112953186035,121.34539794921876,126.0,-54.935665130615234,-22361.0859375,754.88525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7138061523437,310.3127136230469,278.1499938964844,0.0,18000.0,313.1499938964844,26758.421875,26640.0,0.0,0.0,0.5081534385681152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.214504361152649,1.2145193815231323,-1.500845519331051e-05,0.0,0.0005157111445441,0.0,0.0,230.3036651611328,0.0,0.0,0.0,0.6974747776985168,4.0,0.0,1.0
556620,293.1932983398437,297.1499938964844,293.1499938964844,0.1034068018198013,-2354.29443359375,304.1517944335937,0.6352424621582031,0.1616969257593155,0.1492481827735901,293.3829650878906,297.1499938964844,293.1499938964844,0.0238832607865333,-1002.4620971679688,304.1716003417969,0.4408805668354034,0.0614259243011474,0.0634491145610809,293.2264099121094,297.1499938964844,293.1499938964844,0.4649281203746795,-6033.91455078125,304.1557006835937,0.9499717354774476,0.5445272326469421,0.3823992609977722,293.1978759765625,297.1499938964844,293.1499938964844,0.5754051208496094,-9660.6806640625,304.136474609375,0.9990000128746032,0.6733278036117554,0.6131538152694702,293.1609191894531,297.1499938964844,293.1499938964844,0.0314849019050598,-5441.73876953125,304.1506042480469,0.4746486246585846,0.0724590942263603,0.3450044393539428,291.0961608886719,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563781738281,291.095458984375,1.0,0.4120075404644012,0.6085682511329651,0.6085682511329651,1.0,1.0,-1.864325761795044,0.7499545812606812,1.1143711805343628,0.3202778697013855,0.0,0.0,0.7775537967681885,123.23348999023438,129.0,-29.61400413513184,-22344.970703125,759.0718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56158447265625,310.2299194335937,278.1499938964844,0.0,18000.0,313.1499938964844,26452.08203125,26640.0,0.0,0.0,0.5037022829055786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.233195185661316,1.2332104444503784,-1.5216989595501218e-05,0.0,0.000511193764396,0.0,0.0,238.2285919189453,0.0,0.0,0.0,0.7054851651191711,4.0,0.0,1.0
556680,293.1932983398437,297.1499938964844,293.1499938964844,0.1034068018198013,-2354.29443359375,304.1517944335937,0.6352424621582031,0.1616969257593155,0.1492481827735901,293.3829650878906,297.1499938964844,293.1499938964844,0.0238832607865333,-1002.4620971679688,304.1716003417969,0.4408805668354034,0.0614259243011474,0.0634491145610809,293.2264099121094,297.1499938964844,293.1499938964844,0.4649281203746795,-6033.91455078125,304.1557006835937,0.9499717354774476,0.5445272326469421,0.3823992609977722,293.1978759765625,297.1499938964844,293.1499938964844,0.5754051208496094,-9660.6806640625,304.136474609375,0.9990000128746032,0.6733278036117554,0.6131538152694702,293.1609191894531,297.1499938964844,293.1499938964844,0.0314849019050598,-5441.73876953125,304.1506042480469,0.4746486246585846,0.0724590942263603,0.3450044393539428,291.0961608886719,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563781738281,291.095458984375,1.0,0.4120075404644012,0.6085682511329651,0.6085682511329651,1.0,1.0,-1.864325761795044,0.7499545812606812,1.1143711805343628,0.3202778697013855,0.0,0.0,0.7775537967681885,123.23348999023438,129.0,-29.61400413513184,-22344.970703125,759.0718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56158447265625,310.2299194335937,278.1499938964844,0.0,18000.0,313.1499938964844,26452.08203125,26640.0,0.0,0.0,0.5037022829055786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.233195185661316,1.2332104444503784,-1.5216989595501218e-05,0.0,0.000511193764396,0.0,0.0,238.2285919189453,0.0,0.0,0.0,0.7054851651191711,4.0,0.0,1.0
556740,293.1905517578125,297.1499938964844,293.1499938964844,0.1031570509076118,-2349.925537109375,304.151611328125,0.6324923038482666,0.1611566543579101,0.1488338112831115,293.37847900390625,297.1499938964844,293.1499938964844,0.020441897213459,-929.0325317382812,304.17010498046875,0.4216742813587188,0.0564323961734771,0.0587585568428039,293.2265930175781,297.1499938964844,293.1499938964844,0.4635055959224701,-6019.35693359375,304.1561584472656,0.9448859095573424,0.542559027671814,0.3811060488224029,293.2172546386719,297.1499938964844,293.1499938964844,0.583347737789154,-9770.36328125,304.1277770996094,0.9990000128746032,0.6681945323944092,0.6199458837509155,293.1615600585937,297.1499938964844,293.1499938964844,0.0312853530049324,-5425.6083984375,304.1507568359375,0.4714652597904205,0.0720522329211235,0.3436561524868011,291.083984375,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601013183594,291.0831298828125,1.0,0.4137515723705292,0.6104703545570374,0.6104703545570374,1.0,1.0,-1.863179326057434,0.7507904767990112,1.1123888492584229,0.3214195072650909,0.0,0.0,0.7871357202529907,125.44660949707033,132.0,-20.99207878112793,-22315.6484375,765.170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3553466796875,310.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,26390.56640625,25560.0,0.0,0.0,0.5005192756652832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.255182862281799,1.255198359489441,-1.5535324564552866e-05,0.0,0.0005079634138382,0.0,0.0,248.5929107666016,0.0,0.0,0.0,0.700516402721405,4.0,0.0,1.0
556800,293.1905517578125,297.1499938964844,293.1499938964844,0.1031570509076118,-2349.925537109375,304.151611328125,0.6324923038482666,0.1611566543579101,0.1488338112831115,293.37847900390625,297.1499938964844,293.1499938964844,0.020441897213459,-929.0325317382812,304.17010498046875,0.4216742813587188,0.0564323961734771,0.0587585568428039,293.2265930175781,297.1499938964844,293.1499938964844,0.4635055959224701,-6019.35693359375,304.1561584472656,0.9448859095573424,0.542559027671814,0.3811060488224029,293.2172546386719,297.1499938964844,293.1499938964844,0.583347737789154,-9770.36328125,304.1277770996094,0.9990000128746032,0.6681945323944092,0.6199458837509155,293.1615600585937,297.1499938964844,293.1499938964844,0.0312853530049324,-5425.6083984375,304.1507568359375,0.4714652597904205,0.0720522329211235,0.3436561524868011,291.083984375,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601013183594,291.0831298828125,1.0,0.4137515723705292,0.6104703545570374,0.6104703545570374,1.0,1.0,-1.863179326057434,0.7507904767990112,1.1123888492584229,0.3214195072650909,0.0,0.0,0.7871357202529907,125.44660949707033,132.0,-20.99207878112793,-22315.6484375,765.170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3553466796875,310.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,26390.56640625,25560.0,0.0,0.0,0.5005192756652832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.255182862281799,1.255198359489441,-1.5535324564552866e-05,0.0,0.0005079634138382,0.0,0.0,248.5929107666016,0.0,0.0,0.0,0.700516402721405,4.0,0.0,1.0
556860,293.1878356933594,297.1499938964844,293.1499938964844,0.1031956672668457,-2351.296875,304.1510314941406,0.6296464800834656,0.1606801748275756,0.1484847068786621,293.3734130859375,297.1499938964844,293.1499938964844,0.0175770185887813,-861.1231079101562,304.1681823730469,0.4049351811408996,0.0516742132604122,0.0543097332119941,293.2266540527344,297.1499938964844,293.1499938964844,0.4631304442882538,-6016.322265625,304.15484619140625,0.9393603205680848,0.5406023859977722,0.3798207640647888,293.2392272949219,297.1499938964844,293.1499938964844,0.5931201577186584,-9903.4775390625,304.1191711425781,0.9990000128746032,0.662037193775177,0.6269293427467346,293.162353515625,297.1499938964844,293.1499938964844,0.0311609786003828,-5417.68701171875,304.1507263183594,0.4676686525344848,0.0715973600745201,0.3421353995800018,291.044921875,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660827636719,291.0443725585937,1.0,0.4157504141330719,0.6124088764190674,0.6124088764190674,1.0,1.0,-1.8624365329742432,0.7518066167831421,1.1106300354003906,0.3226731121540069,0.0,0.0,0.8040720820426941,127.93790435791016,135.0,-35.6235237121582,-22227.896484375,772.4681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1448059082031,309.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,25262.470703125,25560.0,0.0,0.0,0.4982171058654785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2657506465911863,1.265766143798828,-1.544198312330991e-05,0.0,0.0005056270165368,0.0,0.0,250.83995056152344,0.0,0.0,0.0,0.717694878578186,4.0,0.0,1.0
556920,293.1878356933594,297.1499938964844,293.1499938964844,0.1031956672668457,-2351.296875,304.1510314941406,0.6296464800834656,0.1606801748275756,0.1484847068786621,293.3734130859375,297.1499938964844,293.1499938964844,0.0175770185887813,-861.1231079101562,304.1681823730469,0.4049351811408996,0.0516742132604122,0.0543097332119941,293.2266540527344,297.1499938964844,293.1499938964844,0.4631304442882538,-6016.322265625,304.15484619140625,0.9393603205680848,0.5406023859977722,0.3798207640647888,293.2392272949219,297.1499938964844,293.1499938964844,0.5931201577186584,-9903.4775390625,304.1191711425781,0.9990000128746032,0.662037193775177,0.6269293427467346,293.162353515625,297.1499938964844,293.1499938964844,0.0311609786003828,-5417.68701171875,304.1507263183594,0.4676686525344848,0.0715973600745201,0.3421353995800018,291.044921875,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660827636719,291.0443725585937,1.0,0.4157504141330719,0.6124088764190674,0.6124088764190674,1.0,1.0,-1.8624365329742432,0.7518066167831421,1.1106300354003906,0.3226731121540069,0.0,0.0,0.8040720820426941,127.93790435791016,135.0,-35.6235237121582,-22227.896484375,772.4681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1448059082031,309.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,25262.470703125,25560.0,0.0,0.0,0.4982171058654785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2657506465911863,1.265766143798828,-1.544198312330991e-05,0.0,0.0005056270165368,0.0,0.0,250.83995056152344,0.0,0.0,0.0,0.717694878578186,4.0,0.0,1.0
556980,293.1850891113281,297.1499938964844,293.1499938964844,0.1029191315174102,-2346.07666015625,304.1511535644531,0.6259115934371948,0.1602761000394821,0.1482500731945037,293.3695678710937,297.1499938964844,293.1499938964844,0.0158254485577344,-816.166748046875,304.12078857421875,0.3928559124469757,0.050000000745058,0.0517426058650016,293.226806640625,297.1499938964844,293.1499938964844,0.4609812498092651,-5993.59619140625,304.1568603515625,0.9318694472312928,0.538631796836853,0.3785741925239563,293.254638671875,297.1499938964844,293.1499938964844,0.5903847813606262,-9857.1083984375,304.13433837890625,0.9943180680274964,0.6566214561462402,0.6236680150032043,293.16314697265625,297.1499938964844,293.1499938964844,0.0308675579726696,-5392.06103515625,304.1509704589844,0.4621386229991913,0.0711230114102363,0.3407321274280548,291.0527038574219,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2716979980469,291.0536804199219,1.0,0.4174846410751343,0.614810585975647,0.614810585975647,1.0,1.0,-1.8519805669784544,0.7487114667892456,1.103269100189209,0.3220878541469574,0.0,0.0,0.8168636560440063,131.43548583984375,138.0,1.4006330966949463,-22161.1875,775.062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9186096191406,309.83758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,25221.052734375,25560.0,0.0,0.0,0.496957004070282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298286199569702,1.298302173614502,-1.593919841980096e-05,0.0,0.0005043481942266,0.0,0.0,267.0736389160156,0.0,0.0,0.0,0.7325059771537781,4.0,0.0,1.0
557040,293.1850891113281,297.1499938964844,293.1499938964844,0.1029191315174102,-2346.07666015625,304.1511535644531,0.6259115934371948,0.1602761000394821,0.1482500731945037,293.3695678710937,297.1499938964844,293.1499938964844,0.0158254485577344,-816.166748046875,304.12078857421875,0.3928559124469757,0.050000000745058,0.0517426058650016,293.226806640625,297.1499938964844,293.1499938964844,0.4609812498092651,-5993.59619140625,304.1568603515625,0.9318694472312928,0.538631796836853,0.3785741925239563,293.254638671875,297.1499938964844,293.1499938964844,0.5903847813606262,-9857.1083984375,304.13433837890625,0.9943180680274964,0.6566214561462402,0.6236680150032043,293.16314697265625,297.1499938964844,293.1499938964844,0.0308675579726696,-5392.06103515625,304.1509704589844,0.4621386229991913,0.0711230114102363,0.3407321274280548,291.0527038574219,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2716979980469,291.0536804199219,1.0,0.4174846410751343,0.614810585975647,0.614810585975647,1.0,1.0,-1.8519805669784544,0.7487114667892456,1.103269100189209,0.3220878541469574,0.0,0.0,0.8168636560440063,131.43548583984375,138.0,1.4006330966949463,-22161.1875,775.062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9186096191406,309.83758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,25221.052734375,25560.0,0.0,0.0,0.496957004070282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298286199569702,1.298302173614502,-1.593919841980096e-05,0.0,0.0005043481942266,0.0,0.0,267.0736389160156,0.0,0.0,0.0,0.7325059771537781,4.0,0.0,1.0
557100,293.1838073730469,297.1499938964844,293.1499938964844,0.1027670875191688,-2343.1865234375,304.1512145996094,0.6242726445198059,0.1600830256938934,0.1481352597475052,293.3701477050781,297.1499938964844,293.1499938964844,0.0157017149031162,-813.7703247070312,304.07843017578125,0.3914924561977386,0.050000000745058,0.0517879500985145,293.2269897460937,297.1499938964844,293.1499938964844,0.4597858190536499,-5981.025390625,304.15777587890625,0.9285075664520264,0.5376231670379639,0.3779284060001373,293.2577514648437,297.1499938964844,293.1499938964844,0.588381290435791,-9826.603515625,304.1407775878906,0.9915891289711,0.6546813249588013,0.6217228174209595,293.16357421875,297.1499938964844,293.1499938964844,0.0306958816945552,-5376.9609375,304.1510925292969,0.4594848155975342,0.0708715841174125,0.3399316966533661,291.0589294433594,291.1499938964844,258.4134521484375,257.0497436523437,279.1726989746094,293.27362060546875,291.0595703125,1.0,0.4183273911476135,0.6159738898277283,0.6159738898277283,1.0,1.0,-1.8478209972381592,0.7476153373718262,1.100205659866333,0.3219728171825409,0.0,0.0,0.8223021030426025,133.0048828125,138.0,7.887241840362549,-22125.009765625,776.6411743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8110656738281,309.77935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,25249.046875,24480.0,0.0,0.0,0.4966050088405609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3119782209396362,1.3119944334030151,-1.6162557585630566e-05,0.0,0.0005039909738115,0.0,0.0,274.25,0.0,0.0,0.0,0.7238699197769165,4.0,0.0,1.0
557160,293.1825256347656,297.1499938964844,293.1499938964844,0.1028071045875549,-2344.1962890625,304.1509094238281,0.622711181640625,0.1599055528640747,0.148028939962387,293.3724670410156,297.1499938964844,293.1499938964844,0.0156103447079658,-812.714111328125,304.0315246582031,0.3902352452278137,0.050000000745058,0.0518515408039093,293.2271423339844,297.1499938964844,293.1499938964844,0.4593890905380249,-5977.3955078125,304.15704345703125,0.925276815891266,0.5366201400756836,0.3772780299186706,293.2594299316406,297.1499938964844,293.1499938964844,0.5876117944717407,-9814.5302734375,304.143798828125,0.9889978170394896,0.6529887318611145,0.620090126991272,293.1640014648437,297.1499938964844,293.1499938964844,0.0306025333702564,-5370.0439453125,304.15106201171875,0.4569275975227356,0.0706169828772544,0.3390977084636688,291.0448303222656,291.1499938964844,258.4384155273437,257.0700378417969,279.1728515625,293.27545166015625,291.0428161621094,1.0,0.4191704988479614,0.6171268224716187,0.6171268224716187,1.0,1.0,-1.8440265655517576,0.7466673254966736,1.0973591804504397,0.321925401687622,0.0,0.0,0.83046555519104,134.5287628173828,141.0,-18.518266677856445,-22007.818359375,778.3598022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72235107421875,309.6889953613281,278.1499938964844,0.0,18000.0,313.1499938964844,24411.9453125,24480.0,0.0,0.0,0.4962615668773651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.304440975189209,1.3044568300247192,-1.5853494915063493e-05,0.0,0.000503642426338,0.0,0.0,268.0854797363281,0.0,0.0,0.0,0.7330560684204102,4.0,0.0,1.0
557220,293.1799621582031,297.1499938964844,293.1499938964844,0.1026246771216392,-2340.776611328125,304.15093994140625,0.6197428107261658,0.15960194170475,0.1478594541549682,293.380859375,297.1499938964844,293.1499938964844,0.0153437694534659,-807.76611328125,303.9275817871094,0.3877359628677368,0.050000000745058,0.051976054906845,293.2273254394531,297.1499938964844,293.1499938964844,0.4573062658309936,-5955.66015625,304.1582336425781,0.9190970063209534,0.5346266031265259,0.3759901523590088,293.2607421875,297.1499938964844,293.1499938964844,0.5847195982933044,-9772.1015625,304.15069580078125,0.9839584231376648,0.6499460339546204,0.6172800064086914,293.1648254394531,297.1499938964844,293.1499938964844,0.0302691645920276,-5341.1279296875,304.1512756347656,0.452012151479721,0.0700970366597175,0.3373727798461914,291.0475769042969,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795104980469,291.04852294921875,1.0,0.4208653271198272,0.6194272637367249,0.6194272637367249,1.0,1.0,-1.8369803428649905,0.7449854016304016,1.0919950008392334,0.321924090385437,0.0,0.0,0.8444486856460571,137.5230255126953,144.0,4.642970561981201,-21975.75390625,782.0370483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.559326171875,309.6153259277344,278.1499938964844,0.0,18000.0,313.1499938964844,24190.328125,24480.0,0.0,0.0,0.4959314465522766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320693969726562,1.3320857286453247,-1.6245712686213665e-05,0.0,0.0005033073830418,0.0,0.0,282.0245056152344,0.0,0.0,0.0,0.7455781102180481,4.0,0.0,1.0
557280,293.1799621582031,297.1499938964844,293.1499938964844,0.1026246771216392,-2340.776611328125,304.15093994140625,0.6197428107261658,0.15960194170475,0.1478594541549682,293.380859375,297.1499938964844,293.1499938964844,0.0153437694534659,-807.76611328125,303.9275817871094,0.3877359628677368,0.050000000745058,0.051976054906845,293.2273254394531,297.1499938964844,293.1499938964844,0.4573062658309936,-5955.66015625,304.1582336425781,0.9190970063209534,0.5346266031265259,0.3759901523590088,293.2607421875,297.1499938964844,293.1499938964844,0.5847195982933044,-9772.1015625,304.15069580078125,0.9839584231376648,0.6499460339546204,0.6172800064086914,293.1648254394531,297.1499938964844,293.1499938964844,0.0302691645920276,-5341.1279296875,304.1512756347656,0.452012151479721,0.0700970366597175,0.3373727798461914,291.0475769042969,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795104980469,291.04852294921875,1.0,0.4208653271198272,0.6194272637367249,0.6194272637367249,1.0,1.0,-1.8369803428649905,0.7449854016304016,1.0919950008392334,0.321924090385437,0.0,0.0,0.8444486856460571,137.5230255126953,144.0,4.642970561981201,-21975.75390625,782.0370483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.559326171875,309.6153259277344,278.1499938964844,0.0,18000.0,313.1499938964844,24190.328125,24480.0,0.0,0.0,0.4959314465522766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320693969726562,1.3320857286453247,-1.6245712686213665e-05,0.0,0.0005033073830418,0.0,0.0,282.0245056152344,0.0,0.0,0.0,0.7455781102180481,4.0,0.0,1.0
557340,293.1773986816406,297.1499938964844,293.1499938964844,0.1023921519517898,-2336.2607421875,304.1510009765625,0.6168963313102722,0.1593651473522186,0.1477492153644561,293.3924255371094,297.1499938964844,293.1499938964844,0.0150350295007228,-801.4182739257812,303.8131103515625,0.3852989971637726,0.050000000745058,0.0521000996232032,293.2275695800781,297.1499938964844,293.1499938964844,0.4547364711761474,-5928.75244140625,304.1597595214844,0.9131914377212524,0.5326189994812012,0.3746935725212097,293.2611389160156,297.1499938964844,293.1499938964844,0.5812661647796631,-9723.380859375,304.1561584472656,0.9788787364959716,0.6470602750778198,0.6146785616874695,293.1656494140625,297.1499938964844,293.1499938964844,0.0298763457685709,-5306.18408203125,304.1514892578125,0.4472604095935821,0.0695559456944465,0.3355590403079986,291.0631408691406,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.284423828125,291.064208984375,1.0,0.4225676655769348,0.621748149394989,0.621748149394989,1.0,1.0,-1.8301384449005127,0.7433736324310303,1.0867648124694824,0.3219485878944397,0.0,0.0,0.8550179600715637,140.5107879638672,147.0,17.0849552154541,-21934.87109375,785.8187866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4107971191406,309.5445861816406,278.1499938964844,0.0,18000.0,313.1499938964844,24217.318359375,23400.0,0.0,0.0,0.4960859417915344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3562875986099243,1.3563042879104614,-1.6647180018480867e-05,0.0,0.0005034641944803,0.0,0.0,295.2955627441406,0.0,0.0,0.0,0.7418829202651978,4.0,0.0,1.0
557400,293.1773986816406,297.1499938964844,293.1499938964844,0.1023921519517898,-2336.2607421875,304.1510009765625,0.6168963313102722,0.1593651473522186,0.1477492153644561,293.3924255371094,297.1499938964844,293.1499938964844,0.0150350295007228,-801.4182739257812,303.8131103515625,0.3852989971637726,0.050000000745058,0.0521000996232032,293.2275695800781,297.1499938964844,293.1499938964844,0.4547364711761474,-5928.75244140625,304.1597595214844,0.9131914377212524,0.5326189994812012,0.3746935725212097,293.2611389160156,297.1499938964844,293.1499938964844,0.5812661647796631,-9723.380859375,304.1561584472656,0.9788787364959716,0.6470602750778198,0.6146785616874695,293.1656494140625,297.1499938964844,293.1499938964844,0.0298763457685709,-5306.18408203125,304.1514892578125,0.4472604095935821,0.0695559456944465,0.3355590403079986,291.0631408691406,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.284423828125,291.064208984375,1.0,0.4225676655769348,0.621748149394989,0.621748149394989,1.0,1.0,-1.8301384449005127,0.7433736324310303,1.0867648124694824,0.3219485878944397,0.0,0.0,0.8550179600715637,140.5107879638672,147.0,17.0849552154541,-21934.87109375,785.8187866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4107971191406,309.5445861816406,278.1499938964844,0.0,18000.0,313.1499938964844,24217.318359375,23400.0,0.0,0.0,0.4960859417915344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3562875986099243,1.3563042879104614,-1.6647180018480867e-05,0.0,0.0005034641944803,0.0,0.0,295.2955627441406,0.0,0.0,0.0,0.7418829202651978,4.0,0.0,1.0
557460,293.1747741699219,297.1499938964844,293.1499938964844,0.1024489104747772,-2337.529541015625,304.1506042480469,0.614149808883667,0.1592035442590713,0.1477048546075821,293.40582275390625,297.1499938964844,293.1499938964844,0.0147507553920149,-796.175048828125,303.6893920898437,0.382932186126709,0.050000000745058,0.0522242523729801,293.2276611328125,297.1499938964844,293.1499938964844,0.4531868994235992,-5913.26123046875,304.1591491699219,0.9076175093650818,0.5306329131126404,0.3734051585197449,293.260986328125,297.1499938964844,293.1499938964844,0.5790568590164185,-9693.4521484375,304.1578674316406,0.973713517189026,0.6442720293998718,0.6121727824211121,293.1664733886719,297.1499938964844,293.1499938964844,0.0295697841793298,-5280.45361328125,304.1515197753906,0.44264617562294,0.0689910724759101,0.3336394131183624,291.05181884765625,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899475097656,291.0526733398437,1.0,0.4242732226848602,0.6240896582603455,0.6240896582603455,1.0,1.0,-1.823373436927796,0.741775393486023,1.0815980434417725,0.3219683170318603,0.0,0.0,0.8690692186355591,143.50367736816406,150.0,0.3495863676071167,-21817.443359375,789.6383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139953613281,309.4638061523437,278.1499938964844,0.0,18000.0,313.1499938964844,23233.783203125,23400.0,0.0,0.0,0.4962155818939209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3546085357666016,1.3546249866485596,-1.6397112631238997e-05,0.0,0.0005035957437939,0.0,0.0,291.63543701171875,0.0,0.0,0.0,0.7536133527755737,4.0,0.0,1.0
557520,293.1747741699219,297.1499938964844,293.1499938964844,0.1024489104747772,-2337.529541015625,304.1506042480469,0.614149808883667,0.1592035442590713,0.1477048546075821,293.40582275390625,297.1499938964844,293.1499938964844,0.0147507553920149,-796.175048828125,303.6893920898437,0.382932186126709,0.050000000745058,0.0522242523729801,293.2276611328125,297.1499938964844,293.1499938964844,0.4531868994235992,-5913.26123046875,304.1591491699219,0.9076175093650818,0.5306329131126404,0.3734051585197449,293.260986328125,297.1499938964844,293.1499938964844,0.5790568590164185,-9693.4521484375,304.1578674316406,0.973713517189026,0.6442720293998718,0.6121727824211121,293.1664733886719,297.1499938964844,293.1499938964844,0.0295697841793298,-5280.45361328125,304.1515197753906,0.44264617562294,0.0689910724759101,0.3336394131183624,291.05181884765625,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899475097656,291.0526733398437,1.0,0.4242732226848602,0.6240896582603455,0.6240896582603455,1.0,1.0,-1.823373436927796,0.741775393486023,1.0815980434417725,0.3219683170318603,0.0,0.0,0.8690692186355591,143.50367736816406,150.0,0.3495863676071167,-21817.443359375,789.6383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139953613281,309.4638061523437,278.1499938964844,0.0,18000.0,313.1499938964844,23233.783203125,23400.0,0.0,0.0,0.4962155818939209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3546085357666016,1.3546249866485596,-1.6397112631238997e-05,0.0,0.0005035957437939,0.0,0.0,291.63543701171875,0.0,0.0,0.0,0.7536133527755737,4.0,0.0,1.0
