time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557580,293.1721496582031,297.1499938964844,293.1499938964844,0.1022901982069015,-2334.3095703125,304.1506652832031,0.611476719379425,0.1591044515371322,0.1477208882570266,293.42022705078125,297.1499938964844,293.1499938964844,0.0144124226644635,-788.5946044921875,303.5599060058594,0.3806298971176147,0.050000000745058,0.0523486919701099,293.227783203125,297.1499938964844,293.1499938964844,0.4504720568656921,-5884.8125,304.16064453125,0.9024348258972168,0.5286409854888916,0.3721212446689605,293.2607116699219,297.1499938964844,293.1499938964844,0.5753574967384338,-9642.78515625,304.161376953125,0.9684552550315856,0.6415165662765503,0.6097174882888794,293.16729736328125,297.1499938964844,293.1499938964844,0.029147544875741,-5240.82421875,304.1517333984375,0.4381763637065887,0.068405695259571,0.331624686717987,291.0710754394531,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.29608154296875,291.0725402832031,1.0,0.4259785711765289,0.6264516711235046,0.6264516711235046,1.0,1.0,-1.816633224487305,0.7401664853096008,1.076466679573059,0.3219712972640991,0.0,0.0,0.8784272074699402,146.50506591796875,153.0,20.55513381958008,-21796.001953125,793.4638061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,309.4414978027344,278.1499938964844,0.0,18000.0,313.1499938964844,23199.576171875,23400.0,0.0,0.0,0.4965176284313202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3735885620117188,1.373605251312256,-1.6703817891539074e-05,0.0,0.0005039022653363,0.0,0.0,302.1242980957031,0.0,0.0,0.0,0.7623990774154663,4.0,0.0,1.0
557640,293.1721496582031,297.1499938964844,293.1499938964844,0.1022901982069015,-2334.3095703125,304.1506652832031,0.611476719379425,0.1591044515371322,0.1477208882570266,293.42022705078125,297.1499938964844,293.1499938964844,0.0144124226644635,-788.5946044921875,303.5599060058594,0.3806298971176147,0.050000000745058,0.0523486919701099,293.227783203125,297.1499938964844,293.1499938964844,0.4504720568656921,-5884.8125,304.16064453125,0.9024348258972168,0.5286409854888916,0.3721212446689605,293.2607116699219,297.1499938964844,293.1499938964844,0.5753574967384338,-9642.78515625,304.161376953125,0.9684552550315856,0.6415165662765503,0.6097174882888794,293.16729736328125,297.1499938964844,293.1499938964844,0.029147544875741,-5240.82421875,304.1517333984375,0.4381763637065887,0.068405695259571,0.331624686717987,291.0710754394531,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.29608154296875,291.0725402832031,1.0,0.4259785711765289,0.6264516711235046,0.6264516711235046,1.0,1.0,-1.816633224487305,0.7401664853096008,1.076466679573059,0.3219712972640991,0.0,0.0,0.8784272074699402,146.50506591796875,153.0,20.55513381958008,-21796.001953125,793.4638061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,309.4414978027344,278.1499938964844,0.0,18000.0,313.1499938964844,23199.576171875,23400.0,0.0,0.0,0.4965176284313202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3735885620117188,1.373605251312256,-1.6703817891539074e-05,0.0,0.0005039022653363,0.0,0.0,302.1242980957031,0.0,0.0,0.0,0.7623990774154663,4.0,0.0,1.0
557700,293.1708679199219,297.1499938964844,293.1499938964844,0.1022130697965622,-2332.718994140625,304.1506652832031,0.6101623773574829,0.1590757668018341,0.147748127579689,293.4276123046875,297.1499938964844,293.1499938964844,0.0142393065616488,-784.5592651367188,303.4930419921875,0.3795015811920166,0.050000000745058,0.052411064505577,293.22784423828125,297.1499938964844,293.1499938964844,0.4490388035774231,-5869.8173828125,304.16131591796875,0.8999508023262024,0.527641773223877,0.3714759349822998,293.26055908203125,297.1499938964844,293.1499938964844,0.5733988285064697,-9616.201171875,304.1628723144531,0.9657886624336244,0.6401453614234924,0.6084949374198914,293.167724609375,297.1499938964844,293.1499938964844,0.0287081804126501,-5221.326171875,304.1522216796875,0.4359985291957855,0.0681058466434478,0.3305860459804535,291.0823974609375,291.1499938964844,258.6473999023437,257.24072265625,279.1736145019531,293.29931640625,291.0839233398437,1.0,0.4268293976783752,0.627639889717102,0.627639889717102,1.0,1.0,-1.8132508993148804,0.7393481731414795,1.0739027261734009,0.3219610452651977,0.0,0.0,0.8818097114562988,148.00955200195312,153.0,25.77418708801269,-21781.16015625,795.3630981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20123291015625,309.4319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,23222.826171875,22320.0,0.0,0.0,0.4967168867588043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381289839744568,1.3813066482543943,-1.6837910152389668e-05,0.0,0.0005041044787503,0.0,0.0,306.561767578125,0.0,0.0,0.0,0.7510190010070801,4.0,0.0,1.0
557760,293.16961669921875,297.1499938964844,293.1499938964844,0.1023137271404266,-2334.737060546875,304.1503601074219,0.6088760495185852,0.1590611040592193,0.1477876454591751,293.4350891113281,297.1499938964844,293.1499938964844,0.0140902586281299,-781.5742797851562,303.4238586425781,0.3783895671367645,0.050000000745058,0.052473459392786,293.2278747558594,297.1499938964844,293.1499938964844,0.4483259320259094,-5862.9140625,304.1605224609375,0.8974964618682861,0.5266492366790771,0.370831549167633,293.2603454589844,297.1499938964844,293.1499938964844,0.5723328590393066,-9602.6220703125,304.16241455078125,0.9631051421165466,0.6387887597084045,0.6072799563407898,293.1681213378906,297.1499938964844,293.1499938964844,0.0286325421184301,-5211.7333984375,304.1520690917969,0.4338624477386474,0.0678025931119918,0.3295291066169739,291.0755920410156,291.1499938964844,258.6687316894531,257.2583312988281,279.1737060546875,293.3026123046875,291.0743103027344,1.0,0.4276787638664245,0.6288306713104248,0.6288306713104248,1.0,1.0,-1.8098715543746948,0.7385244369506836,1.0713471174240112,0.3219436705112457,0.0,0.0,0.8872027397155762,149.5148162841797,156.0,-0.3133004903793335,-21680.189453125,797.2569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1861572265625,309.38897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,22434.9140625,22320.0,0.0,0.0,0.4967833459377289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3647019863128662,1.364718317985535,-1.6383120964746922e-05,0.0,0.0005041719414293,0.0,0.0,294.9961242675781,0.0,0.0,0.0,0.7559130787849426,4.0,0.0,1.0
557820,293.1671142578125,297.1499938964844,293.1499938964844,0.1022999882698059,-2334.299072265625,304.1502685546875,0.6063939332962036,0.1590723544359207,0.1479042917490005,293.4501342773437,297.1499938964844,293.1499938964844,0.0137542337179183,-773.6549682617188,303.28289794921875,0.3762160539627075,0.050000000745058,0.0525981597602367,293.2278747558594,297.1499938964844,293.1499938964844,0.4458717405796051,-5837.4267578125,304.1611633300781,0.8926927447319031,0.5246790647506714,0.3695588409900665,293.2597351074219,297.1499938964844,293.1499938964844,0.568916916847229,-9556.8291015625,304.1640625,0.957715094089508,0.6361124515533447,0.6048946380615234,293.1689147949219,297.1499938964844,293.1499938964844,0.0279923547059297,-5168.56689453125,304.15234375,0.4297143816947937,0.0671825259923935,0.327355295419693,291.0869445800781,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094177246094,291.08856201171875,1.0,0.4293742477893829,0.6312150359153748,0.6312150359153748,1.0,1.0,-1.8031588792800903,0.7368744015693665,1.066284418106079,0.3218935430049896,0.0,0.0,0.8953399658203125,152.5245361328125,159.0,18.3487548828125,-21662.958984375,801.048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.171630859375,309.4051818847656,278.1499938964844,0.0,18000.0,313.1499938964844,22217.57421875,22320.0,0.0,0.0,0.496815413236618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374788761138916,1.374805212020874,-1.6501768186572008e-05,0.0,0.0005042044795118,0.0,0.0,300.0350952148437,0.0,0.0,0.0,0.7603797316551208,4.0,0.0,1.0
557880,293.1671142578125,297.1499938964844,293.1499938964844,0.1022999882698059,-2334.299072265625,304.1502685546875,0.6063939332962036,0.1590723544359207,0.1479042917490005,293.4501342773437,297.1499938964844,293.1499938964844,0.0137542337179183,-773.6549682617188,303.28289794921875,0.3762160539627075,0.050000000745058,0.0525981597602367,293.2278747558594,297.1499938964844,293.1499938964844,0.4458717405796051,-5837.4267578125,304.1611633300781,0.8926927447319031,0.5246790647506714,0.3695588409900665,293.2597351074219,297.1499938964844,293.1499938964844,0.568916916847229,-9556.8291015625,304.1640625,0.957715094089508,0.6361124515533447,0.6048946380615234,293.1689147949219,297.1499938964844,293.1499938964844,0.0279923547059297,-5168.56689453125,304.15234375,0.4297143816947937,0.0671825259923935,0.327355295419693,291.0869445800781,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094177246094,291.08856201171875,1.0,0.4293742477893829,0.6312150359153748,0.6312150359153748,1.0,1.0,-1.8031588792800903,0.7368744015693665,1.066284418106079,0.3218935430049896,0.0,0.0,0.8953399658203125,152.5245361328125,159.0,18.3487548828125,-21662.958984375,801.048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.171630859375,309.4051818847656,278.1499938964844,0.0,18000.0,313.1499938964844,22217.57421875,22320.0,0.0,0.0,0.496815413236618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374788761138916,1.374805212020874,-1.6501768186572008e-05,0.0,0.0005042044795118,0.0,0.0,300.0350952148437,0.0,0.0,0.0,0.7603797316551208,4.0,0.0,1.0
557940,293.164794921875,297.1499938964844,293.1499938964844,0.1022002771496772,-2332.07177734375,304.1503601074219,0.6039981842041016,0.1591085642576217,0.1480523347854614,293.4651794433594,297.1499938964844,293.1499938964844,0.0134003302082419,-764.595458984375,303.13818359375,0.3741019964218139,0.050000000745058,0.0527230948209762,293.2279052734375,297.1499938964844,293.1499938964844,0.4429079890251159,-5806.38818359375,304.1623840332031,0.8879957795143127,0.5226978659629822,0.3682805895805359,293.2592163085937,297.1499938964844,293.1499938964844,0.5648518800735474,-9502.18359375,304.1661376953125,0.9522745609283448,0.6334421038627625,0.6025194525718689,293.1696472167969,297.1499938964844,293.1499938964844,0.027624774724245,-5122.01953125,304.1521911621094,0.4257378876209259,0.066551387310028,0.3251277208328247,291.11248779296875,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.31597900390625,291.1142578125,1.0,0.4310621321201324,0.6335850358009338,0.6335850358009338,1.0,1.0,-1.796425223350525,0.7351740002632141,1.0612512826919556,0.3217942714691162,0.0,0.0,0.8986899256706238,155.54026794433594,162.0,30.955299377441406,-21641.30859375,804.8009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644897460937,309.4237670898437,278.1499938964844,0.0,18000.0,313.1499938964844,22240.0234375,21240.0,0.0,0.0,0.4968172907829284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3828095197677612,1.3828260898590088,-1.6641157344565727e-05,0.0,0.0005042064003646,0.0,0.0,304.64385986328125,0.0,0.0,0.0,0.7491149306297302,4.0,0.0,1.0
558000,293.164794921875,297.1499938964844,293.1499938964844,0.1022002771496772,-2332.07177734375,304.1503601074219,0.6039981842041016,0.1591085642576217,0.1480523347854614,293.4651794433594,297.1499938964844,293.1499938964844,0.0134003302082419,-764.595458984375,303.13818359375,0.3741019964218139,0.050000000745058,0.0527230948209762,293.2279052734375,297.1499938964844,293.1499938964844,0.4429079890251159,-5806.38818359375,304.1623840332031,0.8879957795143127,0.5226978659629822,0.3682805895805359,293.2592163085937,297.1499938964844,293.1499938964844,0.5648518800735474,-9502.18359375,304.1661376953125,0.9522745609283448,0.6334421038627625,0.6025194525718689,293.1696472167969,297.1499938964844,293.1499938964844,0.027624774724245,-5122.01953125,304.1521911621094,0.4257378876209259,0.066551387310028,0.3251277208328247,291.11248779296875,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.31597900390625,291.1142578125,1.0,0.4310621321201324,0.6335850358009338,0.6335850358009338,1.0,1.0,-1.796425223350525,0.7351740002632141,1.0612512826919556,0.3217942714691162,0.0,0.0,0.8986899256706238,155.54026794433594,162.0,30.955299377441406,-21641.30859375,804.8009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644897460937,309.4237670898437,278.1499938964844,0.0,18000.0,313.1499938964844,22240.0234375,21240.0,0.0,0.0,0.4968172907829284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3828095197677612,1.3828260898590088,-1.6641157344565727e-05,0.0,0.0005042064003646,0.0,0.0,304.64385986328125,0.0,0.0,0.0,0.7491149306297302,4.0,0.0,1.0
558060,293.1626281738281,297.1499938964844,293.1499938964844,0.1023801639676094,-2335.502197265625,304.14996337890625,0.6016773581504822,0.1591731756925583,0.1482206583023071,293.4801025390625,297.1499938964844,293.1499938964844,0.0130828619003295,-756.9761962890625,302.9864501953125,0.372049480676651,0.050000000745058,0.0528480187058448,293.22784423828125,297.1499938964844,293.1499938964844,0.4410773813724518,-5788.03857421875,304.1613464355469,0.8834248185157776,0.5207411050796509,0.3670118451118469,293.25848388671875,297.1499938964844,293.1499938964844,0.5621998906135559,-9468.037109375,304.16522216796875,0.9468280076980592,0.6308202743530273,0.6001771688461304,293.1703491210937,297.1499938964844,293.1499938964844,0.0273327529430389,-5087.94091796875,304.1519470214844,0.4219336807727813,0.0659100785851478,0.3228527307510376,291.1080627441406,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226623535156,291.1091613769531,1.0,0.4327419102191925,0.635882556438446,0.635882556438446,1.0,1.0,-1.7897098064422607,0.7334169745445251,1.0562928915023804,0.3216015696525574,0.0,0.0,0.9046730995178224,158.5558319091797,165.0,9.40202808380127,-21527.6640625,808.5261840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19659423828125,309.4170227050781,278.1499938964844,0.0,18000.0,313.1499938964844,21288.32421875,21240.0,0.0,0.0,0.4963815808296203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3613672256469729,1.361383318901062,-1.606861587788444e-05,0.0,0.0005037641967646,0.0,0.0,289.9446105957031,0.0,0.0,0.0,0.7514848113059998,4.0,0.0,1.0
558120,293.1626281738281,297.1499938964844,293.1499938964844,0.1023801639676094,-2335.502197265625,304.14996337890625,0.6016773581504822,0.1591731756925583,0.1482206583023071,293.4801025390625,297.1499938964844,293.1499938964844,0.0130828619003295,-756.9761962890625,302.9864501953125,0.372049480676651,0.050000000745058,0.0528480187058448,293.22784423828125,297.1499938964844,293.1499938964844,0.4410773813724518,-5788.03857421875,304.1613464355469,0.8834248185157776,0.5207411050796509,0.3670118451118469,293.25848388671875,297.1499938964844,293.1499938964844,0.5621998906135559,-9468.037109375,304.16522216796875,0.9468280076980592,0.6308202743530273,0.6001771688461304,293.1703491210937,297.1499938964844,293.1499938964844,0.0273327529430389,-5087.94091796875,304.1519470214844,0.4219336807727813,0.0659100785851478,0.3228527307510376,291.1080627441406,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226623535156,291.1091613769531,1.0,0.4327419102191925,0.635882556438446,0.635882556438446,1.0,1.0,-1.7897098064422607,0.7334169745445251,1.0562928915023804,0.3216015696525574,0.0,0.0,0.9046730995178224,158.5558319091797,165.0,9.40202808380127,-21527.6640625,808.5261840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19659423828125,309.4170227050781,278.1499938964844,0.0,18000.0,313.1499938964844,21288.32421875,21240.0,0.0,0.0,0.4963815808296203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3613672256469729,1.361383318901062,-1.606861587788444e-05,0.0,0.0005037641967646,0.0,0.0,289.9446105957031,0.0,0.0,0.0,0.7514848113059998,4.0,0.0,1.0
558180,293.1605224609375,297.1499938964844,293.1499938964844,0.1023558303713798,-2334.708740234375,304.1499938964844,0.5994546413421631,0.1592786014080047,0.1484244614839553,293.494873046875,297.1499938964844,293.1499938964844,0.0127357076853513,-747.4603271484375,302.83270263671875,0.3700568675994873,0.050000000745058,0.0529728978872299,293.2277526855469,297.1499938964844,293.1499938964844,0.4382717609405517,-5758.6884765625,304.1622619628906,0.8789800405502319,0.5187875032424927,0.3657529950141907,293.2577514648437,297.1499938964844,293.1499938964844,0.5583405494689941,-9416.421875,304.1665954589844,0.9414021968841552,0.628219485282898,0.5978682041168213,293.1710205078125,297.1499938964844,293.1499938964844,0.0269571803510189,-5042.802734375,304.15191650390625,0.4182933866977691,0.0652599409222602,0.3205371797084808,291.13018798828125,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.32958984375,291.1318664550781,1.0,0.4344151318073272,0.6380196809768677,0.6380196809768677,1.0,1.0,-1.783040165901184,0.7315742373466492,1.0514659881591797,0.3212510049343109,0.0,0.0,0.9059569835662842,161.5701904296875,168.0,25.96269416809082,-21510.068359375,812.243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2314758300781,309.46075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,21226.615234375,21240.0,0.0,0.0,0.4957752525806427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363434910774231,1.3634510040283203,-1.608887396287173e-05,0.0,0.0005031488253735,0.0,0.0,290.9144287109375,0.0,0.0,0.0,0.7523002624511719,4.0,0.0,1.0
558240,293.1605224609375,297.1499938964844,293.1499938964844,0.1023558303713798,-2334.708740234375,304.1499938964844,0.5994546413421631,0.1592786014080047,0.1484244614839553,293.494873046875,297.1499938964844,293.1499938964844,0.0127357076853513,-747.4603271484375,302.83270263671875,0.3700568675994873,0.050000000745058,0.0529728978872299,293.2277526855469,297.1499938964844,293.1499938964844,0.4382717609405517,-5758.6884765625,304.1622619628906,0.8789800405502319,0.5187875032424927,0.3657529950141907,293.2577514648437,297.1499938964844,293.1499938964844,0.5583405494689941,-9416.421875,304.1665954589844,0.9414021968841552,0.628219485282898,0.5978682041168213,293.1710205078125,297.1499938964844,293.1499938964844,0.0269571803510189,-5042.802734375,304.15191650390625,0.4182933866977691,0.0652599409222602,0.3205371797084808,291.13018798828125,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.32958984375,291.1318664550781,1.0,0.4344151318073272,0.6380196809768677,0.6380196809768677,1.0,1.0,-1.783040165901184,0.7315742373466492,1.0514659881591797,0.3212510049343109,0.0,0.0,0.9059569835662842,161.5701904296875,168.0,25.96269416809082,-21510.068359375,812.243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2314758300781,309.46075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,21226.615234375,21240.0,0.0,0.0,0.4957752525806427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363434910774231,1.3634510040283203,-1.608887396287173e-05,0.0,0.0005031488253735,0.0,0.0,290.9144287109375,0.0,0.0,0.0,0.7523002624511719,4.0,0.0,1.0
558300,293.15948486328125,297.1499938964844,293.1499938964844,0.1023446843028068,-2334.314697265625,304.1500244140625,0.5983800292015076,0.1593475192785263,0.148540660738945,293.502197265625,297.1499938964844,293.1499938964844,0.0125620001927018,-742.5184936523438,302.7544250488281,0.3690812289714813,0.050000000745058,0.0530353970825672,293.2276916503906,297.1499938964844,293.1499938964844,0.436816930770874,-5743.46826171875,304.16265869140625,0.8767982721328735,0.5178098082542419,0.3651220202445984,293.2574157714844,297.1499938964844,293.1499938964844,0.5563459396362305,-9389.77734375,304.1672058105469,0.9386972784996032,0.6269232630729675,0.5967162251472473,293.1713562011719,297.1499938964844,293.1499938964844,0.0267094001173973,-5019.5849609375,304.15203857421875,0.4165281057357788,0.0649314075708389,0.3193643093109131,291.1426086425781,291.1499938964844,258.82666015625,257.3900451660156,279.1711730957031,293.3331298828125,291.144287109375,1.0,0.4352486729621887,0.6390221118927002,0.6390221118927002,1.0,1.0,-1.7797057628631592,0.7306118011474609,1.0490939617156982,0.3210108876228332,0.0,0.0,0.9052169919013976,163.078369140625,168.0,29.847843170166016,-21496.404296875,814.0906372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2479248046875,309.4795837402344,278.1499938964844,0.0,18000.0,313.1499938964844,21240.259765625,22320.0,0.0,0.0,0.4954309463500976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3634073734283447,1.363423466682434,-1.6091504221549258e-05,0.0,0.0005027994629926,0.0,0.0,290.9373474121094,0.0,0.0,0.0,0.767263650894165,4.0,0.0,1.0
558360,293.1584777832031,297.1499938964844,293.1499938964844,0.1021734997630119,-2330.644775390625,304.1503295898437,0.5973304510116577,0.1594268083572387,0.1486665457487106,293.50946044921875,297.1499938964844,293.1499938964844,0.0123703656718134,-736.4334106445312,302.6772766113281,0.3681192696094513,0.050000000745058,0.0530979186296463,293.2276916503906,297.1499938964844,293.1499938964844,0.4346530437469482,-5720.28759765625,304.1643371582031,0.87464439868927,0.5168285369873047,0.3644907474517822,293.257080078125,297.1499938964844,293.1499938964844,0.5534675121307373,-9350.3876953125,304.1693420410156,0.9360032081604004,0.6256256699562073,0.5955668687820435,293.1716613769531,297.1499938964844,293.1499938964844,0.0263855531811714,-4988.7451171875,304.1522521972656,0.4147958755493164,0.0646005123853683,0.3181811273097992,291.1730041503906,291.1499938964844,258.8373413085937,257.3989562988281,279.1703491210937,293.33673095703125,291.1775817871094,1.0,0.4360800981521606,0.6399785876274109,0.6399785876274109,1.0,1.0,-1.776373267173767,0.7296226620674133,1.0467506647109983,0.3207282125949859,0.0,0.0,0.9009228348731996,164.5869598388672,171.0,60.990379333496094,-21564.48828125,815.929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510681152344,309.5329895019531,278.1499938964844,0.0,18000.0,313.1499938964844,22063.904296875,22320.0,0.0,0.0,0.495198518037796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386289358139038,1.3863059282302856,-1.665984200371895e-05,0.0,0.000502563547343,0.0,0.0,306.13055419921875,0.0,0.0,0.0,0.7653723955154419,4.0,0.0,1.0
558420,293.1564636230469,297.1499938964844,293.1499938964844,0.1021256074309349,-2329.298828125,304.1502990722656,0.5953043103218079,0.1596182286739349,0.1489468961954116,293.5238647460937,297.1499938964844,293.1499938964844,0.0120200607925653,-725.7413330078125,302.51715087890625,0.3662347495555877,0.050000000745058,0.0532230846583843,293.2276611328125,297.1499938964844,293.1499938964844,0.4314281642436981,-5686.619140625,304.1648254394531,0.8704139590263367,0.5148679614067078,0.3632221519947052,293.2564697265625,297.1499938964844,293.1499938964844,0.5490749478340149,-9291.9638671875,304.17010498046875,0.9306547045707704,0.6230411529541016,0.5932656526565552,293.1722412109375,297.1499938964844,293.1499938964844,0.0258718021214008,-4939.169921875,304.15234375,0.4114171862602234,0.0639321058988571,0.315784215927124,291.2064514160156,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34405517578125,291.20758056640625,1.0,0.4377354383468628,0.6417508721351624,0.6417508721351624,1.0,1.0,-1.7696958780288696,0.7275571823120117,1.042138695716858,0.3200334310531616,0.0,0.0,0.8906285762786865,167.60617065429688,174.0,41.79923629760742,-21495.849609375,819.5734252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26007080078125,309.5362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,22406.44140625,22320.0,0.0,0.0,0.4946930110454559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3796000480651855,1.379616618156433,-1.662495378695894e-05,0.0,0.0005020505050197,0.0,0.0,303.2898254394531,0.0,0.0,0.0,0.7624631524085999,4.0,0.0,1.0
558480,293.1564636230469,297.1499938964844,293.1499938964844,0.1021256074309349,-2329.298828125,304.1502990722656,0.5953043103218079,0.1596182286739349,0.1489468961954116,293.5238647460937,297.1499938964844,293.1499938964844,0.0120200607925653,-725.7413330078125,302.51715087890625,0.3662347495555877,0.050000000745058,0.0532230846583843,293.2276611328125,297.1499938964844,293.1499938964844,0.4314281642436981,-5686.619140625,304.1648254394531,0.8704139590263367,0.5148679614067078,0.3632221519947052,293.2564697265625,297.1499938964844,293.1499938964844,0.5490749478340149,-9291.9638671875,304.17010498046875,0.9306547045707704,0.6230411529541016,0.5932656526565552,293.1722412109375,297.1499938964844,293.1499938964844,0.0258718021214008,-4939.169921875,304.15234375,0.4114171862602234,0.0639321058988571,0.315784215927124,291.2064514160156,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34405517578125,291.20758056640625,1.0,0.4377354383468628,0.6417508721351624,0.6417508721351624,1.0,1.0,-1.7696958780288696,0.7275571823120117,1.042138695716858,0.3200334310531616,0.0,0.0,0.8906285762786865,167.60617065429688,174.0,41.79923629760742,-21495.849609375,819.5734252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26007080078125,309.5362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,22406.44140625,22320.0,0.0,0.0,0.4946930110454559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3796000480651855,1.379616618156433,-1.662495378695894e-05,0.0,0.0005020505050197,0.0,0.0,303.2898254394531,0.0,0.0,0.0,0.7624631524085999,4.0,0.0,1.0
558540,293.15447998046875,297.1499938964844,293.1499938964844,0.1022991016507148,-2332.38134765625,304.14990234375,0.5933908224105835,0.1598567068576812,0.1492688059806823,293.5380249023437,297.1499938964844,293.1499938964844,0.0116961728781461,-715.9920043945312,302.35040283203125,0.3644090294837951,0.050000000745058,0.0533478818833828,293.2274169921875,297.1499938964844,293.1499938964844,0.4290318191051483,-5662.16162109375,304.16387939453125,0.8663249015808105,0.5129489302635193,0.3619784414768219,293.2555847167969,297.1499938964844,293.1499938964844,0.5457279086112976,-9248.4990234375,304.1689758300781,0.925436556339264,0.6205216646194458,0.5910183787345886,293.1727905273437,297.1499938964844,293.1499938964844,0.0254279486835002,-4897.20703125,304.1523132324219,0.4081391394138336,0.0632578060030937,0.3133550882339477,291.2172546386719,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.2176208496094,1.0,0.4393852055072784,0.6433256268501282,0.6433256268501282,1.0,1.0,-1.7631237506866455,0.7254294753074646,1.0376943349838257,0.3191972970962524,0.0,0.0,0.880831241607666,170.6173553466797,177.0,20.654525756835938,-21410.7578125,823.2376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29071044921875,309.5423278808594,278.1499938964844,0.0,18000.0,313.1499938964844,22489.376953125,21240.0,0.0,0.0,0.4938908517360687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.365074634552002,1.36509108543396,-1.6401616449002177e-05,0.0,0.0005012364126741,0.0,0.0,295.3559875488281,0.0,0.0,0.0,0.7406461238861084,4.0,0.0,1.0
558600,293.15447998046875,297.1499938964844,293.1499938964844,0.1022991016507148,-2332.38134765625,304.14990234375,0.5933908224105835,0.1598567068576812,0.1492688059806823,293.5380249023437,297.1499938964844,293.1499938964844,0.0116961728781461,-715.9920043945312,302.35040283203125,0.3644090294837951,0.050000000745058,0.0533478818833828,293.2274169921875,297.1499938964844,293.1499938964844,0.4290318191051483,-5662.16162109375,304.16387939453125,0.8663249015808105,0.5129489302635193,0.3619784414768219,293.2555847167969,297.1499938964844,293.1499938964844,0.5457279086112976,-9248.4990234375,304.1689758300781,0.925436556339264,0.6205216646194458,0.5910183787345886,293.1727905273437,297.1499938964844,293.1499938964844,0.0254279486835002,-4897.20703125,304.1523132324219,0.4081391394138336,0.0632578060030937,0.3133550882339477,291.2172546386719,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.2176208496094,1.0,0.4393852055072784,0.6433256268501282,0.6433256268501282,1.0,1.0,-1.7631237506866455,0.7254294753074646,1.0376943349838257,0.3191972970962524,0.0,0.0,0.880831241607666,170.6173553466797,177.0,20.654525756835938,-21410.7578125,823.2376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29071044921875,309.5423278808594,278.1499938964844,0.0,18000.0,313.1499938964844,22489.376953125,21240.0,0.0,0.0,0.4938908517360687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.365074634552002,1.36509108543396,-1.6401616449002177e-05,0.0,0.0005012364126741,0.0,0.0,295.3559875488281,0.0,0.0,0.0,0.7406461238861084,4.0,0.0,1.0
558660,293.15252685546875,297.1499938964844,293.1499938964844,0.1028316617012023,-2342.66796875,304.1490478515625,0.5915905833244324,0.1601421236991882,0.1496323049068451,293.5519104003906,297.1499938964844,293.1499938964844,0.0114068649709224,-707.9044189453125,302.1741943359375,0.3626410365104675,0.050000000745058,0.0534722171723842,293.2269592285156,297.1499938964844,293.1499938964844,0.428054004907608,-5653.37744140625,304.16094970703125,0.8623796701431274,0.5110769271850586,0.3607651591300964,293.25445556640625,297.1499938964844,293.1499938964844,0.5441768765449524,-9230.4619140625,304.1653137207031,0.9203890562057496,0.6180752515792847,0.588835597038269,293.1732788085937,297.1499938964844,293.1499938964844,0.0251035392284393,-4868.7509765625,304.1520690917969,0.40493044257164,0.0625804513692855,0.3109069764614105,291.1913146972656,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.19091796875,1.0,0.4410338103771209,0.6447046995162964,0.6447046995162964,1.0,1.0,-1.7566921710968018,0.7232595682144165,1.0334326028823853,0.3182432651519775,0.0,0.0,0.8770914673805237,173.61936950683594,180.0,-15.249131202697754,-21251.498046875,826.9487915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3670959472656,309.5343322753906,278.1499938964844,0.0,18000.0,313.1499938964844,21489.43359375,21240.0,0.0,0.0,0.4924193322658539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3250855207443235,1.325101017951965,-1.5522216926910914e-05,0.0,0.0004997430369257,0.0,0.0,270.9624328613281,0.0,0.0,0.0,0.7342808842658997,4.0,0.0,1.0
558720,293.15252685546875,297.1499938964844,293.1499938964844,0.1028316617012023,-2342.66796875,304.1490478515625,0.5915905833244324,0.1601421236991882,0.1496323049068451,293.5519104003906,297.1499938964844,293.1499938964844,0.0114068649709224,-707.9044189453125,302.1741943359375,0.3626410365104675,0.050000000745058,0.0534722171723842,293.2269592285156,297.1499938964844,293.1499938964844,0.428054004907608,-5653.37744140625,304.16094970703125,0.8623796701431274,0.5110769271850586,0.3607651591300964,293.25445556640625,297.1499938964844,293.1499938964844,0.5441768765449524,-9230.4619140625,304.1653137207031,0.9203890562057496,0.6180752515792847,0.588835597038269,293.1732788085937,297.1499938964844,293.1499938964844,0.0251035392284393,-4868.7509765625,304.1520690917969,0.40493044257164,0.0625804513692855,0.3109069764614105,291.1913146972656,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.19091796875,1.0,0.4410338103771209,0.6447046995162964,0.6447046995162964,1.0,1.0,-1.7566921710968018,0.7232595682144165,1.0334326028823853,0.3182432651519775,0.0,0.0,0.8770914673805237,173.61936950683594,180.0,-15.249131202697754,-21251.498046875,826.9487915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3670959472656,309.5343322753906,278.1499938964844,0.0,18000.0,313.1499938964844,21489.43359375,21240.0,0.0,0.0,0.4924193322658539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3250855207443235,1.325101017951965,-1.5522216926910914e-05,0.0,0.0004997430369257,0.0,0.0,270.9624328613281,0.0,0.0,0.0,0.7342808842658997,4.0,0.0,1.0
558780,293.1506042480469,297.1499938964844,293.1499938964844,0.1031520143151283,-2348.538818359375,304.1488342285156,0.5898923873901367,0.1604692041873932,0.1500347703695297,293.5655517578125,297.1499938964844,293.1499938964844,0.0110955517739057,-697.9681396484375,301.99786376953125,0.3609241247177124,0.050000000745058,0.0535964109003543,293.2265625,297.1499938964844,293.1499938964844,0.4261204600334167,-5633.49169921875,304.1605529785156,0.8585545420646667,0.5092124342918396,0.3595670461654663,293.2533569335937,297.1499938964844,293.1499938964844,0.541465699672699,-9194.927734375,304.16473388671875,0.9155191779136658,0.6156511306762695,0.5866912603378296,293.1737365722656,297.1499938964844,293.1499938964844,0.0246890094131231,-4829.4345703125,304.1520690917969,0.4017420709133148,0.061900544911623,0.308447778224945,291.1931457519531,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.1935119628906,1.0,0.4426828920841217,0.6459011435508728,0.6459011435508728,1.0,1.0,-1.7503584623336792,0.7210354208946228,1.0293229818344116,0.317186564207077,0.0,0.0,0.8713452816009521,176.61981201171875,183.0,-0.9759451746940612,-21202.029296875,830.6948852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.442626953125,309.5827331542969,278.1499938964844,0.0,18000.0,313.1499938964844,21383.88671875,21240.0,0.0,0.0,0.4906403422355652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.312732458114624,1.312747836112976,-1.5300476661650464e-05,0.0,0.0004979375516995,0.0,0.0,264.2438659667969,0.0,0.0,0.0,0.7282655835151672,4.0,0.0,1.0
558840,293.1506042480469,297.1499938964844,293.1499938964844,0.1031520143151283,-2348.538818359375,304.1488342285156,0.5898923873901367,0.1604692041873932,0.1500347703695297,293.5655517578125,297.1499938964844,293.1499938964844,0.0110955517739057,-697.9681396484375,301.99786376953125,0.3609241247177124,0.050000000745058,0.0535964109003543,293.2265625,297.1499938964844,293.1499938964844,0.4261204600334167,-5633.49169921875,304.1605529785156,0.8585545420646667,0.5092124342918396,0.3595670461654663,293.2533569335937,297.1499938964844,293.1499938964844,0.541465699672699,-9194.927734375,304.16473388671875,0.9155191779136658,0.6156511306762695,0.5866912603378296,293.1737365722656,297.1499938964844,293.1499938964844,0.0246890094131231,-4829.4345703125,304.1520690917969,0.4017420709133148,0.061900544911623,0.308447778224945,291.1931457519531,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.1935119628906,1.0,0.4426828920841217,0.6459011435508728,0.6459011435508728,1.0,1.0,-1.7503584623336792,0.7210354208946228,1.0293229818344116,0.317186564207077,0.0,0.0,0.8713452816009521,176.61981201171875,183.0,-0.9759451746940612,-21202.029296875,830.6948852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.442626953125,309.5827331542969,278.1499938964844,0.0,18000.0,313.1499938964844,21383.88671875,21240.0,0.0,0.0,0.4906403422355652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.312732458114624,1.312747836112976,-1.5300476661650464e-05,0.0,0.0004979375516995,0.0,0.0,264.2438659667969,0.0,0.0,0.0,0.7282655835151672,4.0,0.0,1.0
558900,293.149658203125,297.1499938964844,293.1499938964844,0.10330580919981,-2351.320556640625,304.1487731933594,0.5890772342681885,0.1606474220752716,0.1502493321895599,293.5722961425781,297.1499938964844,293.1499938964844,0.0109395161271095,-692.775634765625,301.9085693359375,0.3600826561450958,0.050000000745058,0.0536585673689842,293.22637939453125,297.1499938964844,293.1499938964844,0.4250819981098175,-5622.71826171875,304.1605224609375,0.8566773533821106,0.5082783699035645,0.3589661717414856,293.2528686523437,297.1499938964844,293.1499938964844,0.5400261878967285,-9175.8916015625,304.1646728515625,0.9131502509117126,0.6144406199455261,0.5856198072433472,293.1739196777344,297.1499938964844,293.1499938964844,0.0244759991765022,-4808.935546875,304.152099609375,0.4001348316669464,0.0615589842200279,0.3072120249271393,291.1962280273437,291.1499938964844,258.8762512207031,257.4309387207031,279.1620483398437,293.3706359863281,291.1966552734375,1.0,0.4435065984725952,0.6464370489120483,0.6464370489120483,1.0,1.0,-1.7471989393234253,0.7198928594589233,1.0273061990737915,0.3166219890117645,0.0,0.0,0.8679545521736145,178.12188720703125,183.0,3.403657913208008,-21175.041015625,832.5642700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4761047363281,309.6033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,21379.1953125,20160.0,0.0,0.0,0.4896846413612366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3067150115966797,1.3067301511764526,-1.5203696420940103e-05,0.0,0.0004969676374457,0.0,0.0,261.13800048828125,0.0,0.0,0.0,0.7104033827781677,4.0,0.0,1.0
558960,293.1487121582031,297.1499938964844,293.1499938964844,0.1036494448781013,-2357.945556640625,304.1483764648437,0.5882848501205444,0.1608356684446334,0.150472491979599,293.5789489746094,297.1499938964844,293.1499938964844,0.0107989599928259,-688.542724609375,301.8148498535156,0.3592529594898224,0.050000000745058,0.0537207201123237,293.2261657714844,297.1499938964844,293.1499938964844,0.4247870147228241,-5620.35107421875,304.1591186523437,0.8548262119293213,0.5073513984680176,0.3583666086196899,293.2523193359375,297.1499938964844,293.1499938964844,0.5395153760910034,-9170.3623046875,304.16290283203125,0.9108349680900574,0.6132411360740662,0.5845525860786438,293.17413330078125,297.1499938964844,293.1499938964844,0.0243269689381122,-4795.9970703125,304.1519775390625,0.3985081017017364,0.061216440051794,0.3059713840484619,291.1801452636719,291.1499938964844,258.8752136230469,257.42999267578125,279.16119384765625,293.37457275390625,291.17724609375,1.0,0.4443296492099762,0.6469345688819885,0.6469345688819885,1.0,1.0,-1.7440505027770996,0.7187342047691345,1.02531635761261,0.3160393834114074,0.0,0.0,0.867264449596405,179.62420654296875,186.0,-25.83288955688477,-21055.29296875,834.4334106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5209045410156,309.5813903808594,278.1499938964844,0.0,18000.0,313.1499938964844,20570.314453125,20160.0,0.0,0.0,0.4885415136814117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.277213454246521,1.2772279977798462,-1.4557863323716448e-05,0.0,0.0004958075587637,0.0,0.0,244.2282867431641,0.0,0.0,0.0,0.7091201543807983,4.0,0.0,1.0
559020,293.1468505859375,297.1499938964844,293.1499938964844,0.1041121408343315,-2366.5380859375,304.1481628417969,0.5867759585380554,0.1612435579299926,0.1509470641613006,293.5920715332031,297.1499938964844,293.1499938964844,0.0105023104697465,-678.4901733398438,301.62860107421875,0.3576308190822601,0.050000000745058,0.0538447760045528,293.2257080078125,297.1499938964844,293.1499938964844,0.4232414364814758,-5604.49169921875,304.1587219238281,0.8512156009674072,0.505515992641449,0.3571853339672088,293.251220703125,297.1499938964844,293.1499938964844,0.5373277068138123,-9141.6943359375,304.162353515625,0.9064044952392578,0.6108734607696533,0.5824558734893799,293.17449951171875,297.1499938964844,293.1499938964844,0.0239409990608692,-4759.32421875,304.1519775390625,0.3951640129089355,0.0605294443666935,0.3034790456295013,291.1720886230469,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.3825378417969,291.1724853515625,1.0,0.4459758996963501,0.6478195786476135,0.6478195786476135,1.0,1.0,-1.73784077167511,0.7163949608802795,1.021445870399475,0.3148456215858459,0.0,0.0,0.8653905391693115,182.6252593994141,189.0,-7.192636966705322,-21014.849609375,838.2022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.602294921875,309.6369934082031,278.1499938964844,0.0,18000.0,313.1499938964844,20284.03515625,20160.0,0.0,0.0,0.4860719740390777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2665842771530151,1.2665985822677612,-1.4328930774354376e-05,0.0,0.0004933012533001,0.0,0.0,238.3233184814453,0.0,0.0,0.0,0.7037487030029297,4.0,0.0,1.0
559080,293.1468505859375,297.1499938964844,293.1499938964844,0.1041121408343315,-2366.5380859375,304.1481628417969,0.5867759585380554,0.1612435579299926,0.1509470641613006,293.5920715332031,297.1499938964844,293.1499938964844,0.0105023104697465,-678.4901733398438,301.62860107421875,0.3576308190822601,0.050000000745058,0.0538447760045528,293.2257080078125,297.1499938964844,293.1499938964844,0.4232414364814758,-5604.49169921875,304.1587219238281,0.8512156009674072,0.505515992641449,0.3571853339672088,293.251220703125,297.1499938964844,293.1499938964844,0.5373277068138123,-9141.6943359375,304.162353515625,0.9064044952392578,0.6108734607696533,0.5824558734893799,293.17449951171875,297.1499938964844,293.1499938964844,0.0239409990608692,-4759.32421875,304.1519775390625,0.3951640129089355,0.0605294443666935,0.3034790456295013,291.1720886230469,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.3825378417969,291.1724853515625,1.0,0.4459758996963501,0.6478195786476135,0.6478195786476135,1.0,1.0,-1.73784077167511,0.7163949608802795,1.021445870399475,0.3148456215858459,0.0,0.0,0.8653905391693115,182.6252593994141,189.0,-7.192636966705322,-21014.849609375,838.2022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.602294921875,309.6369934082031,278.1499938964844,0.0,18000.0,313.1499938964844,20284.03515625,20160.0,0.0,0.0,0.4860719740390777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2665842771530151,1.2665985822677612,-1.4328930774354376e-05,0.0,0.0004933012533001,0.0,0.0,238.3233184814453,0.0,0.0,0.0,0.7037487030029297,4.0,0.0,1.0
559140,293.1450500488281,297.1499938964844,293.1499938964844,0.1044784188270568,-2373.1201171875,304.1481628417969,0.5853580832481384,0.1616923958063125,0.151458129286766,293.6049499511719,297.1499938964844,293.1499938964844,0.0101963058114051,-667.2967529296875,301.4415283203125,0.3560518622398376,0.050000000745058,0.0539688989520072,293.225341796875,297.1499938964844,293.1499938964844,0.421174943447113,-5582.77197265625,304.1592712402344,0.8476937413215637,0.5036724209785461,0.3560008108615875,293.2502746582031,297.1499938964844,293.1499938964844,0.534501314163208,-9103.763671875,304.1629333496094,0.9022334218025208,0.6085039973258972,0.5803619027137756,293.1748352050781,297.1499938964844,293.1499938964844,0.0235137306153774,-4717.19580078125,304.15203857421875,0.3916217684745788,0.0598389841616153,0.3009727001190185,291.1798400878906,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.1803894042969,1.0,0.4476198256015777,0.6485809683799744,0.6485809683799744,1.0,1.0,-1.7316577434539795,0.713995099067688,1.0176626443862915,0.3136207163333893,0.0,0.0,0.8609210848808289,185.63018798828125,177.0,5.771439552307129,-20968.294921875,841.964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6571960449219,309.6748352050781,278.1499938964844,0.0,18000.0,313.1499938964844,20256.748046875,19080.0,0.0,0.0,0.4835961461067199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2583744525909424,1.258388638496399,-1.4196881238603964e-05,0.0,0.0004907886032015,0.0,0.0,234.32467651367188,0.0,0.0,0.0,0.6848062872886658,4.0,0.0,1.0
559200,293.1450500488281,297.1499938964844,293.1499938964844,0.1044784188270568,-2373.1201171875,304.1481628417969,0.5853580832481384,0.1616923958063125,0.151458129286766,293.6049499511719,297.1499938964844,293.1499938964844,0.0101963058114051,-667.2967529296875,301.4415283203125,0.3560518622398376,0.050000000745058,0.0539688989520072,293.225341796875,297.1499938964844,293.1499938964844,0.421174943447113,-5582.77197265625,304.1592712402344,0.8476937413215637,0.5036724209785461,0.3560008108615875,293.2502746582031,297.1499938964844,293.1499938964844,0.534501314163208,-9103.763671875,304.1629333496094,0.9022334218025208,0.6085039973258972,0.5803619027137756,293.1748352050781,297.1499938964844,293.1499938964844,0.0235137306153774,-4717.19580078125,304.15203857421875,0.3916217684745788,0.0598389841616153,0.3009727001190185,291.1798400878906,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.1803894042969,1.0,0.4476198256015777,0.6485809683799744,0.6485809683799744,1.0,1.0,-1.7316577434539795,0.713995099067688,1.0176626443862915,0.3136207163333893,0.0,0.0,0.8609210848808289,185.63018798828125,177.0,5.771439552307129,-20968.294921875,841.964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6571960449219,309.6748352050781,278.1499938964844,0.0,18000.0,313.1499938964844,20256.748046875,19080.0,0.0,0.0,0.4835961461067199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2583744525909424,1.258388638496399,-1.4196881238603964e-05,0.0,0.0004907886032015,0.0,0.0,234.32467651367188,0.0,0.0,0.0,0.6848062872886658,4.0,0.0,1.0
559260,293.1429443359375,297.1499938964844,293.1499938964844,0.1050185188651084,-2383.400390625,304.1478881835937,0.587614119052887,0.1622413247823715,0.1518281102180481,293.6174011230469,297.1499938964844,293.1499938964844,0.0098618799820542,-654.8461303710938,301.2442932128906,0.3572741448879242,0.050000000745058,0.0538726635277271,293.22467041015625,297.1499938964844,293.1499938964844,0.4200904965400696,-5572.14697265625,304.1580505371094,0.8486993312835693,0.501896321773529,0.3546813726425171,293.2490234375,297.1499938964844,293.1499938964844,0.5329502820968628,-9084.2890625,304.1612854003906,0.9033188819885254,0.6062118411064148,0.5780938267707825,293.1749572753906,297.1499938964844,293.1499938964844,0.0230353269726037,-4671.8837890625,304.15216064453125,0.3907565474510193,0.0591863617300987,0.2975115180015564,291.1553955078125,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.3986511230469,291.1554870605469,1.0,0.4444632530212402,0.6493455171585083,0.6493455171585083,1.0,1.0,-1.7235246896743774,0.7106876373291016,1.012837052345276,0.3119962811470032,0.0,0.0,0.8619496822357178,183.01626586914065,165.0,-15.991703987121582,-20806.66796875,827.5834350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7253723144531,309.6688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,19244.3828125,19080.0,0.0,0.0,0.4807490110397339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.225864052772522,1.2258775234222412,-1.3477498214342631e-05,0.0,0.0004878991167061,0.0,0.0,216.68045043945312,0.0,0.0,0.0,0.6818163394927979,4.0,0.0,1.0
