time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559320,293.1429443359375,297.1499938964844,293.1499938964844,0.1050185188651084,-2383.400390625,304.1478881835937,0.587614119052887,0.1622413247823715,0.1518281102180481,293.6174011230469,297.1499938964844,293.1499938964844,0.0098618799820542,-654.8461303710938,301.2442932128906,0.3572741448879242,0.050000000745058,0.0538726635277271,293.22467041015625,297.1499938964844,293.1499938964844,0.4200904965400696,-5572.14697265625,304.1580505371094,0.8486993312835693,0.501896321773529,0.3546813726425171,293.2490234375,297.1499938964844,293.1499938964844,0.5329502820968628,-9084.2890625,304.1612854003906,0.9033188819885254,0.6062118411064148,0.5780938267707825,293.1749572753906,297.1499938964844,293.1499938964844,0.0230353269726037,-4671.8837890625,304.15216064453125,0.3907565474510193,0.0591863617300987,0.2975115180015564,291.1553955078125,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.3986511230469,291.1554870605469,1.0,0.4444632530212402,0.6493455171585083,0.6493455171585083,1.0,1.0,-1.7235246896743774,0.7106876373291016,1.012837052345276,0.3119962811470032,0.0,0.0,0.8619496822357178,183.01626586914065,165.0,-15.991703987121582,-20806.66796875,827.5834350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7253723144531,309.6688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,19244.3828125,19080.0,0.0,0.0,0.4807490110397339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.225864052772522,1.2258775234222412,-1.3477498214342631e-05,0.0,0.0004878991167061,0.0,0.0,216.68045043945312,0.0,0.0,0.0,0.6818163394927979,4.0,0.0,1.0
559380,293.140380859375,297.1499938964844,293.1499938964844,0.1052417382597923,-2387.273193359375,304.1482238769531,0.5925247073173523,0.1629396975040435,0.1521918028593063,293.62921142578125,297.1499938964844,293.1499938964844,0.0094796894118189,-638.7666625976562,301.0520324707031,0.3604731261730194,0.050000000745058,0.0536300055682659,293.22369384765625,297.1499938964844,293.1499938964844,0.4177134931087494,-5546.849609375,304.1593322753906,0.8529061079025269,0.5002006888389587,0.3533163666725158,293.24755859375,297.1499938964844,293.1499938964844,0.5298133492469788,-9041.572265625,304.16278076171875,0.908198893070221,0.6039998531341553,0.5757667422294617,293.17462158203125,297.1499938964844,293.1499938964844,0.0224124956876039,-4608.80224609375,304.1524658203125,0.392071932554245,0.0586205348372459,0.293720543384552,291.1653137207031,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063720703125,291.166259765625,1.0,0.438654214143753,0.6500802636146545,0.6500802636146545,1.0,1.0,-1.714685559272766,0.7070338726043701,1.007651686668396,0.3102257251739502,0.0,0.0,0.8593926429748535,176.6817169189453,153.0,7.10731840133667,-20746.04296875,801.8834838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7727355957031,309.7092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,19152.17578125,19080.0,0.0,0.0,0.4778706431388855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202168703079224,1.220230221748352,-1.3372764442465268e-05,0.0,0.0004849779652431,0.0,0.0,213.9115295410156,0.0,0.0,0.0,0.6789437532424927,4.0,0.0,1.0
559440,293.140380859375,297.1499938964844,293.1499938964844,0.1052417382597923,-2387.273193359375,304.1482238769531,0.5925247073173523,0.1629396975040435,0.1521918028593063,293.62921142578125,297.1499938964844,293.1499938964844,0.0094796894118189,-638.7666625976562,301.0520324707031,0.3604731261730194,0.050000000745058,0.0536300055682659,293.22369384765625,297.1499938964844,293.1499938964844,0.4177134931087494,-5546.849609375,304.1593322753906,0.8529061079025269,0.5002006888389587,0.3533163666725158,293.24755859375,297.1499938964844,293.1499938964844,0.5298133492469788,-9041.572265625,304.16278076171875,0.908198893070221,0.6039998531341553,0.5757667422294617,293.17462158203125,297.1499938964844,293.1499938964844,0.0224124956876039,-4608.80224609375,304.1524658203125,0.392071932554245,0.0586205348372459,0.293720543384552,291.1653137207031,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063720703125,291.166259765625,1.0,0.438654214143753,0.6500802636146545,0.6500802636146545,1.0,1.0,-1.714685559272766,0.7070338726043701,1.007651686668396,0.3102257251739502,0.0,0.0,0.8593926429748535,176.6817169189453,153.0,7.10731840133667,-20746.04296875,801.8834838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7727355957031,309.7092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,19152.17578125,19080.0,0.0,0.0,0.4778706431388855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202168703079224,1.220230221748352,-1.3372764442465268e-05,0.0,0.0004849779652431,0.0,0.0,213.9115295410156,0.0,0.0,0.0,0.6789437532424927,4.0,0.0,1.0
559500,293.13897705078125,297.1499938964844,293.1499938964844,0.1053484305739402,-2389.099609375,304.1483459472656,0.5956788063049316,0.1633373647928238,0.1523869186639785,293.6348876953125,297.1499938964844,293.1499938964844,0.0092852506786584,-630.231201171875,300.95556640625,0.362616091966629,0.050000000745058,0.0534745268523693,293.22314453125,297.1499938964844,293.1499938964844,0.4164439439773559,-5533.35009765625,304.1599426269531,0.8558884859085083,0.4993772506713867,0.3526253402233124,293.2467956542969,297.1499938964844,293.1499938964844,0.5281434059143066,-9018.8583984375,304.1634826660156,0.91177636384964,0.6029180884361267,0.5745908617973328,293.17431640625,297.1499938964844,293.1499938964844,0.0220979247242212,-4576.38916015625,304.152587890625,0.3933082520961761,0.0583683066070079,0.2918056845664978,291.1721496582031,291.1499938964844,258.8333740234375,257.3942565917969,279.1573181152344,293.4101257324219,291.173095703125,1.0,0.4350697100162506,0.6504311561584473,0.6504311561584473,1.0,1.0,-1.7101924419403076,0.7051606178283691,1.0050318241119385,0.3093312978744507,0.0,0.0,0.8572319746017456,172.64920043945312,153.0,12.517450332641602,-20708.0234375,786.5451049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78814697265625,309.7211303710937,278.1499938964844,0.0,18000.0,313.1499938964844,19155.66015625,18000.0,0.0,0.0,0.4764547348022461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2169209718704224,1.216934323310852,-1.3324774045031518e-05,0.0,0.0004835409927181,0.0,0.0,212.4492645263672,0.0,0.0,0.0,0.6623719334602356,4.0,0.0,1.0
559560,293.13751220703125,297.1499938964844,293.1499938964844,0.1056737303733825,-2395.336669921875,304.1480407714844,0.5991969704627991,0.1637631058692932,0.1525934189558029,293.640380859375,297.1499938964844,293.1499938964844,0.0091026127338409,-622.5399169921875,300.85321044921875,0.3650636672973633,0.050000000745058,0.0533034093677997,293.2225036621094,297.1499938964844,293.1499938964844,0.4159875810146332,-5529.1298828125,304.158935546875,0.8593697547912598,0.4985765516757965,0.3519352376461029,293.24591064453125,297.1499938964844,293.1499938964844,0.5274844765663147,-9011.0078125,304.16217041015625,0.9160277843475342,0.6018619537353516,0.5734172463417053,293.1739501953125,297.1499938964844,293.1499938964844,0.0218501798808574,-4552.30224609375,304.1525573730469,0.3948321938514709,0.0581338591873645,0.2899001836776733,291.1574401855469,291.1499938964844,258.8261108398437,257.3880920410156,279.1571044921875,293.4137878417969,291.1543884277344,1.0,0.4311582446098327,0.6507695913314819,0.6507695913314819,1.0,1.0,-1.7057093381881714,0.7032827138900757,1.0024266242980957,0.3084436058998108,0.0,0.0,0.8578829169273376,168.22142028808594,141.0,-20.7103214263916,-20565.0,770.1405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8150329589844,309.6824035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18364.716796875,18000.0,0.0,0.0,0.4748846292495727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1892293691635132,1.1892421245574951,-1.2741291357087904e-05,0.0,0.0004819475288968,0.0,0.0,198.4464569091797,0.0,0.0,0.0,0.6618373394012451,4.0,0.0,1.0
559620,293.134521484375,297.1499938964844,293.1499938964844,0.106096439063549,-2403.099609375,304.14801025390625,0.6071473956108093,0.1646874994039535,0.1530444771051406,293.65087890625,297.1499938964844,293.1499938964844,0.0087314955890178,-605.659912109375,300.6527709960937,0.3707970082759857,0.050000000745058,0.05292709171772,293.2210388183594,297.1499938964844,293.1499938964844,0.4141128063201904,-5509.5068359375,304.1591491699219,0.8677382469177246,0.497035950422287,0.350579172372818,293.2439880371094,297.1499938964844,293.1499938964844,0.5249853134155273,-8977.533203125,304.1623840332031,0.9263816475868224,0.5998210906982422,0.571113646030426,293.17303466796875,297.1499938964844,293.1499938964844,0.021292358636856,-4494.7939453125,304.15264892578125,0.3985830843448639,0.0577129945158958,0.2861545383930206,291.1519775390625,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208679199219,291.1526794433594,1.0,0.4225787818431854,0.6514045596122742,0.6514045596122742,1.0,1.0,-1.696907877922058,0.6995729207992554,0.997334897518158,0.3067163825035095,0.0,0.0,0.858586847782135,158.50843811035156,129.0,-1.948401927947998,-20499.478515625,735.2181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8598022460937,309.7181091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18076.134765625,18000.0,0.0,0.0,0.4716773927211761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1829626560211182,1.1829752922058103,-1.258575684914831e-05,0.0,0.0004786926147062,0.0,0.0,195.0940856933593,0.0,0.0,0.0,0.6584753394126892,4.0,0.0,1.0
559680,293.134521484375,297.1499938964844,293.1499938964844,0.106096439063549,-2403.099609375,304.14801025390625,0.6071473956108093,0.1646874994039535,0.1530444771051406,293.65087890625,297.1499938964844,293.1499938964844,0.0087314955890178,-605.659912109375,300.6527709960937,0.3707970082759857,0.050000000745058,0.05292709171772,293.2210388183594,297.1499938964844,293.1499938964844,0.4141128063201904,-5509.5068359375,304.1591491699219,0.8677382469177246,0.497035950422287,0.350579172372818,293.2439880371094,297.1499938964844,293.1499938964844,0.5249853134155273,-8977.533203125,304.1623840332031,0.9263816475868224,0.5998210906982422,0.571113646030426,293.17303466796875,297.1499938964844,293.1499938964844,0.021292358636856,-4494.7939453125,304.15264892578125,0.3985830843448639,0.0577129945158958,0.2861545383930206,291.1519775390625,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208679199219,291.1526794433594,1.0,0.4225787818431854,0.6514045596122742,0.6514045596122742,1.0,1.0,-1.696907877922058,0.6995729207992554,0.997334897518158,0.3067163825035095,0.0,0.0,0.858586847782135,158.50843811035156,129.0,-1.948401927947998,-20499.478515625,735.2181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8598022460937,309.7181091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18076.134765625,18000.0,0.0,0.0,0.4716773927211761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1829626560211182,1.1829752922058103,-1.258575684914831e-05,0.0,0.0004786926147062,0.0,0.0,195.0940856933593,0.0,0.0,0.0,0.6584753394126892,4.0,0.0,1.0
559740,293.13153076171875,297.1499938964844,293.1499938964844,0.106415756046772,-2408.721435546875,304.14813232421875,0.6159626245498657,0.1656864583492279,0.1535404473543167,293.6609802246094,297.1499938964844,293.1499938964844,0.0083594769239425,-587.65869140625,300.4544982910156,0.3775597214698791,0.050000000745058,0.0525219701230526,293.2196044921875,297.1499938964844,293.1499938964844,0.4116879105567932,-5483.7412109375,304.1601257324219,0.8778505325317383,0.4955293238162994,0.3492302298545837,293.2421264648437,297.1499938964844,293.1499938964844,0.5218009948730469,-8934.240234375,304.1635437011719,0.9387571215629578,0.5978180170059204,0.5688245296478271,293.1719665527344,297.1499938964844,293.1499938964844,0.0207214709371328,-4433.6669921875,304.1527099609375,0.4031248986721039,0.0573427453637123,0.2825181186199188,291.1637268066406,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.42779541015625,291.16455078125,1.0,0.4132523536682129,0.6519953012466431,0.6519953012466431,1.0,1.0,-1.6882827281951904,0.6959124803543091,0.992370307445526,0.3050414025783539,0.0,0.0,0.8559948801994324,148.07191467285156,117.0,11.129063606262209,-20427.876953125,698.6834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8770751953125,309.7347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.61328125,18000.0,0.0,0.0,0.4686233401298523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178649663925171,1.1786621809005735,-1.2518810763140207e-05,0.0,0.0004755931149702,0.0,0.0,193.2313995361328,0.0,0.0,0.0,0.6563664674758911,4.0,0.0,1.0
559800,293.13153076171875,297.1499938964844,293.1499938964844,0.106415756046772,-2408.721435546875,304.14813232421875,0.6159626245498657,0.1656864583492279,0.1535404473543167,293.6609802246094,297.1499938964844,293.1499938964844,0.0083594769239425,-587.65869140625,300.4544982910156,0.3775597214698791,0.050000000745058,0.0525219701230526,293.2196044921875,297.1499938964844,293.1499938964844,0.4116879105567932,-5483.7412109375,304.1601257324219,0.8778505325317383,0.4955293238162994,0.3492302298545837,293.2421264648437,297.1499938964844,293.1499938964844,0.5218009948730469,-8934.240234375,304.1635437011719,0.9387571215629578,0.5978180170059204,0.5688245296478271,293.1719665527344,297.1499938964844,293.1499938964844,0.0207214709371328,-4433.6669921875,304.1527099609375,0.4031248986721039,0.0573427453637123,0.2825181186199188,291.1637268066406,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.42779541015625,291.16455078125,1.0,0.4132523536682129,0.6519953012466431,0.6519953012466431,1.0,1.0,-1.6882827281951904,0.6959124803543091,0.992370307445526,0.3050414025783539,0.0,0.0,0.8559948801994324,148.07191467285156,117.0,11.129063606262209,-20427.876953125,698.6834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8770751953125,309.7347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.61328125,18000.0,0.0,0.0,0.4686233401298523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178649663925171,1.1786621809005735,-1.2518810763140207e-05,0.0,0.0004755931149702,0.0,0.0,193.2313995361328,0.0,0.0,0.0,0.6563664674758911,4.0,0.0,1.0
559860,293.1286315917969,297.1499938964844,293.1499938964844,0.1067865267395973,-2415.326904296875,304.14813232421875,0.6252374053001404,0.1667427867650985,0.1540760248899459,293.6708679199219,297.1499938964844,293.1499938964844,0.0080004036426544,-569.601806640625,300.2530212402344,0.3853214979171753,0.050000000745058,0.0521006099879741,293.2181396484375,297.1499938964844,293.1499938964844,0.4093413352966308,-5458.95263671875,304.16064453125,0.889707088470459,0.4940635561943054,0.3478960990905761,293.2402648925781,297.1499938964844,293.1499938964844,0.5187108516693115,-8892.5078125,304.1641845703125,0.95263010263443,0.5958633422851562,0.5665613412857056,293.1708679199219,297.1499938964844,293.1499938964844,0.0201822947710752,-4374.94384765625,304.1527099609375,0.4085022807121277,0.0570093058049678,0.2789837121963501,291.17352294921875,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346618652344,291.17401123046875,1.0,0.403371661901474,0.6525552868843079,0.6525552868843079,1.0,1.0,-1.6798572540283203,0.6923220157623291,0.987535297870636,0.3034174740314483,0.0,0.0,0.8521676063537598,137.23013305664062,105.0,11.985910415649414,-20339.65625,661.4826049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8758850097656,309.73095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.904296875,18000.0,0.0,0.0,0.4657251238822937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1728168725967407,1.172829270362854,-1.2438981684681494e-05,0.0,0.0004726517945528,0.0,0.0,190.84214782714844,0.0,0.0,0.0,0.6536199450492859,4.0,0.0,1.0
559920,293.1286315917969,297.1499938964844,293.1499938964844,0.1067865267395973,-2415.326904296875,304.14813232421875,0.6252374053001404,0.1667427867650985,0.1540760248899459,293.6708679199219,297.1499938964844,293.1499938964844,0.0080004036426544,-569.601806640625,300.2530212402344,0.3853214979171753,0.050000000745058,0.0521006099879741,293.2181396484375,297.1499938964844,293.1499938964844,0.4093413352966308,-5458.95263671875,304.16064453125,0.889707088470459,0.4940635561943054,0.3478960990905761,293.2402648925781,297.1499938964844,293.1499938964844,0.5187108516693115,-8892.5078125,304.1641845703125,0.95263010263443,0.5958633422851562,0.5665613412857056,293.1708679199219,297.1499938964844,293.1499938964844,0.0201822947710752,-4374.94384765625,304.1527099609375,0.4085022807121277,0.0570093058049678,0.2789837121963501,291.17352294921875,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346618652344,291.17401123046875,1.0,0.403371661901474,0.6525552868843079,0.6525552868843079,1.0,1.0,-1.6798572540283203,0.6923220157623291,0.987535297870636,0.3034174740314483,0.0,0.0,0.8521676063537598,137.23013305664062,105.0,11.985910415649414,-20339.65625,661.4826049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8758850097656,309.73095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.904296875,18000.0,0.0,0.0,0.4657251238822937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1728168725967407,1.172829270362854,-1.2438981684681494e-05,0.0,0.0004726517945528,0.0,0.0,190.84214782714844,0.0,0.0,0.0,0.6536199450492859,4.0,0.0,1.0
559980,293.1258850097656,297.1499938964844,293.1499938964844,0.1072283238172531,-2423.30712890625,304.14801025390625,0.6355088353157043,0.1678429394960403,0.1546452343463897,293.6806640625,297.1499938964844,293.1499938964844,0.0076558338478207,-551.6759643554688,300.04718017578125,0.3938297033309936,0.050000000745058,0.051669955253601,293.2166442871094,297.1499938964844,293.1499938964844,0.4071846008300781,-5436.3359375,304.1606750488281,0.9034192562103271,0.4926415979862213,0.3465854227542877,293.23834228515625,297.1499938964844,293.1499938964844,0.5158578157424927,-8854.2841796875,304.1641845703125,0.9674686789512634,0.5939633250236511,0.5643393397331238,293.1697692871094,297.1499938964844,293.1499938964844,0.0196781251579523,-4319.30615234375,304.15264892578125,0.4150023460388183,0.0567042976617813,0.275541752576828,291.1785888671875,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.44158935546875,291.17877197265625,1.0,0.3930386304855346,0.6530967354774475,0.6530967354774475,1.0,1.0,-1.6716495752334597,0.6888193488121033,0.982830286026001,0.3018402755260467,0.0,0.0,0.8479613065719604,126.15872192382812,93.0,7.558233737945557,-20241.166015625,624.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8643798828125,309.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18080.48828125,18000.0,0.0,0.0,0.4629581570625305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1657577753067017,1.1657700538635254,-1.2341354704403784e-05,0.0,0.0004698436823673,0.0,0.0,187.9627227783203,0.0,0.0,0.0,0.6503127813339233,4.0,0.0,1.0
560040,293.1258850097656,297.1499938964844,293.1499938964844,0.1072283238172531,-2423.30712890625,304.14801025390625,0.6355088353157043,0.1678429394960403,0.1546452343463897,293.6806640625,297.1499938964844,293.1499938964844,0.0076558338478207,-551.6759643554688,300.04718017578125,0.3938297033309936,0.050000000745058,0.051669955253601,293.2166442871094,297.1499938964844,293.1499938964844,0.4071846008300781,-5436.3359375,304.1606750488281,0.9034192562103271,0.4926415979862213,0.3465854227542877,293.23834228515625,297.1499938964844,293.1499938964844,0.5158578157424927,-8854.2841796875,304.1641845703125,0.9674686789512634,0.5939633250236511,0.5643393397331238,293.1697692871094,297.1499938964844,293.1499938964844,0.0196781251579523,-4319.30615234375,304.15264892578125,0.4150023460388183,0.0567042976617813,0.275541752576828,291.1785888671875,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.44158935546875,291.17877197265625,1.0,0.3930386304855346,0.6530967354774475,0.6530967354774475,1.0,1.0,-1.6716495752334597,0.6888193488121033,0.982830286026001,0.3018402755260467,0.0,0.0,0.8479613065719604,126.15872192382812,93.0,7.558233737945557,-20241.166015625,624.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8643798828125,309.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18080.48828125,18000.0,0.0,0.0,0.4629581570625305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1657577753067017,1.1657700538635254,-1.2341354704403784e-05,0.0,0.0004698436823673,0.0,0.0,187.9627227783203,0.0,0.0,0.0,0.6503127813339233,4.0,0.0,1.0
560100,293.12457275390625,297.1499938964844,293.1499938964844,0.1074725016951561,-2427.745361328125,304.14794921875,0.6412347555160522,0.1684054434299469,0.1549400687217712,293.6856384277344,297.1499938964844,293.1499938964844,0.0074883867055177,-542.7446899414062,299.9423522949219,0.3980059921741485,0.050000000745058,0.0514525435864925,293.21588134765625,297.1499938964844,293.1499938964844,0.4061744511127472,-5425.78955078125,304.1605834960937,0.9114174246788024,0.491946130990982,0.345939576625824,293.2373962402344,297.1499938964844,293.1499938964844,0.5145179033279419,-8836.4140625,304.1640319824219,0.9750722646713256,0.5930330753326416,0.5632451772689819,293.1692199707031,297.1499938964844,293.1499938964844,0.0194376558065414,-4292.50830078125,304.152587890625,0.4188193082809448,0.0565602220594882,0.2738518714904785,291.1795349121094,291.1499938964844,258.7530822753906,257.326416015625,279.1554870605469,293.44512939453125,291.1795959472656,1.0,0.3877204954624176,0.6533665060997009,0.6533665060997009,1.0,1.0,-1.6676244735717771,0.6871035099029541,0.980521023273468,0.3010670244693756,0.0,0.0,0.8458880186080933,120.57221221923828,93.0,5.005608558654785,-20190.330078125,605.49560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8564147949219,309.7038269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18082.6875,18000.0,0.0,0.0,0.4616178274154663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1620502471923828,1.1620625257492063,-1.2289444384805392e-05,0.0,0.0004684833984356,0.0,0.0,186.45382690429688,0.0,0.0,0.0,0.6485769152641296,4.0,0.0,1.0
560160,293.1233215332031,297.1499938964844,293.1499938964844,0.1077283397316932,-2432.4052734375,304.1478576660156,0.6474639773368835,0.1689738482236862,0.1552402824163437,293.6906433105469,297.1499938964844,293.1499938964844,0.007324188016355,-533.8378295898438,299.8362731933594,0.4022386074066162,0.050000000745058,0.0512344576418399,293.2151184082031,297.1499938964844,293.1499938964844,0.405199646949768,-5415.62939453125,304.1604309082031,0.9204853773117064,0.4912596642971039,0.3452996909618377,293.2364501953125,297.1499938964844,293.1499938964844,0.5132233500480652,-8819.1796875,304.1638488769531,0.982692301273346,0.5921146273612976,0.5621616244316101,293.168701171875,297.1499938964844,293.1499938964844,0.0192035529762506,-4266.23388671875,304.1525573730469,0.423111081123352,0.0564203970134258,0.2721796929836273,291.17974853515625,291.1499938964844,258.7451171875,257.3197021484375,279.1554870605469,293.4487609863281,291.1796875,1.0,0.3823103308677673,0.6536388397216797,0.6536388397216797,1.0,1.0,-1.663646221160889,0.6854106783866882,0.9782354831695556,0.3003019690513611,0.0,0.0,0.8438809514045715,114.96965026855467,81.0,2.68908166885376,-20139.3046875,586.9315795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8475341796875,309.69219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.0078125,18000.0,0.0,0.0,0.4603032171726227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1583492755889893,1.158361554145813,-1.2237367627676576e-05,0.0,0.0004671492497436,0.0,0.0,184.95181274414065,0.0,0.0,0.0,0.6468439102172852,4.0,0.0,1.0
560220,293.1210021972656,297.1499938964844,293.1499938964844,0.1082653179764747,-2442.19970703125,304.1476745605469,0.6617586016654968,0.1701233834028244,0.1558528989553451,293.70086669921875,297.1499938964844,293.1499938964844,0.0070045585744082,-516.0555419921875,299.6205749511719,0.4115044176578522,0.050000000745058,0.0507972463965415,293.2136535644531,297.1499938964844,293.1499938964844,0.4033315777778625,-5396.18017578125,304.1600646972656,0.9411379098892212,0.489911675453186,0.3440370857715606,293.2345275878906,297.1499938964844,293.1499938964844,0.5106963515281677,-8785.853515625,304.1634521484375,0.9976807236671448,0.5903123021125793,0.5600255727767944,293.1676940917969,297.1499938964844,293.1499938964844,0.0187514256685972,-4214.90673828125,304.1524658203125,0.4334981143474579,0.0561513565480709,0.2688819169998169,291.1785888671875,291.1499938964844,258.7299499511719,257.30694580078125,279.1556091308594,293.4562072753906,291.1784362792969,1.0,0.3712138533592224,0.6542028784751892,0.6542028784751892,1.0,1.0,-1.6557618379592896,0.6820690631866455,0.973692774772644,0.2987827956676483,0.0,0.0,0.8401287794113159,103.73995971679688,69.0,-0.7065014839172363,-20037.68359375,550.0541381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8277587890625,309.66766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.580078125,18000.0,0.0,0.0,0.457750529050827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1511913537979126,1.1512035131454468,-1.2136205441493075e-05,0.0,0.0004645585722755,0.0,0.0,182.0619506835937,0.0,0.0,0.0,0.6434926390647888,4.0,0.0,1.0
560280,293.1210021972656,297.1499938964844,293.1499938964844,0.1082653179764747,-2442.19970703125,304.1476745605469,0.6617586016654968,0.1701233834028244,0.1558528989553451,293.70086669921875,297.1499938964844,293.1499938964844,0.0070045585744082,-516.0555419921875,299.6205749511719,0.4115044176578522,0.050000000745058,0.0507972463965415,293.2136535644531,297.1499938964844,293.1499938964844,0.4033315777778625,-5396.18017578125,304.1600646972656,0.9411379098892212,0.489911675453186,0.3440370857715606,293.2345275878906,297.1499938964844,293.1499938964844,0.5106963515281677,-8785.853515625,304.1634521484375,0.9976807236671448,0.5903123021125793,0.5600255727767944,293.1676940917969,297.1499938964844,293.1499938964844,0.0187514256685972,-4214.90673828125,304.1524658203125,0.4334981143474579,0.0561513565480709,0.2688819169998169,291.1785888671875,291.1499938964844,258.7299499511719,257.30694580078125,279.1556091308594,293.4562072753906,291.1784362792969,1.0,0.3712138533592224,0.6542028784751892,0.6542028784751892,1.0,1.0,-1.6557618379592896,0.6820690631866455,0.973692774772644,0.2987827956676483,0.0,0.0,0.8401287794113159,103.73995971679688,69.0,-0.7065014839172363,-20037.68359375,550.0541381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8277587890625,309.66766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.580078125,18000.0,0.0,0.0,0.457750529050827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1511913537979126,1.1512035131454468,-1.2136205441493075e-05,0.0,0.0004645585722755,0.0,0.0,182.0619506835937,0.0,0.0,0.0,0.6434926390647888,4.0,0.0,1.0
560340,293.1185913085937,297.1499938964844,293.1499938964844,0.1086636036634445,-2448.992431640625,304.1477966308594,0.675310492515564,0.1713420152664184,0.156605526804924,293.7110290527344,297.1499938964844,293.1499938964844,0.0067045646719634,-498.3435974121094,299.41082763671875,0.4202363193035126,0.050000000745058,0.0504568144679069,293.2120666503906,297.1499938964844,293.1499938964844,0.4006776511669159,-5367.6337890625,304.1612548828125,0.9585654139518738,0.4886219799518585,0.3428873419761657,293.2168273925781,297.1499938964844,293.1499938964844,0.4854553937911987,-8421.2216796875,304.20184326171875,0.9990000128746032,0.5916826725006104,0.5362411737442017,293.1663513183594,297.1499938964844,293.1499938964844,0.0183486379683017,-4166.265625,304.1523132324219,0.4437038004398346,0.0559726133942604,0.2663278877735138,291.20318603515625,291.1499938964844,258.71612548828125,257.2953491210937,279.1669311523437,293.46990966796875,291.2073059082031,1.0,0.3588249981403351,0.6564072370529175,0.6564072370529175,1.0,1.0,-1.6233434677124023,0.6682974100112915,0.9550461173057556,0.2922118008136749,0.0,0.0,0.8322210907936096,94.470947265625,72.0,39.36011505126953,-19758.86328125,503.8345642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.833984375,309.69842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18128.71484375,18000.0,0.0,0.0,0.4549881219863891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.141962647438049,1.141974687576294,-1.2018806046398822e-05,0.0,0.0004617551167029,0.0,0.0,178.50921630859375,0.0,0.0,0.0,0.6390717029571533,4.0,0.0,1.0
560400,293.1185913085937,297.1499938964844,293.1499938964844,0.1086636036634445,-2448.992431640625,304.1477966308594,0.675310492515564,0.1713420152664184,0.156605526804924,293.7110290527344,297.1499938964844,293.1499938964844,0.0067045646719634,-498.3435974121094,299.41082763671875,0.4202363193035126,0.050000000745058,0.0504568144679069,293.2120666503906,297.1499938964844,293.1499938964844,0.4006776511669159,-5367.6337890625,304.1612548828125,0.9585654139518738,0.4886219799518585,0.3428873419761657,293.2168273925781,297.1499938964844,293.1499938964844,0.4854553937911987,-8421.2216796875,304.20184326171875,0.9990000128746032,0.5916826725006104,0.5362411737442017,293.1663513183594,297.1499938964844,293.1499938964844,0.0183486379683017,-4166.265625,304.1523132324219,0.4437038004398346,0.0559726133942604,0.2663278877735138,291.20318603515625,291.1499938964844,258.71612548828125,257.2953491210937,279.1669311523437,293.46990966796875,291.2073059082031,1.0,0.3588249981403351,0.6564072370529175,0.6564072370529175,1.0,1.0,-1.6233434677124023,0.6682974100112915,0.9550461173057556,0.2922118008136749,0.0,0.0,0.8322210907936096,94.470947265625,72.0,39.36011505126953,-19758.86328125,503.8345642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.833984375,309.69842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18128.71484375,18000.0,0.0,0.0,0.4549881219863891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.141962647438049,1.141974687576294,-1.2018806046398822e-05,0.0,0.0004617551167029,0.0,0.0,178.50921630859375,0.0,0.0,0.0,0.6390717029571533,4.0,0.0,1.0
560460,293.1165771484375,297.1499938964844,293.1499938964844,0.1089875921607017,-2454.132080078125,304.1479797363281,0.6853505969047546,0.172546312212944,0.1574962586164474,293.7217102050781,297.1499938964844,293.1499938964844,0.0064218640327453,-480.8536987304688,299.2055969238281,0.4266747832298279,0.050000000745058,0.0502469539642334,293.2111511230469,297.1499938964844,293.1499938964844,0.3973840773105621,-5331.99365234375,304.16290283203125,0.9692714214324952,0.4872329831123352,0.3417898118495941,293.1753845214844,297.1499938964844,293.1499938964844,0.4631788432598114,-8106.9189453125,304.22088623046875,0.9990000128746032,0.5983737707138062,0.5173406600952148,293.16485595703125,297.1499938964844,293.1499938964844,0.0180443432182073,-4126.99755859375,304.15203857421875,0.4511811137199402,0.0558608435094356,0.2647713720798492,291.2503662109375,291.1499938964844,258.7041015625,257.2852783203125,279.1743469238281,293.4985656738281,291.2526550292969,1.0,0.3508356213569641,0.6592426300048828,0.6592426300048828,1.0,1.0,-1.5982553958892822,0.6582107543945312,0.940044641494751,0.2873781323432922,0.0,0.0,0.8153749704360962,88.65609741210938,75.0,50.67349624633789,-19498.89453125,472.8948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.903564453125,309.7340393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18296.271484375,18000.0,0.0,0.0,0.4514321684837341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1174750328063965,1.1174867153167725,-1.1720718248398043e-05,0.0,0.0004581462708301,0.0,0.0,169.4158172607422,0.0,0.0,0.0,0.6277123689651489,4.0,0.0,1.0
560520,293.1165771484375,297.1499938964844,293.1499938964844,0.1089875921607017,-2454.132080078125,304.1479797363281,0.6853505969047546,0.172546312212944,0.1574962586164474,293.7217102050781,297.1499938964844,293.1499938964844,0.0064218640327453,-480.8536987304688,299.2055969238281,0.4266747832298279,0.050000000745058,0.0502469539642334,293.2111511230469,297.1499938964844,293.1499938964844,0.3973840773105621,-5331.99365234375,304.16290283203125,0.9692714214324952,0.4872329831123352,0.3417898118495941,293.1753845214844,297.1499938964844,293.1499938964844,0.4631788432598114,-8106.9189453125,304.22088623046875,0.9990000128746032,0.5983737707138062,0.5173406600952148,293.16485595703125,297.1499938964844,293.1499938964844,0.0180443432182073,-4126.99755859375,304.15203857421875,0.4511811137199402,0.0558608435094356,0.2647713720798492,291.2503662109375,291.1499938964844,258.7041015625,257.2852783203125,279.1743469238281,293.4985656738281,291.2526550292969,1.0,0.3508356213569641,0.6592426300048828,0.6592426300048828,1.0,1.0,-1.5982553958892822,0.6582107543945312,0.940044641494751,0.2873781323432922,0.0,0.0,0.8153749704360962,88.65609741210938,75.0,50.67349624633789,-19498.89453125,472.8948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.903564453125,309.7340393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18296.271484375,18000.0,0.0,0.0,0.4514321684837341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1174750328063965,1.1174867153167725,-1.1720718248398043e-05,0.0,0.0004581462708301,0.0,0.0,169.4158172607422,0.0,0.0,0.0,0.6277123689651489,4.0,0.0,1.0
560580,293.1151428222656,297.1499938964844,293.1499938964844,0.1096208840608596,-2465.4091796875,304.1475830078125,0.6923007965087891,0.1736855804920196,0.1584204584360122,293.7326965332031,297.1499938964844,293.1499938964844,0.0061685079708695,-465.2452697753906,298.9854431152344,0.4309625029563904,0.050000000745058,0.0501230284571647,293.2104797363281,297.1499938964844,293.1499938964844,0.3951467275619507,-5308.50244140625,304.16229248046875,0.9752699732780457,0.4858219027519226,0.3407210111618042,293.1336975097656,297.1499938964844,293.1499938964844,0.4492818713188171,-7916.4638671875,304.2200622558594,0.9990000128746032,0.6061917543411255,0.5058479905128479,293.1631774902344,297.1499938964844,293.1499938964844,0.0179004129022359,-4108.75146484375,304.151611328125,0.4561677575111389,0.0558290779590606,0.2639358341693878,291.267333984375,291.1499938964844,258.6943664550781,257.27716064453125,279.17822265625,293.53741455078125,291.2675170898437,1.0,0.3459287881851196,0.6622915863990784,0.6622915863990784,1.0,1.0,-1.583127498626709,0.6526777148246765,0.9304498434066772,0.2849906682968139,0.0,0.0,0.7982869148254395,85.22027587890625,93.0,24.91481208801269,-19287.029296875,454.8306274414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0026550292969,309.7544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18365.1015625,18000.0,0.0,0.0,0.4472325146198272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0847620964050293,1.084773302078247,-1.1298811841697898e-05,0.0,0.0004538841603789,0.0,0.0,157.46885681152344,0.0,0.0,0.0,0.6126503944396973,4.0,0.0,1.0
560640,293.1151428222656,297.1499938964844,293.1499938964844,0.1096208840608596,-2465.4091796875,304.1475830078125,0.6923007965087891,0.1736855804920196,0.1584204584360122,293.7326965332031,297.1499938964844,293.1499938964844,0.0061685079708695,-465.2452697753906,298.9854431152344,0.4309625029563904,0.050000000745058,0.0501230284571647,293.2104797363281,297.1499938964844,293.1499938964844,0.3951467275619507,-5308.50244140625,304.16229248046875,0.9752699732780457,0.4858219027519226,0.3407210111618042,293.1336975097656,297.1499938964844,293.1499938964844,0.4492818713188171,-7916.4638671875,304.2200622558594,0.9990000128746032,0.6061917543411255,0.5058479905128479,293.1631774902344,297.1499938964844,293.1499938964844,0.0179004129022359,-4108.75146484375,304.151611328125,0.4561677575111389,0.0558290779590606,0.2639358341693878,291.267333984375,291.1499938964844,258.6943664550781,257.27716064453125,279.17822265625,293.53741455078125,291.2675170898437,1.0,0.3459287881851196,0.6622915863990784,0.6622915863990784,1.0,1.0,-1.583127498626709,0.6526777148246765,0.9304498434066772,0.2849906682968139,0.0,0.0,0.7982869148254395,85.22027587890625,93.0,24.91481208801269,-19287.029296875,454.8306274414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0026550292969,309.7544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18365.1015625,18000.0,0.0,0.0,0.4472325146198272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0847620964050293,1.084773302078247,-1.1298811841697898e-05,0.0,0.0004538841603789,0.0,0.0,157.46885681152344,0.0,0.0,0.0,0.6126503944396973,4.0,0.0,1.0
560700,293.1148376464844,297.1499938964844,293.1499938964844,0.1100840717554092,-2473.9306640625,304.1471862792969,0.6926820278167725,0.1741916835308075,0.1589075028896331,293.7382507324219,297.1499938964844,293.1499938964844,0.0060563348233699,-458.4439697265625,298.86871337890625,0.4306652545928955,0.050000000745058,0.0501312874257564,293.2102355957031,297.1499938964844,293.1499938964844,0.3945462703704834,-5302.63720703125,304.1611328125,0.9743715524673462,0.4851040840148926,0.3402350842952728,293.1177062988281,297.1499938964844,293.1499938964844,0.4492695331573486,-7923.66357421875,304.2071838378906,0.9990000128746032,0.6095486879348755,0.506619393825531,293.1623840332031,297.1499938964844,293.1499938964844,0.0179125107824802,-4110.64306640625,304.1512756347656,0.4557882845401764,0.0558181889355182,0.2639550566673279,291.2630920410156,291.1499938964844,258.6904602050781,257.27392578125,279.17510986328125,293.5539245605469,291.260986328125,1.0,0.3466846942901611,0.6633313894271851,0.6633313894271851,1.0,1.0,-1.58407723903656,0.6535837650299072,0.9304935336112976,0.2855627238750458,0.0,0.0,0.7910560965538025,85.44406127929688,93.0,0.2008419036865234,-19241.298828125,455.97991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0511474609375,309.7478942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18361.4296875,18000.0,0.0,0.0,0.4449921250343323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068234086036682,1.0682451725006104,-1.1081893717346247e-05,0.0,0.0004516104236245,0.0,0.0,151.58822631835938,0.0,0.0,0.0,0.605075478553772,4.0,0.0,1.0
560760,293.1147766113281,297.1499938964844,293.1499938964844,0.1107100248336792,-2485.683837890625,304.14654541015625,0.6909541487693787,0.1746469140052795,0.1593904942274093,293.743896484375,297.1499938964844,293.1499938964844,0.0059554642066359,-452.5716857910156,298.7435913085937,0.4287289977073669,0.050000000745058,0.0501862093806266,293.21002197265625,297.1499938964844,293.1499938964844,0.3945748507976532,-5303.8896484375,304.1590576171875,0.9708425998687744,0.4843796789646148,0.3397749364376068,293.1095886230469,297.1499938964844,293.1499938964844,0.4543801248073578,-8005.3603515625,304.1874389648437,0.9990000128746032,0.6115596294403076,0.511734664440155,293.1618347167969,297.1499938964844,293.1499938964844,0.0179748572409153,-4119.83056640625,304.15093994140625,0.4533120393753052,0.0557676367461681,0.2640884816646576,291.2416381835937,291.1499938964844,258.6872863769531,257.27130126953125,279.1685791015625,293.56280517578125,291.2371826171875,1.0,0.3491000533103943,0.6637811660766602,0.6637811660766602,1.0,1.0,-1.5904669761657717,0.6566868424415588,0.9337801337242126,0.2872471511363983,0.0,0.0,0.7869575619697571,86.95758819580078,111.0,-34.19740676879883,-19239.939453125,463.750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08551025390625,309.7262878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18304.23828125,18000.0,0.0,0.0,0.4428087174892425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0545008182525637,1.0545116662979126,-1.089193483494455e-05,0.0,0.000449394545285,0.0,0.0,146.70692443847656,0.0,0.0,0.0,0.5988318920135498,4.0,0.0,1.0
560820,293.1153259277344,297.1499938964844,293.1499938964844,0.1122654527425766,-2515.139892578125,304.1451110839844,0.6830103993415833,0.1754317879676818,0.1603416055440902,293.75537109375,297.1499938964844,293.1499938964844,0.0057772430591285,-442.64404296875,298.4742431640625,0.4216952919960022,0.050000000745058,0.0504066161811351,293.2097473144531,297.1499938964844,293.1499938964844,0.3958642482757568,-5320.0185546875,304.15386962890625,0.9574659466743468,0.4829156994819641,0.3389260470867157,293.1199645996094,297.1499938964844,293.1499938964844,0.476394921541214,-8336.41015625,304.1380310058594,0.9990000128746032,0.6105536818504333,0.5317703485488892,293.162109375,297.1499938964844,293.1499938964844,0.0181149132549762,-4142.357421875,304.150390625,0.443576842546463,0.0554140396416187,0.2639698684215545,291.16583251953125,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.55731201171875,291.1591491699219,1.0,0.3580265641212463,0.6628378629684448,0.6628378629684448,1.0,1.0,-1.6147586107254028,0.6673399806022644,0.9474186301231384,0.2926631867885589,0.0,0.0,0.7894433736801147,93.01559448242188,114.0,-92.12572479248048,-19367.560546875,494.63134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0814208984375,309.6517028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18056.041015625,18000.0,0.0,0.0,0.4390783011913299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0448626279830933,1.0448733568191528,-1.0712933544709811e-05,0.0,0.0004456086608115,0.0,0.0,142.90261840820312,0.0,0.0,0.0,0.5943832993507385,4.0,0.0,1.0
560880,293.1153259277344,297.1499938964844,293.1499938964844,0.1122654527425766,-2515.139892578125,304.1451110839844,0.6830103993415833,0.1754317879676818,0.1603416055440902,293.75537109375,297.1499938964844,293.1499938964844,0.0057772430591285,-442.64404296875,298.4742431640625,0.4216952919960022,0.050000000745058,0.0504066161811351,293.2097473144531,297.1499938964844,293.1499938964844,0.3958642482757568,-5320.0185546875,304.15386962890625,0.9574659466743468,0.4829156994819641,0.3389260470867157,293.1199645996094,297.1499938964844,293.1499938964844,0.476394921541214,-8336.41015625,304.1380310058594,0.9990000128746032,0.6105536818504333,0.5317703485488892,293.162109375,297.1499938964844,293.1499938964844,0.0181149132549762,-4142.357421875,304.150390625,0.443576842546463,0.0554140396416187,0.2639698684215545,291.16583251953125,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.55731201171875,291.1591491699219,1.0,0.3580265641212463,0.6628378629684448,0.6628378629684448,1.0,1.0,-1.6147586107254028,0.6673399806022644,0.9474186301231384,0.2926631867885589,0.0,0.0,0.7894433736801147,93.01559448242188,114.0,-92.12572479248048,-19367.560546875,494.63134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0814208984375,309.6517028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18056.041015625,18000.0,0.0,0.0,0.4390783011913299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0448626279830933,1.0448733568191528,-1.0712933544709811e-05,0.0,0.0004456086608115,0.0,0.0,142.90261840820312,0.0,0.0,0.0,0.5943832993507385,4.0,0.0,1.0
560940,293.11639404296875,297.1499938964844,293.1499938964844,0.1137320846319198,-2542.82568359375,304.1443176269531,0.6760265231132507,0.1760903000831604,0.1611590385437011,293.7672424316406,297.1499938964844,293.1499938964844,0.0055969608947634,-432.2503356933594,298.19610595703125,0.4159168004989624,0.050000000745058,0.0506166033446788,293.20953369140625,297.1499938964844,293.1499938964844,0.3972514867782593,-5336.54541015625,304.1503601074219,0.944721817970276,0.4814489781856537,0.3380632996559143,293.1568603515625,297.1499938964844,293.1499938964844,0.4983894824981689,-8655.2412109375,304.10595703125,0.9990000128746032,0.6038661599159241,0.5501818060874939,293.1642150878906,297.1499938964844,293.1499938964844,0.0180229991674423,-4137.3896484375,304.15045166015625,0.4339426457881927,0.0546872206032276,0.2620956301689148,291.0877990722656,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.53717041015625,291.0832824707031,1.0,0.3654239475727081,0.660930871963501,0.660930871963501,1.0,1.0,-1.6348180770874023,0.6756044626235962,0.9592135548591614,0.2967512011528015,0.0,0.0,0.8032616376876831,98.73794555664062,117.0,-96.32227325439452,-19528.98046875,522.7548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9600524902344,309.5600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17791.208984375,18000.0,0.0,0.0,0.4367741644382477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0610482692718506,1.0610591173171997,-1.0860026122827549e-05,0.0,0.0004432702553458,0.0,0.0,147.84486389160156,0.0,0.0,0.0,0.6016353368759155,4.0,0.0,1.0
561000,293.11639404296875,297.1499938964844,293.1499938964844,0.1137320846319198,-2542.82568359375,304.1443176269531,0.6760265231132507,0.1760903000831604,0.1611590385437011,293.7672424316406,297.1499938964844,293.1499938964844,0.0055969608947634,-432.2503356933594,298.19610595703125,0.4159168004989624,0.050000000745058,0.0506166033446788,293.20953369140625,297.1499938964844,293.1499938964844,0.3972514867782593,-5336.54541015625,304.1503601074219,0.944721817970276,0.4814489781856537,0.3380632996559143,293.1568603515625,297.1499938964844,293.1499938964844,0.4983894824981689,-8655.2412109375,304.10595703125,0.9990000128746032,0.6038661599159241,0.5501818060874939,293.1642150878906,297.1499938964844,293.1499938964844,0.0180229991674423,-4137.3896484375,304.15045166015625,0.4339426457881927,0.0546872206032276,0.2620956301689148,291.0877990722656,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.53717041015625,291.0832824707031,1.0,0.3654239475727081,0.660930871963501,0.660930871963501,1.0,1.0,-1.6348180770874023,0.6756044626235962,0.9592135548591614,0.2967512011528015,0.0,0.0,0.8032616376876831,98.73794555664062,117.0,-96.32227325439452,-19528.98046875,522.7548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9600524902344,309.5600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17791.208984375,18000.0,0.0,0.0,0.4367741644382477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0610482692718506,1.0610591173171997,-1.0860026122827549e-05,0.0,0.0004432702553458,0.0,0.0,147.84486389160156,0.0,0.0,0.0,0.6016353368759155,4.0,0.0,1.0
