time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561060,293.1181640625,297.1499938964844,293.1499938964844,0.1148192957043647,-2563.092529296875,304.1444091796875,0.6699809432029724,0.1765862256288528,0.1618269681930542,293.7796630859375,297.1499938964844,293.1499938964844,0.0054034916684031,-420.2041015625,297.9225158691406,0.411177784204483,0.050000000745058,0.0508114695549011,293.2095031738281,297.1499938964844,293.1499938964844,0.3977307677268982,-5342.32373046875,304.1495056152344,0.9331070184707642,0.4799469113349914,0.3371703028678894,293.2025146484375,297.1499938964844,293.1499938964844,0.5169395208358765,-8915.328125,304.0902709960937,0.9990000128746032,0.5944477319717407,0.56521075963974,293.1671447753906,297.1499938964844,293.1499938964844,0.0177024714648723,-4102.95068359375,304.1508178710937,0.4249284267425537,0.0537320151925087,0.2589223086833954,291.0373840332031,291.1499938964844,258.68658447265625,257.2712707519531,279.1346740722656,293.5218811035156,291.0345153808594,1.0,0.3717861175537109,0.6591619253158569,0.6591619253158569,1.0,1.0,-1.6490496397018433,0.6812602877616882,0.967789351940155,0.2994675040245056,0.0,0.0,0.8218365907669067,103.96408081054688,120.0,-72.79319763183594,-19665.369140625,546.3457641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7493591308594,309.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17647.689453125,18000.0,0.0,0.0,0.4360418915748596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091524600982666,1.0915358066558838,-1.1225939488213044e-05,0.0,0.0004425270890351,0.0,0.0,158.31309509277344,0.0,0.0,0.0,0.6156129837036133,4.0,0.0,1.0
561120,293.1181640625,297.1499938964844,293.1499938964844,0.1148192957043647,-2563.092529296875,304.1444091796875,0.6699809432029724,0.1765862256288528,0.1618269681930542,293.7796630859375,297.1499938964844,293.1499938964844,0.0054034916684031,-420.2041015625,297.9225158691406,0.411177784204483,0.050000000745058,0.0508114695549011,293.2095031738281,297.1499938964844,293.1499938964844,0.3977307677268982,-5342.32373046875,304.1495056152344,0.9331070184707642,0.4799469113349914,0.3371703028678894,293.2025146484375,297.1499938964844,293.1499938964844,0.5169395208358765,-8915.328125,304.0902709960937,0.9990000128746032,0.5944477319717407,0.56521075963974,293.1671447753906,297.1499938964844,293.1499938964844,0.0177024714648723,-4102.95068359375,304.1508178710937,0.4249284267425537,0.0537320151925087,0.2589223086833954,291.0373840332031,291.1499938964844,258.68658447265625,257.2712707519531,279.1346740722656,293.5218811035156,291.0345153808594,1.0,0.3717861175537109,0.6591619253158569,0.6591619253158569,1.0,1.0,-1.6490496397018433,0.6812602877616882,0.967789351940155,0.2994675040245056,0.0,0.0,0.8218365907669067,103.96408081054688,120.0,-72.79319763183594,-19665.369140625,546.3457641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7493591308594,309.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17647.689453125,18000.0,0.0,0.0,0.4360418915748596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091524600982666,1.0915358066558838,-1.1225939488213044e-05,0.0,0.0004425270890351,0.0,0.0,158.31309509277344,0.0,0.0,0.0,0.6156129837036133,4.0,0.0,1.0
561180,293.1202392578125,297.1499938964844,293.1499938964844,0.1153741925954818,-2572.8603515625,304.1453857421875,0.662117063999176,0.1769750565290451,0.1624516099691391,293.792236328125,297.1499938964844,293.1499938964844,0.0052063479088246,-406.8177185058594,297.6669006347656,0.4053999185562134,0.050000000745058,0.051077701151371,293.2094421386719,297.1499938964844,293.1499938964844,0.3965787589550018,-5329.361328125,304.15167236328125,0.918612778186798,0.4784532189369201,0.3363369107246399,293.23114013671875,297.1499938964844,293.1499938964844,0.5116075277328491,-8825.76171875,304.1189270019531,0.98667573928833,0.5872513055801392,0.5583792924880981,293.1698303222656,297.1499938964844,293.1499938964844,0.0172907393425703,-4052.89697265625,304.1512451171875,0.4151384532451629,0.0527503229677677,0.2557874023914337,291.0368957519531,291.1499938964844,258.6946716308594,257.2783203125,279.14727783203125,293.5246887207031,291.0384826660156,1.0,0.3763736188411712,0.6595379114151001,0.6595379114151001,1.0,1.0,-1.6371349096298218,0.6759952306747437,0.961139678955078,0.2967429161071777,0.0,0.0,0.8378010392189026,110.46436309814452,123.0,-8.297514915466309,-19608.642578125,556.8751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5202331542969,309.3531799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17648.046875,18000.0,0.0,0.0,0.4364047646522522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1251364946365356,1.1251481771469116,-1.1678458577080164e-05,0.0,0.0004428953398019,0.0,0.0,170.84864807128906,0.0,0.0,0.0,0.6311188340187073,4.0,0.0,1.0
561240,293.1202392578125,297.1499938964844,293.1499938964844,0.1153741925954818,-2572.8603515625,304.1453857421875,0.662117063999176,0.1769750565290451,0.1624516099691391,293.792236328125,297.1499938964844,293.1499938964844,0.0052063479088246,-406.8177185058594,297.6669006347656,0.4053999185562134,0.050000000745058,0.051077701151371,293.2094421386719,297.1499938964844,293.1499938964844,0.3965787589550018,-5329.361328125,304.15167236328125,0.918612778186798,0.4784532189369201,0.3363369107246399,293.23114013671875,297.1499938964844,293.1499938964844,0.5116075277328491,-8825.76171875,304.1189270019531,0.98667573928833,0.5872513055801392,0.5583792924880981,293.1698303222656,297.1499938964844,293.1499938964844,0.0172907393425703,-4052.89697265625,304.1512451171875,0.4151384532451629,0.0527503229677677,0.2557874023914337,291.0368957519531,291.1499938964844,258.6946716308594,257.2783203125,279.14727783203125,293.5246887207031,291.0384826660156,1.0,0.3763736188411712,0.6595379114151001,0.6595379114151001,1.0,1.0,-1.6371349096298218,0.6759952306747437,0.961139678955078,0.2967429161071777,0.0,0.0,0.8378010392189026,110.46436309814452,123.0,-8.297514915466309,-19608.642578125,556.8751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5202331542969,309.3531799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17648.046875,18000.0,0.0,0.0,0.4364047646522522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1251364946365356,1.1251481771469116,-1.1678458577080164e-05,0.0,0.0004428953398019,0.0,0.0,170.84864807128906,0.0,0.0,0.0,0.6311188340187073,4.0,0.0,1.0
561300,293.1213073730469,297.1499938964844,293.1499938964844,0.1155037432909011,-2574.921630859375,304.14599609375,0.6591247916221619,0.1771422624588012,0.1627092659473419,293.7987060546875,297.1499938964844,293.1499938964844,0.0050992621108889,-399.26220703125,297.5425720214844,0.4031780362129211,0.050000000745058,0.0511874295771122,293.2095947265625,297.1499938964844,293.1499938964844,0.3955932557582855,-5318.34814453125,304.1531677246094,0.9129773378372192,0.4776710271835327,0.3358823955059051,293.23699951171875,297.1499938964844,293.1499938964844,0.5093189477920532,-8788.9111328125,304.1286926269531,0.9813748598098756,0.5850658416748047,0.5560981631278992,293.1710510253906,297.1499938964844,293.1499938964844,0.0170516669750213,-4022.637939453125,304.1514587402344,0.4112076759338379,0.0522600822150707,0.2540844082832336,291.0477600097656,291.1499938964844,258.70050048828125,257.28338623046875,279.1521301269531,293.529296875,291.04931640625,1.0,0.3782620131969452,0.6600154638290405,0.6600154638290405,1.0,1.0,-1.632246017456055,0.673992931842804,0.9582531452178956,0.2957297563552856,0.0,0.0,0.8435361385345459,113.14275360107422,123.0,9.550509452819824,-19575.099609375,561.1707153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4194030761719,309.307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17697.80078125,18000.0,0.0,0.0,0.4367756843566894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1381733417510986,1.1381852626800537,-1.186888857773738e-05,0.0,0.0004432717978488,0.0,0.0,176.012939453125,0.0,0.0,0.0,0.6372318267822266,4.0,0.0,1.0
561360,293.1222839355469,297.1499938964844,293.1499938964844,0.115624189376831,-2576.839111328125,304.146484375,0.6565709114074707,0.1773130148649215,0.1629541665315628,293.80517578125,297.1499938964844,293.1499938964844,0.0049916566349565,-391.5939636230469,297.4171142578125,0.4012350142002105,0.050000000745058,0.0512859262526035,293.2097473144531,297.1499938964844,293.1499938964844,0.3945827782154083,-5307.150390625,304.1544189453125,0.9081438183784484,0.4768823087215423,0.3354105353355407,293.2403259277344,297.1499938964844,293.1499938964844,0.5074476003646851,-8759.2265625,304.13592529296875,0.9766577482223512,0.5833083987236023,0.5543579459190369,293.1720886230469,297.1499938964844,293.1499938964844,0.0168173797428607,-3992.68359375,304.151611328125,0.4077148735523224,0.051788542419672,0.2523907124996185,291.0582275390625,291.1499938964844,258.7076416015625,257.28955078125,279.1560974121094,293.53436279296875,291.05975341796875,1.0,0.3799633979797363,0.660621702671051,0.660621702671051,1.0,1.0,-1.6279685497283936,0.6723216772079468,0.955646812915802,0.294923335313797,0.0,0.0,0.8486126065254211,115.54950714111328,126.0,18.911762237548828,-19542.486328125,565.0786743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32928466796875,309.26422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17739.744140625,18000.0,0.0,0.0,0.4372306168079376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.149345636367798,1.1493576765060425,-1.20335680549033e-05,0.0,0.0004437335010152,0.0,0.0,180.52345275878903,0.0,0.0,0.0,0.6424908638000488,4.0,0.0,1.0
561420,293.1239624023437,297.1499938964844,293.1499938964844,0.1158574000000953,-2580.579345703125,304.14727783203125,0.6523646712303162,0.1776707023382187,0.1634359657764434,293.8179626464844,297.1499938964844,293.1499938964844,0.0047741727903485,-375.866455078125,297.1635437011719,0.3978711664676666,0.050000000745058,0.0514600500464439,293.2100524902344,297.1499938964844,293.1499938964844,0.3925148844718933,-5284.4501953125,304.1563720703125,0.9002388119697571,0.4753089547157287,0.334447294473648,293.2433166503906,297.1499938964844,293.1499938964844,0.5042068958282471,-8709.3779296875,304.1458740234375,0.968315362930298,0.5804101824760437,0.5516462922096252,293.1737060546875,297.1499938964844,293.1499938964844,0.0163765680044889,-3935.380859375,304.1517944335937,0.4015594124794006,0.0509021319448947,0.2491533756256103,291.0786437988281,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.5447082519531,291.08013916015625,1.0,0.3829599022865295,0.6621506214141846,0.6621506214141846,1.0,1.0,-1.620456576347351,0.669579267501831,0.95087730884552,0.2937025427818298,0.0,0.0,0.8567719459533691,119.80620574951172,129.0,26.16936111450196,-19481.806640625,571.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1822509765625,309.1922912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17807.564453125,18000.0,0.0,0.0,0.4382936954498291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1672519445419312,1.1672642230987549,-1.2300802154641133e-05,0.0,0.0004448123800102,0.0,0.0,187.92239379882807,0.0,0.0,0.0,0.6509249210357666,4.0,0.0,1.0
561480,293.1239624023437,297.1499938964844,293.1499938964844,0.1158574000000953,-2580.579345703125,304.14727783203125,0.6523646712303162,0.1776707023382187,0.1634359657764434,293.8179626464844,297.1499938964844,293.1499938964844,0.0047741727903485,-375.866455078125,297.1635437011719,0.3978711664676666,0.050000000745058,0.0514600500464439,293.2100524902344,297.1499938964844,293.1499938964844,0.3925148844718933,-5284.4501953125,304.1563720703125,0.9002388119697571,0.4753089547157287,0.334447294473648,293.2433166503906,297.1499938964844,293.1499938964844,0.5042068958282471,-8709.3779296875,304.1458740234375,0.968315362930298,0.5804101824760437,0.5516462922096252,293.1737060546875,297.1499938964844,293.1499938964844,0.0163765680044889,-3935.380859375,304.1517944335937,0.4015594124794006,0.0509021319448947,0.2491533756256103,291.0786437988281,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.5447082519531,291.08013916015625,1.0,0.3829599022865295,0.6621506214141846,0.6621506214141846,1.0,1.0,-1.620456576347351,0.669579267501831,0.95087730884552,0.2937025427818298,0.0,0.0,0.8567719459533691,119.80620574951172,129.0,26.16936111450196,-19481.806640625,571.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1822509765625,309.1922912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17807.564453125,18000.0,0.0,0.0,0.4382936954498291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1672519445419312,1.1672642230987549,-1.2300802154641133e-05,0.0,0.0004448123800102,0.0,0.0,187.92239379882807,0.0,0.0,0.0,0.6509249210357666,4.0,0.0,1.0
561540,293.1254272460937,297.1499938964844,293.1499938964844,0.1160808652639389,-2584.183349609375,304.1477966308594,0.6489233374595642,0.1780334562063217,0.1639090627431869,293.8304748535156,297.1499938964844,293.1499938964844,0.004555117804557,-359.73150634765625,296.9070129394531,0.3949039578437805,0.050000000745058,0.0516148172318935,293.2102355957031,297.1499938964844,293.1499938964844,0.3904154002666473,-5261.60595703125,304.1577453613281,0.8935500979423523,0.4737488627433777,0.333478182554245,293.2441711425781,297.1499938964844,293.1499938964844,0.5011513233184814,-8664.17578125,304.1522827148437,0.960818648338318,0.5778676271438599,0.5493587851524353,293.1748352050781,297.1499938964844,293.1499938964844,0.015968557447195,-3881.17041015625,304.1518859863281,0.3958826959133148,0.0500695556402206,0.2460974156856537,291.09869384765625,291.1499938964844,258.75,257.325927734375,279.1666259765625,293.55487060546875,291.1002197265625,1.0,0.3855858147144317,0.6640496850013733,0.6640496850013733,1.0,1.0,-1.6136313676834106,0.6672886610031128,0.946342706680298,0.2928049862384796,0.0,0.0,0.8622834086418152,123.58768463134766,132.0,27.79713249206543,-19426.49609375,577.9153442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789794921875,309.143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17865.734375,18000.0,0.0,0.0,0.4394181072711944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.17991304397583,1.179925560951233,-1.2494417205743956e-05,0.0,0.0004459535120986,0.0,0.0,193.3053741455078,0.0,0.0,0.0,0.6568970084190369,4.0,0.0,1.0
561600,293.1254272460937,297.1499938964844,293.1499938964844,0.1160808652639389,-2584.183349609375,304.1477966308594,0.6489233374595642,0.1780334562063217,0.1639090627431869,293.8304748535156,297.1499938964844,293.1499938964844,0.004555117804557,-359.73150634765625,296.9070129394531,0.3949039578437805,0.050000000745058,0.0516148172318935,293.2102355957031,297.1499938964844,293.1499938964844,0.3904154002666473,-5261.60595703125,304.1577453613281,0.8935500979423523,0.4737488627433777,0.333478182554245,293.2441711425781,297.1499938964844,293.1499938964844,0.5011513233184814,-8664.17578125,304.1522827148437,0.960818648338318,0.5778676271438599,0.5493587851524353,293.1748352050781,297.1499938964844,293.1499938964844,0.015968557447195,-3881.17041015625,304.1518859863281,0.3958826959133148,0.0500695556402206,0.2460974156856537,291.09869384765625,291.1499938964844,258.75,257.325927734375,279.1666259765625,293.55487060546875,291.1002197265625,1.0,0.3855858147144317,0.6640496850013733,0.6640496850013733,1.0,1.0,-1.6136313676834106,0.6672886610031128,0.946342706680298,0.2928049862384796,0.0,0.0,0.8622834086418152,123.58768463134766,132.0,27.79713249206543,-19426.49609375,577.9153442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789794921875,309.143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17865.734375,18000.0,0.0,0.0,0.4394181072711944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.17991304397583,1.179925560951233,-1.2494417205743956e-05,0.0,0.0004459535120986,0.0,0.0,193.3053741455078,0.0,0.0,0.0,0.6568970084190369,4.0,0.0,1.0
561660,293.1220397949219,297.1499938964844,293.1499938964844,0.116947554051876,-2599.607421875,304.1470642089844,0.6474665999412537,0.1793571859598159,0.1650482416152954,293.8368530273437,297.1499938964844,293.1499938964844,0.0043488680385053,-344.3735656738281,296.6596984863281,0.3926440775394439,0.050000000745058,0.0517316758632659,293.20574951171875,297.1499938964844,293.1499938964844,0.3892374038696289,-5249.29736328125,304.1570739746094,0.8889265060424805,0.4731417298316955,0.3330204486846924,293.239501953125,297.1499938964844,293.1499938964844,0.4991377890110016,-8635.4443359375,304.1547546386719,0.9552891254425048,0.5764394402503967,0.5479356050491333,293.1703186035156,297.1499938964844,293.1499938964844,0.0160447414964437,-3890.269287109375,304.151123046875,0.3938748836517334,0.0503656007349491,0.2469167858362198,291.1112365722656,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5578918457031,291.1114807128906,1.0,0.3882242441177368,0.6655851006507874,0.6655851006507874,1.0,1.0,-1.6138607263565063,0.6680467128753662,0.94581401348114,0.2934452295303345,0.0,0.0,0.8663809299468994,126.54945373535156,135.0,16.03549575805664,-19425.044921875,586.2017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0092163085937,309.1019897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17906.5703125,18000.0,0.0,0.0,0.4405460953712463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.188342809677124,1.1883554458618164,-1.262488240172388e-05,0.0,0.0004470982821658,0.0,0.0,196.9535980224609,0.0,0.0,0.0,0.6609073281288147,4.0,0.0,1.0
561720,293.1220397949219,297.1499938964844,293.1499938964844,0.116947554051876,-2599.607421875,304.1470642089844,0.6474665999412537,0.1793571859598159,0.1650482416152954,293.8368530273437,297.1499938964844,293.1499938964844,0.0043488680385053,-344.3735656738281,296.6596984863281,0.3926440775394439,0.050000000745058,0.0517316758632659,293.20574951171875,297.1499938964844,293.1499938964844,0.3892374038696289,-5249.29736328125,304.1570739746094,0.8889265060424805,0.4731417298316955,0.3330204486846924,293.239501953125,297.1499938964844,293.1499938964844,0.4991377890110016,-8635.4443359375,304.1547546386719,0.9552891254425048,0.5764394402503967,0.5479356050491333,293.1703186035156,297.1499938964844,293.1499938964844,0.0160447414964437,-3890.269287109375,304.151123046875,0.3938748836517334,0.0503656007349491,0.2469167858362198,291.1112365722656,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5578918457031,291.1114807128906,1.0,0.3882242441177368,0.6655851006507874,0.6655851006507874,1.0,1.0,-1.6138607263565063,0.6680467128753662,0.94581401348114,0.2934452295303345,0.0,0.0,0.8663809299468994,126.54945373535156,135.0,16.03549575805664,-19425.044921875,586.2017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0092163085937,309.1019897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17906.5703125,18000.0,0.0,0.0,0.4405460953712463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.188342809677124,1.1883554458618164,-1.262488240172388e-05,0.0,0.0004470982821658,0.0,0.0,196.9535980224609,0.0,0.0,0.0,0.6609073281288147,4.0,0.0,1.0
561780,293.1220397949219,297.1499938964844,293.1499938964844,0.1176444441080093,-2611.97314453125,304.1469116210937,0.6455397009849548,0.1800690591335296,0.165906623005867,293.8452453613281,297.1499938964844,293.1499938964844,0.0041387788951396,-328.5761413574219,296.4007873535156,0.3901847898960113,0.050000000745058,0.051856592297554,293.2045593261719,297.1499938964844,293.1499938964844,0.3880438506603241,-5236.72412109375,304.15673828125,0.8840029835700989,0.4719778597354889,0.3323743045330047,293.2375793457031,297.1499938964844,293.1499938964844,0.4972023069858551,-8608.2568359375,304.1564025878906,0.9493418335914612,0.5745654106140137,0.546377420425415,293.1687316894531,297.1499938964844,293.1499938964844,0.0160572566092014,-3891.491943359375,304.1507263183594,0.3911431133747101,0.0501752905547618,0.2471065670251846,291.11669921875,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.56256103515625,291.11737060546875,1.0,0.3908250629901886,0.6673092842102051,0.6673092842102051,1.0,1.0,-1.6126245260238647,0.6681835055351257,0.9444409608840942,0.2938403785228729,0.0,0.0,0.8705334067344666,129.68817138671875,138.0,11.66908073425293,-19419.384765625,594.0007934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95928955078125,309.0782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17915.728515625,18000.0,0.0,0.0,0.4417167901992798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960066556930542,1.196019411087036,-1.2737918041239029e-05,0.0,0.0004482863878365,0.0,0.0,200.24317932128903,0.0,0.0,0.0,0.6645205020904541,4.0,0.0,1.0
561840,293.1220397949219,297.1499938964844,293.1499938964844,0.1176444441080093,-2611.97314453125,304.1469116210937,0.6455397009849548,0.1800690591335296,0.165906623005867,293.8452453613281,297.1499938964844,293.1499938964844,0.0041387788951396,-328.5761413574219,296.4007873535156,0.3901847898960113,0.050000000745058,0.051856592297554,293.2045593261719,297.1499938964844,293.1499938964844,0.3880438506603241,-5236.72412109375,304.15673828125,0.8840029835700989,0.4719778597354889,0.3323743045330047,293.2375793457031,297.1499938964844,293.1499938964844,0.4972023069858551,-8608.2568359375,304.1564025878906,0.9493418335914612,0.5745654106140137,0.546377420425415,293.1687316894531,297.1499938964844,293.1499938964844,0.0160572566092014,-3891.491943359375,304.1507263183594,0.3911431133747101,0.0501752905547618,0.2471065670251846,291.11669921875,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.56256103515625,291.11737060546875,1.0,0.3908250629901886,0.6673092842102051,0.6673092842102051,1.0,1.0,-1.6126245260238647,0.6681835055351257,0.9444409608840942,0.2938403785228729,0.0,0.0,0.8705334067344666,129.68817138671875,138.0,11.66908073425293,-19419.384765625,594.0007934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95928955078125,309.0782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17915.728515625,18000.0,0.0,0.0,0.4417167901992798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960066556930542,1.196019411087036,-1.2737918041239029e-05,0.0,0.0004482863878365,0.0,0.0,200.24317932128903,0.0,0.0,0.0,0.6645205020904541,4.0,0.0,1.0
561900,293.1225280761719,297.1499938964844,293.1499938964844,0.1178724095225334,-2615.929931640625,304.1470642089844,0.6443994045257568,0.1803270876407623,0.1662238836288452,293.8500061035156,297.1499938964844,293.1499938964844,0.0040325014851987,-320.4704895019531,296.2702941894531,0.388868123292923,0.050000000745058,0.0519221685826778,293.20440673828125,297.1499938964844,293.1499938964844,0.3872688710689544,-5228.400390625,304.15692138671875,0.8814319968223572,0.4713125824928283,0.3319767415523529,293.2370300292969,297.1499938964844,293.1499938964844,0.4960362315177917,-8591.8857421875,304.1573486328125,0.9461994767189026,0.5735654830932617,0.5455213785171509,293.1685485839844,297.1499938964844,293.1499938964844,0.0159811228513717,-3881.77490234375,304.1504211425781,0.3892085254192352,0.050000000745058,0.2466789036989212,291.1219177246094,291.1499938964844,258.8235778808594,257.3887023925781,279.16796875,293.5657043457031,291.122802734375,1.0,0.3920723795890808,0.6682933568954468,0.6682933568954468,1.0,1.0,-1.6110659837722778,0.6678720712661743,0.9431939125061036,0.2938485741615295,0.0,0.0,0.8718884587287903,131.3175811767578,138.0,13.571496963500977,-19411.5703125,597.4341430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943603515625,309.0742492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17927.80859375,18000.0,0.0,0.0,0.4422725737094879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.199115753173828,1.19912850856781,-1.27858693304006e-05,0.0,0.0004488504491746,0.0,0.0,201.6093139648437,0.0,0.0,0.0,0.6659815907478333,4.0,0.0,1.0
561960,293.1231689453125,297.1499938964844,293.1499938964844,0.1180548816919326,-2619.05126953125,304.1472473144531,0.6432875990867615,0.1805494427680969,0.1664997786283493,293.8550109863281,297.1499938964844,293.1499938964844,0.0039246948435902,-312.18536376953125,296.13897705078125,0.3875976800918579,0.050000000745058,0.051985464990139,293.2044372558594,297.1499938964844,293.1499938964844,0.3864261507987976,-5219.31689453125,304.1571960449219,0.8789569735527039,0.4706189334392547,0.3315525650978088,293.2366027832031,297.1499938964844,293.1499938964844,0.4947921335697174,-8574.4658203125,304.1582946777344,0.9431377053260804,0.5725466012954712,0.5446391701698303,293.1686096191406,297.1499938964844,293.1499938964844,0.0159616079181432,-3878.784423828125,304.1469116210937,0.3876130878925323,0.050000000745058,0.2466138750314712,291.128173828125,291.1499938964844,258.839599609375,257.4022827148437,279.1689758300781,293.5693664550781,291.1291198730469,1.0,0.3933062553405761,0.6693176627159119,0.6693176627159119,1.0,1.0,-1.609825849533081,0.6677213907241821,0.9421044588088988,0.2939368486404419,0.0,0.0,0.8727220296859741,132.89511108398438,141.0,15.34457302093506,-19406.4140625,600.9310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9339904785156,309.0733337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17943.955078125,18000.0,0.0,0.0,0.4427923858165741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014741897583008,1.2014870643615725,-1.282390167034464e-05,0.0,0.0004493779852055,0.0,0.0,202.6671905517578,0.0,0.0,0.0,0.6670920848846436,4.0,0.0,1.0
562020,293.1246643066406,297.1499938964844,293.1499938964844,0.118358090519905,-2624.204345703125,304.1476745605469,0.6411195993423462,0.1809236854314804,0.166972815990448,293.86572265625,297.1499938964844,293.1499938964844,0.0037072144914418,-295.3373107910156,295.8720092773437,0.3851822912693023,0.050000000745058,0.0521085523068904,293.2047119140625,297.1499938964844,293.1499938964844,0.3847018480300903,-5200.75830078125,304.1576538085937,0.8742024302482605,0.4691860377788543,0.3306597769260406,293.2359313964844,297.1499938964844,293.1499938964844,0.4922677278518677,-8539.357421875,304.15972900390625,0.937164843082428,0.5704880952835083,0.5428391695022583,293.16961669921875,297.1499938964844,293.1499938964844,0.0159775372594594,-3881.216552734375,304.1374206542969,0.3851818740367889,0.050000000745058,0.2471800595521927,291.13995361328125,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5785827636719,291.1408386230469,1.0,0.3957570195198059,0.6715225577354431,0.6715225577354431,1.0,1.0,-1.6079884767532349,0.6677548289299011,0.940233588218689,0.2943339347839355,0.0,0.0,0.8732699751853943,135.97496032714844,144.0,15.974485397338867,-19400.185546875,608.1328735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295654296875,309.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.341796875,18000.0,0.0,0.0,0.4437145888805389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2040517330169678,1.2040646076202393,-1.2868650628661271e-05,0.0,0.0004503139061853,0.0,0.0,203.861557006836,0.0,0.0,0.0,0.6683160662651062,4.0,0.0,1.0
562080,293.1246643066406,297.1499938964844,293.1499938964844,0.118358090519905,-2624.204345703125,304.1476745605469,0.6411195993423462,0.1809236854314804,0.166972815990448,293.86572265625,297.1499938964844,293.1499938964844,0.0037072144914418,-295.3373107910156,295.8720092773437,0.3851822912693023,0.050000000745058,0.0521085523068904,293.2047119140625,297.1499938964844,293.1499938964844,0.3847018480300903,-5200.75830078125,304.1576538085937,0.8742024302482605,0.4691860377788543,0.3306597769260406,293.2359313964844,297.1499938964844,293.1499938964844,0.4922677278518677,-8539.357421875,304.15972900390625,0.937164843082428,0.5704880952835083,0.5428391695022583,293.16961669921875,297.1499938964844,293.1499938964844,0.0159775372594594,-3881.216552734375,304.1374206542969,0.3851818740367889,0.050000000745058,0.2471800595521927,291.13995361328125,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5785827636719,291.1408386230469,1.0,0.3957570195198059,0.6715225577354431,0.6715225577354431,1.0,1.0,-1.6079884767532349,0.6677548289299011,0.940233588218689,0.2943339347839355,0.0,0.0,0.8732699751853943,135.97496032714844,144.0,15.974485397338867,-19400.185546875,608.1328735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295654296875,309.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.341796875,18000.0,0.0,0.0,0.4437145888805389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2040517330169678,1.2040646076202393,-1.2868650628661271e-05,0.0,0.0004503139061853,0.0,0.0,203.861557006836,0.0,0.0,0.0,0.6683160662651062,4.0,0.0,1.0
562140,293.1263427734375,297.1499938964844,293.1499938964844,0.1186007335782051,-2628.28173828125,304.1480407714844,0.638964056968689,0.1812289804220199,0.1673780232667923,293.8769836425781,297.1499938964844,293.1499938964844,0.0034866328351199,-278.0799255371094,295.60009765625,0.3828405439853668,0.050000000745058,0.0522314980626106,293.2051086425781,297.1499938964844,293.1499938964844,0.3829340636730194,-5181.74755859375,304.1580505371094,0.8695813417434692,0.4677164554595947,0.3297376036643982,293.2353515625,297.1499938964844,293.1499938964844,0.4897045493125915,-8503.927734375,304.1607360839844,0.9312705993652344,0.5684270262718201,0.5410307049751282,293.17144775390625,297.1499938964844,293.1499938964844,0.0159875564277172,-3883.189208984375,304.1254272460937,0.3828405737876892,0.050000000745058,0.2477637529373169,291.15167236328125,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5899353027344,291.1525573730469,1.0,0.3981716632843017,0.6739727854728699,0.6739727854728699,1.0,1.0,-1.6060450077056885,0.6678164005279541,0.9382286071777344,0.2947826981544494,0.0,0.0,0.8722728490829468,139.04930114746094,147.0,16.243221282958984,-19392.201171875,615.2303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423522949219,309.0930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.701171875,18000.0,0.0,0.0,0.4444469809532165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2040590047836304,1.204071879386902,-1.287539635086432e-05,0.0,0.0004510571889113,0.0,0.0,203.93716430664065,0.0,0.0,0.0,0.6683217287063599,4.0,0.0,1.0
562200,293.1263427734375,297.1499938964844,293.1499938964844,0.1186007335782051,-2628.28173828125,304.1480407714844,0.638964056968689,0.1812289804220199,0.1673780232667923,293.8769836425781,297.1499938964844,293.1499938964844,0.0034866328351199,-278.0799255371094,295.60009765625,0.3828405439853668,0.050000000745058,0.0522314980626106,293.2051086425781,297.1499938964844,293.1499938964844,0.3829340636730194,-5181.74755859375,304.1580505371094,0.8695813417434692,0.4677164554595947,0.3297376036643982,293.2353515625,297.1499938964844,293.1499938964844,0.4897045493125915,-8503.927734375,304.1607360839844,0.9312705993652344,0.5684270262718201,0.5410307049751282,293.17144775390625,297.1499938964844,293.1499938964844,0.0159875564277172,-3883.189208984375,304.1254272460937,0.3828405737876892,0.050000000745058,0.2477637529373169,291.15167236328125,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5899353027344,291.1525573730469,1.0,0.3981716632843017,0.6739727854728699,0.6739727854728699,1.0,1.0,-1.6060450077056885,0.6678164005279541,0.9382286071777344,0.2947826981544494,0.0,0.0,0.8722728490829468,139.04930114746094,147.0,16.243221282958984,-19392.201171875,615.2303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423522949219,309.0930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.701171875,18000.0,0.0,0.0,0.4444469809532165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2040590047836304,1.204071879386902,-1.287539635086432e-05,0.0,0.0004510571889113,0.0,0.0,203.93716430664065,0.0,0.0,0.0,0.6683217287063599,4.0,0.0,1.0
562260,293.1280517578125,297.1499938964844,293.1499938964844,0.118799902498722,-2631.59716796875,304.1483459472656,0.6368365287780762,0.1814796924591064,0.1677313446998596,293.8886413574219,297.1499938964844,293.1499938964844,0.0032636520918458,-260.49755859375,295.3235778808594,0.3805705308914184,0.050000000745058,0.0523542650043964,293.2056579589844,297.1499938964844,293.1499938964844,0.381143182516098,-5162.505859375,304.1583557128906,0.8650960326194763,0.4662133753299713,0.3287922441959381,293.2348327636719,297.1499938964844,293.1499938964844,0.4871407151222229,-8468.6494140625,304.16143798828125,0.9255049228668212,0.5663743019104004,0.5392279028892517,293.1737670898437,297.1499938964844,293.1499938964844,0.0159918591380119,-3884.67626953125,304.1115417480469,0.3805705308914184,0.050000000745058,0.2483461052179336,291.1630554199219,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.60272216796875,291.16387939453125,1.0,0.4005530476570129,0.67665696144104,0.67665696144104,1.0,1.0,-1.6040164232254028,0.6679056882858276,0.9361106753349304,0.2952777743339538,0.0,0.0,0.8697729110717773,142.11749267578125,150.0,15.78279972076416,-19381.171875,622.2346801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696655273437,309.1143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.6484375,18000.0,0.0,0.0,0.4449531137943268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.201490879058838,1.2015037536621094,-1.2844428965763656e-05,0.0,0.000451570842415,0.0,0.0,202.8952789306641,0.0,0.0,0.0,0.6671128273010254,4.0,0.0,1.0
562320,293.1280517578125,297.1499938964844,293.1499938964844,0.118799902498722,-2631.59716796875,304.1483459472656,0.6368365287780762,0.1814796924591064,0.1677313446998596,293.8886413574219,297.1499938964844,293.1499938964844,0.0032636520918458,-260.49755859375,295.3235778808594,0.3805705308914184,0.050000000745058,0.0523542650043964,293.2056579589844,297.1499938964844,293.1499938964844,0.381143182516098,-5162.505859375,304.1583557128906,0.8650960326194763,0.4662133753299713,0.3287922441959381,293.2348327636719,297.1499938964844,293.1499938964844,0.4871407151222229,-8468.6494140625,304.16143798828125,0.9255049228668212,0.5663743019104004,0.5392279028892517,293.1737670898437,297.1499938964844,293.1499938964844,0.0159918591380119,-3884.67626953125,304.1115417480469,0.3805705308914184,0.050000000745058,0.2483461052179336,291.1630554199219,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.60272216796875,291.16387939453125,1.0,0.4005530476570129,0.67665696144104,0.67665696144104,1.0,1.0,-1.6040164232254028,0.6679056882858276,0.9361106753349304,0.2952777743339538,0.0,0.0,0.8697729110717773,142.11749267578125,150.0,15.78279972076416,-19381.171875,622.2346801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696655273437,309.1143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.6484375,18000.0,0.0,0.0,0.4449531137943268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.201490879058838,1.2015037536621094,-1.2844428965763656e-05,0.0,0.000451570842415,0.0,0.0,202.8952789306641,0.0,0.0,0.0,0.6671128273010254,4.0,0.0,1.0
562380,293.1297912597656,297.1499938964844,293.1499938964844,0.1189711838960647,-2634.441650390625,304.14862060546875,0.6347429752349854,0.1816848069429397,0.1680416911840438,293.90045166015625,297.1499938964844,293.1499938964844,0.0030379178933799,-242.59719848632807,295.042236328125,0.3783701956272125,0.050000000745058,0.0524768196046352,293.206298828125,297.1499938964844,293.1499938964844,0.3793521225452423,-5143.28466796875,304.1585388183594,0.8607404232025146,0.4646720290184021,0.3278211653232574,293.2342834472656,297.1499938964844,293.1499938964844,0.4846216440200805,-8434.12109375,304.16180419921875,0.9199143648147584,0.5643353462219238,0.5374366044998169,293.17633056640625,297.1499938964844,293.1499938964844,0.0159928482025861,-3886.004638671875,304.0961608886719,0.3783701956272125,0.050000000745058,0.2489274442195892,291.1733703613281,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6166076660156,291.174072265625,1.0,0.4029043912887573,0.6795628070831299,0.6795628070831299,1.0,1.0,-1.601917743682861,0.6680194139480591,0.9338983297348022,0.2958128154277801,0.0,0.0,0.865959107875824,145.17897033691406,153.0,14.415884971618652,-19366.24609375,629.1537475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,309.1404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18060.400390625,18000.0,0.0,0.0,0.4452077746391296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196507215499878,1.19651997089386,-1.277790761378128e-05,0.0,0.0004518293135333,0.0,0.0,200.8127593994141,0.0,0.0,0.0,0.6647660136222839,4.0,0.0,1.0
562440,293.1297912597656,297.1499938964844,293.1499938964844,0.1189711838960647,-2634.441650390625,304.14862060546875,0.6347429752349854,0.1816848069429397,0.1680416911840438,293.90045166015625,297.1499938964844,293.1499938964844,0.0030379178933799,-242.59719848632807,295.042236328125,0.3783701956272125,0.050000000745058,0.0524768196046352,293.206298828125,297.1499938964844,293.1499938964844,0.3793521225452423,-5143.28466796875,304.1585388183594,0.8607404232025146,0.4646720290184021,0.3278211653232574,293.2342834472656,297.1499938964844,293.1499938964844,0.4846216440200805,-8434.12109375,304.16180419921875,0.9199143648147584,0.5643353462219238,0.5374366044998169,293.17633056640625,297.1499938964844,293.1499938964844,0.0159928482025861,-3886.004638671875,304.0961608886719,0.3783701956272125,0.050000000745058,0.2489274442195892,291.1733703613281,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6166076660156,291.174072265625,1.0,0.4029043912887573,0.6795628070831299,0.6795628070831299,1.0,1.0,-1.601917743682861,0.6680194139480591,0.9338983297348022,0.2958128154277801,0.0,0.0,0.865959107875824,145.17897033691406,153.0,14.415884971618652,-19366.24609375,629.1537475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,309.1404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18060.400390625,18000.0,0.0,0.0,0.4452077746391296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196507215499878,1.19651997089386,-1.277790761378128e-05,0.0,0.0004518293135333,0.0,0.0,200.8127593994141,0.0,0.0,0.0,0.6647660136222839,4.0,0.0,1.0
562500,293.1306457519531,297.1499938964844,293.1499938964844,0.1190501153469085,-2635.757080078125,304.1487121582031,0.633709192276001,0.1817722916603088,0.1681828051805496,293.9064025878906,297.1499938964844,293.1499938964844,0.0029236720874905,-233.5102386474609,294.8996887207031,0.3772950768470764,0.050000000745058,0.0525380335748195,293.2066650390625,297.1499938964844,293.1499938964844,0.3784612715244293,-5133.73388671875,304.1585998535156,0.8586080074310303,0.463884949684143,0.3273247182369232,293.2340087890625,297.1499938964844,293.1499938964844,0.4833897650241852,-8417.279296875,304.1618957519531,0.9171984195709229,0.5633220076560974,0.5365464687347412,293.1777038574219,297.1499938964844,293.1499938964844,0.0159926395863294,-3886.684814453125,304.0879821777344,0.3772950768470764,0.050000000745058,0.2492178082466125,291.17791748046875,291.1499938964844,258.9993896484375,257.5375061035156,279.1789855957031,293.62384033203125,291.1785888671875,1.0,0.4040696024894714,0.6810952425003052,0.6810952425003052,1.0,1.0,-1.6008445024490356,0.6680834293365479,0.9327610731124878,0.2960929274559021,0.0,0.0,0.8636394739151001,146.70765686035156,153.0,13.421123504638672,-19357.138671875,632.5838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0317077636719,309.1545715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18072.5546875,18000.0,0.0,0.0,0.4452365636825561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1931943893432615,1.1932071447372437,-1.2732582945318429e-05,0.0,0.0004518585046753,0.0,0.0,199.4233856201172,0.0,0.0,0.0,0.6632065773010254,4.0,0.0,1.0
562560,293.1315002441406,297.1499938964844,293.1499938964844,0.1191261410713195,-2637.0302734375,304.1488037109375,0.6326838135719299,0.1818505078554153,0.1683152467012405,293.912353515625,297.1499938964844,293.1499938964844,0.0028087887912988,-224.3592071533203,294.755859375,0.3762361109256744,0.050000000745058,0.0525992102921009,293.20709228515625,297.1499938964844,293.1499938964844,0.3775752484798431,-5124.23974609375,304.1586608886719,0.8565037846565247,0.4630855917930603,0.3268199265003204,293.2337341308594,297.1499938964844,293.1499938964844,0.4821813404560089,-8400.7841796875,304.16192626953125,0.9145428538322448,0.5623131990432739,0.5356602668762207,293.1790771484375,297.1499938964844,293.1499938964844,0.0159921962767839,-3887.409912109375,304.0794982910156,0.3762361109256744,0.050000000745058,0.2495080083608627,291.1820068359375,291.1499938964844,259.0185852050781,257.5537109375,279.1800537109375,293.6312866210937,291.1825866699219,1.0,0.4052281677722931,0.6826796531677246,0.6826796531677246,1.0,1.0,-1.5997554063796997,0.6681509613990784,0.9316044449806212,0.2963801622390747,0.0,0.0,0.8610904812812805,148.23516845703125,156.0,12.252455711364746,-19346.87109375,635.9949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.056640625,309.169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.65234375,18000.0,0.0,0.0,0.4451976716518402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1893895864486694,1.1894022226333618,-1.2680043255386408e-05,0.0,0.0004518190398812,0.0,0.0,197.829345703125,0.0,0.0,0.0,0.6614164113998413,4.0,0.0,1.0
562620,293.1331481933594,297.1499938964844,293.1499938964844,0.1192731857299804,-2639.517578125,304.1489562988281,0.6306573748588562,0.1819815337657928,0.1685567051172256,293.9241943359375,297.1499938964844,293.1499938964844,0.0025768706109374,-205.85812377929688,294.4642944335937,0.3741648495197296,0.050000000745058,0.0527214966714382,293.2080383300781,297.1499938964844,293.1499938964844,0.3758197426795959,-5105.4443359375,304.15869140625,0.8523747324943542,0.4614467024803161,0.3257835805416107,293.233154296875,297.1499938964844,293.1499938964844,0.4798432886600494,-8368.935546875,304.1618347167969,0.9094356894493104,0.5603095293045044,0.5339006781578064,293.181884765625,297.1499938964844,293.1499938964844,0.0159910805523395,-3889.05615234375,304.0616760253906,0.3741648495197296,0.050000000745058,0.250088095664978,291.1885986328125,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.64654541015625,291.18902587890625,1.0,0.4075264930725097,0.685998797416687,0.685998797416687,1.0,1.0,-1.597531795501709,0.6682929992675781,0.9292388558387756,0.2969719767570495,0.0,0.0,0.8554759621620178,151.28761291503906,159.0,9.53562068939209,-19322.861328125,642.7635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1106262207031,309.198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18102.38671875,18000.0,0.0,0.0,0.4449217617511749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1805381774902344,1.1805506944656372,-1.255689585377695e-05,0.0,0.0004515390319284,0.0,0.0,194.1396484375,0.0,0.0,0.0,0.6572554707527161,4.0,0.0,1.0
562680,293.1331481933594,297.1499938964844,293.1499938964844,0.1192731857299804,-2639.517578125,304.1489562988281,0.6306573748588562,0.1819815337657928,0.1685567051172256,293.9241943359375,297.1499938964844,293.1499938964844,0.0025768706109374,-205.85812377929688,294.4642944335937,0.3741648495197296,0.050000000745058,0.0527214966714382,293.2080383300781,297.1499938964844,293.1499938964844,0.3758197426795959,-5105.4443359375,304.15869140625,0.8523747324943542,0.4614467024803161,0.3257835805416107,293.233154296875,297.1499938964844,293.1499938964844,0.4798432886600494,-8368.935546875,304.1618347167969,0.9094356894493104,0.5603095293045044,0.5339006781578064,293.181884765625,297.1499938964844,293.1499938964844,0.0159910805523395,-3889.05615234375,304.0616760253906,0.3741648495197296,0.050000000745058,0.250088095664978,291.1885986328125,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.64654541015625,291.18902587890625,1.0,0.4075264930725097,0.685998797416687,0.685998797416687,1.0,1.0,-1.597531795501709,0.6682929992675781,0.9292388558387756,0.2969719767570495,0.0,0.0,0.8554759621620178,151.28761291503906,159.0,9.53562068939209,-19322.861328125,642.7635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1106262207031,309.198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18102.38671875,18000.0,0.0,0.0,0.4449217617511749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1805381774902344,1.1805506944656372,-1.255689585377695e-05,0.0,0.0004515390319284,0.0,0.0,194.1396484375,0.0,0.0,0.0,0.6572554707527161,4.0,0.0,1.0
562740,293.134765625,297.1499938964844,293.1499938964844,0.1194170266389846,-2641.98828125,304.1490783691406,0.6286603808403015,0.1820812225341797,0.1687692999839782,293.9360046386719,297.1499938964844,293.1499938964844,0.002341488841921,-187.06085205078125,294.1674499511719,0.372153490781784,0.050000000745058,0.0528437234461307,293.20916748046875,297.1499938964844,293.1499938964844,0.3740843832492828,-5086.87841796875,304.15869140625,0.848341703414917,0.4597480297088623,0.3247070014476776,293.2325439453125,297.1499938964844,293.1499938964844,0.4776183366775512,-8338.6982421875,304.1615905761719,0.904640257358551,0.5583246350288391,0.532158613204956,293.1847229003906,297.1499938964844,293.1499938964844,0.0159900467842817,-3891.01611328125,304.0428466796875,0.372153490781784,0.050000000745058,0.2506678700447082,291.1930236816406,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.6623229980469,291.1932678222656,1.0,0.40980064868927,0.6895153522491455,0.6895153522491455,1.0,1.0,-1.5952459573745728,0.6684380769729614,0.9268078207969666,0.2975811958312988,0.0,0.0,0.8494229912757874,154.33741760253906,147.0,6.549552440643311,-19294.388671875,649.4611206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1679992675781,309.2283630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18115.8671875,18000.0,0.0,0.0,0.4443892538547516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170409917831421,1.1704223155975342,-1.2415353012329431e-05,0.0,0.0004509986029006,0.0,0.0,189.95999145507807,0.0,0.0,0.0,0.6525006890296936,4.0,0.0,1.0
