time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562800,293.134765625,297.1499938964844,293.1499938964844,0.1194170266389846,-2641.98828125,304.1490783691406,0.6286603808403015,0.1820812225341797,0.1687692999839782,293.9360046386719,297.1499938964844,293.1499938964844,0.002341488841921,-187.06085205078125,294.1674499511719,0.372153490781784,0.050000000745058,0.0528437234461307,293.20916748046875,297.1499938964844,293.1499938964844,0.3740843832492828,-5086.87841796875,304.15869140625,0.848341703414917,0.4597480297088623,0.3247070014476776,293.2325439453125,297.1499938964844,293.1499938964844,0.4776183366775512,-8338.6982421875,304.1615905761719,0.904640257358551,0.5583246350288391,0.532158613204956,293.1847229003906,297.1499938964844,293.1499938964844,0.0159900467842817,-3891.01611328125,304.0428466796875,0.372153490781784,0.050000000745058,0.2506678700447082,291.1930236816406,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.6623229980469,291.1932678222656,1.0,0.40980064868927,0.6895153522491455,0.6895153522491455,1.0,1.0,-1.5952459573745728,0.6684380769729614,0.9268078207969666,0.2975811958312988,0.0,0.0,0.8494229912757874,154.33741760253906,147.0,6.549552440643311,-19294.388671875,649.4611206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1679992675781,309.2283630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18115.8671875,18000.0,0.0,0.0,0.4443892538547516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170409917831421,1.1704223155975342,-1.2415353012329431e-05,0.0,0.0004509986029006,0.0,0.0,189.95999145507807,0.0,0.0,0.0,0.6525006890296936,4.0,0.0,1.0
562860,293.1360778808594,297.1499938964844,293.1499938964844,0.1193910613656044,-2641.396484375,304.1494140625,0.6302396059036255,0.1822022050619125,0.1687844395637512,293.9476623535156,297.1499938964844,293.1499938964844,0.0020942178089171,-167.29428100585938,293.8671569824219,0.3735519349575043,0.050000000745058,0.0527584291994571,293.2102966308594,297.1499938964844,293.1499938964844,0.3721086978912353,-5065.5732421875,304.1590881347656,0.8494452834129333,0.4580198228359222,0.3234472870826721,293.23175048828125,297.1499938964844,293.1499938964844,0.4752283990383148,-8305.947265625,304.1617431640625,0.9060298204421996,0.5563915371894836,0.5302443504333496,293.1873474121094,297.1499938964844,293.1499938964844,0.0158728025853633,-3877.64013671875,304.0237731933594,0.3735519349575043,0.050000000745058,0.2502632737159729,291.1973876953125,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.67852783203125,291.19781494140625,1.0,0.4071118831634521,0.6933495998382568,0.6933495998382568,1.0,1.0,-1.590867042541504,0.667687714099884,0.9231792688369752,0.297749787569046,0.0,0.0,0.8428571820259094,152.09178161621094,135.0,6.909720420837402,-19247.111328125,640.3331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.228515625,309.26080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18128.09375,18000.0,0.0,0.0,0.4435926675796509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1592779159545898,1.1592901945114136,-1.226063341164263e-05,0.0,0.000450190185802,0.0,0.0,185.43521118164065,0.0,0.0,0.0,0.6472746729850769,4.0,0.0,1.0
562920,293.1360778808594,297.1499938964844,293.1499938964844,0.1193910613656044,-2641.396484375,304.1494140625,0.6302396059036255,0.1822022050619125,0.1687844395637512,293.9476623535156,297.1499938964844,293.1499938964844,0.0020942178089171,-167.29428100585938,293.8671569824219,0.3735519349575043,0.050000000745058,0.0527584291994571,293.2102966308594,297.1499938964844,293.1499938964844,0.3721086978912353,-5065.5732421875,304.1590881347656,0.8494452834129333,0.4580198228359222,0.3234472870826721,293.23175048828125,297.1499938964844,293.1499938964844,0.4752283990383148,-8305.947265625,304.1617431640625,0.9060298204421996,0.5563915371894836,0.5302443504333496,293.1873474121094,297.1499938964844,293.1499938964844,0.0158728025853633,-3877.64013671875,304.0237731933594,0.3735519349575043,0.050000000745058,0.2502632737159729,291.1973876953125,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.67852783203125,291.19781494140625,1.0,0.4071118831634521,0.6933495998382568,0.6933495998382568,1.0,1.0,-1.590867042541504,0.667687714099884,0.9231792688369752,0.297749787569046,0.0,0.0,0.8428571820259094,152.09178161621094,135.0,6.909720420837402,-19247.111328125,640.3331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.228515625,309.26080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18128.09375,18000.0,0.0,0.0,0.4435926675796509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1592779159545898,1.1592901945114136,-1.226063341164263e-05,0.0,0.000450190185802,0.0,0.0,185.43521118164065,0.0,0.0,0.0,0.6472746729850769,4.0,0.0,1.0
562980,293.1368408203125,297.1499938964844,293.1499938964844,0.1192827224731445,-2639.313720703125,304.1498107910156,0.634492814540863,0.1823974996805191,0.1687274426221847,293.9591064453125,297.1499938964844,293.1499938964844,0.0018402180867269,-146.97479248046875,293.56512451171875,0.3774195909500122,0.050000000745058,0.0525310523808002,293.2113037109375,297.1499938964844,293.1499938964844,0.369930624961853,-5041.99853515625,304.1596984863281,0.8542814254760742,0.4562909007072449,0.3220813870429992,293.2305603027344,297.1499938964844,293.1499938964844,0.4727129936218261,-8271.3466796875,304.1620178222656,0.9120486974716188,0.554561972618103,0.5282770991325378,293.1895751953125,297.1499938964844,293.1499938964844,0.0156769901514053,-3853.44775390625,304.00506591796875,0.3774195909500122,0.050000000745058,0.2491846978664398,291.2035827636719,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.69464111328125,291.2040405273437,1.0,0.4015363454818725,0.6974720358848572,0.6974720358848572,1.0,1.0,-1.585229516029358,0.6664116382598877,0.9188178777694702,0.2976427674293518,0.0,0.0,0.8353063464164734,146.2236328125,123.0,8.16321849822998,-19185.56640625,620.6146850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29461669921875,309.29522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18148.19140625,18000.0,0.0,0.0,0.4424865543842315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.146405816078186,1.1464178562164309,-1.2084953596058767e-05,0.0,0.0004490675928536,0.0,0.0,180.3145904541016,0.0,0.0,0.0,0.6412478089332581,4.0,0.0,1.0
563040,293.1368408203125,297.1499938964844,293.1499938964844,0.1192827224731445,-2639.313720703125,304.1498107910156,0.634492814540863,0.1823974996805191,0.1687274426221847,293.9591064453125,297.1499938964844,293.1499938964844,0.0018402180867269,-146.97479248046875,293.56512451171875,0.3774195909500122,0.050000000745058,0.0525310523808002,293.2113037109375,297.1499938964844,293.1499938964844,0.369930624961853,-5041.99853515625,304.1596984863281,0.8542814254760742,0.4562909007072449,0.3220813870429992,293.2305603027344,297.1499938964844,293.1499938964844,0.4727129936218261,-8271.3466796875,304.1620178222656,0.9120486974716188,0.554561972618103,0.5282770991325378,293.1895751953125,297.1499938964844,293.1499938964844,0.0156769901514053,-3853.44775390625,304.00506591796875,0.3774195909500122,0.050000000745058,0.2491846978664398,291.2035827636719,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.69464111328125,291.2040405273437,1.0,0.4015363454818725,0.6974720358848572,0.6974720358848572,1.0,1.0,-1.585229516029358,0.6664116382598877,0.9188178777694702,0.2976427674293518,0.0,0.0,0.8353063464164734,146.2236328125,123.0,8.16321849822998,-19185.56640625,620.6146850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29461669921875,309.29522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18148.19140625,18000.0,0.0,0.0,0.4424865543842315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.146405816078186,1.1464178562164309,-1.2084953596058767e-05,0.0,0.0004490675928536,0.0,0.0,180.3145904541016,0.0,0.0,0.0,0.6412478089332581,4.0,0.0,1.0
563100,293.1370849609375,297.1499938964844,293.1499938964844,0.119219996035099,-2638.127197265625,304.1499328613281,0.6374008655548096,0.1825184822082519,0.1686889976263046,293.9647216796875,297.1499938964844,293.1499938964844,0.0017119511030614,-136.71578979492188,293.41290283203125,0.3800505399703979,0.050000000745058,0.0523831136524677,293.2117614746094,297.1499938964844,293.1499938964844,0.3688046634197235,-5029.81005859375,304.15997314453125,0.8577730059623718,0.4554210007190704,0.3213706612586975,293.2298583984375,297.1499938964844,293.1499938964844,0.4714589118957519,-8254.1064453125,304.162109375,0.916495680809021,0.5536825060844421,0.527294933795929,293.19049072265625,297.1499938964844,293.1499938964844,0.0155622204765677,-3838.94091796875,303.9958801269531,0.3800505399703979,0.050000000745058,0.2484829425811767,291.2066345214844,291.1499938964844,259.199462890625,257.7061767578125,279.1910705566406,293.70245361328125,291.2070617675781,1.0,0.3979771733283996,0.6996252536773682,0.6996252536773682,1.0,1.0,-1.5821309089660645,0.6656551957130432,0.9164756536483764,0.2975284457206726,0.0,0.0,0.8312254548072815,142.41702270507812,123.0,8.197501182556152,-19150.44140625,608.2669067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3296813964844,309.3125915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18158.560546875,18000.0,0.0,0.0,0.441810131072998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1392455101013184,1.139257550239563,-1.1987915968347806e-05,0.0,0.0004483811208046,0.0,0.0,177.5089569091797,0.0,0.0,0.0,0.6379034519195557,4.0,0.0,1.0
563160,293.1372375488281,297.1499938964844,293.1499938964844,0.1191569790244102,-2636.94384765625,304.15008544921875,0.640769362449646,0.182651475071907,0.1686474382877349,293.97027587890625,297.1499938964844,293.1499938964844,0.0015833118231967,-126.43013763427734,293.259765625,0.3830702304840088,0.050000000745058,0.0522195436060428,293.2122497558594,297.1499938964844,293.1499938964844,0.3676654696464538,-5017.4833984375,304.1602478027344,0.8618810772895813,0.4545446932315826,0.3206445574760437,293.2290954589844,297.1499938964844,293.1499938964844,0.4702185094356537,-8237.0673828125,304.16217041015625,0.9217811822891236,0.5528213977813721,0.5263156294822693,293.1913452148437,297.1499938964844,293.1499938964844,0.0154407611116766,-3823.42333984375,303.98681640625,0.3830702304840088,0.050000000745058,0.2477070391178131,291.2094116210937,291.1499938964844,259.2201843261719,257.7236022949219,279.1922912597656,293.7100524902344,291.20977783203125,1.0,0.3940418064594269,0.7018318176269531,0.7018318176269531,1.0,1.0,-1.5789058208465576,0.6648436188697815,0.914062201976776,0.297385036945343,0.0,0.0,0.8269888758659363,138.21218872070312,111.0,7.810789585113525,-19112.841796875,594.810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658752441406,309.32977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18168.408203125,18000.0,0.0,0.0,0.4410525560379028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1316461563110352,1.1316580772399902,-1.1885348612850066e-05,0.0,0.0004476122849155,0.0,0.0,174.56332397460938,0.0,0.0,0.0,0.6343593001365662,4.0,0.0,1.0
563220,293.1373596191406,297.1499938964844,293.1499938964844,0.1190396100282669,-2634.76416015625,304.1502380371094,0.6488943099975586,0.1829462349414825,0.1685599535703659,293.981201171875,297.1499938964844,293.1499938964844,0.0013255273224785,-105.8293914794922,292.9501953125,0.3901721835136413,0.050000000745058,0.0518576204776763,293.2132568359375,297.1499938964844,293.1499938964844,0.3653680980205536,-4992.64697265625,304.16064453125,0.871882975101471,0.452764093875885,0.3191495239734649,293.2274475097656,297.1499938964844,293.1499938964844,0.4678050577640533,-8203.974609375,304.1621398925781,0.9346119165420532,0.5511476993560791,0.5243706703186035,293.1927490234375,297.1499938964844,293.1499938964844,0.0151854287832975,-3790.3740234375,303.9689025878906,0.3901721835136413,0.050000000745058,0.2459902316331863,291.213623046875,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,293.7245788574219,291.2138366699219,1.0,0.3852580189704895,0.7063918709754944,0.7063918709754944,1.0,1.0,-1.57217538356781,0.6630933880805969,0.9090819954872132,0.2970291078090668,0.0,0.0,0.8182024955749512,128.91683959960938,99.0,5.941727161407471,-19031.076171875,565.5040893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44073486328125,309.3631286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18184.556640625,18000.0,0.0,0.0,0.4392895102500915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1153148412704468,1.1153265237808228,-1.16661649371963e-05,0.0,0.0004458230105228,0.0,0.0,168.34140014648438,0.0,0.0,0.0,0.6267602443695068,4.0,0.0,1.0
563280,293.1373596191406,297.1499938964844,293.1499938964844,0.1190396100282669,-2634.76416015625,304.1502380371094,0.6488943099975586,0.1829462349414825,0.1685599535703659,293.981201171875,297.1499938964844,293.1499938964844,0.0013255273224785,-105.8293914794922,292.9501953125,0.3901721835136413,0.050000000745058,0.0518576204776763,293.2132568359375,297.1499938964844,293.1499938964844,0.3653680980205536,-4992.64697265625,304.16064453125,0.871882975101471,0.452764093875885,0.3191495239734649,293.2274475097656,297.1499938964844,293.1499938964844,0.4678050577640533,-8203.974609375,304.1621398925781,0.9346119165420532,0.5511476993560791,0.5243706703186035,293.1927490234375,297.1499938964844,293.1499938964844,0.0151854287832975,-3790.3740234375,303.9689025878906,0.3901721835136413,0.050000000745058,0.2459902316331863,291.213623046875,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,293.7245788574219,291.2138366699219,1.0,0.3852580189704895,0.7063918709754944,0.7063918709754944,1.0,1.0,-1.57217538356781,0.6630933880805969,0.9090819954872132,0.2970291078090668,0.0,0.0,0.8182024955749512,128.91683959960938,99.0,5.941727161407471,-19031.076171875,565.5040893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44073486328125,309.3631286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18184.556640625,18000.0,0.0,0.0,0.4392895102500915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1153148412704468,1.1153265237808228,-1.16661649371963e-05,0.0,0.0004458230105228,0.0,0.0,168.34140014648438,0.0,0.0,0.0,0.6267602443695068,4.0,0.0,1.0
563340,293.1373596191406,297.1499938964844,293.1499938964844,0.1189425960183143,-2632.994873046875,304.1503295898437,0.6589508056640625,0.1832682490348816,0.1684711724519729,293.99188232421875,297.1499938964844,293.1499938964844,0.001068266807124,-85.28364562988281,292.6357727050781,0.3977754414081573,0.050000000745058,0.0514655895531177,293.21435546875,297.1499938964844,293.1499938964844,0.363065242767334,-4967.78076171875,304.1609191894531,0.8842277526855469,0.4509351551532745,0.3176009058952331,293.22576904296875,297.1499938964844,293.1499938964844,0.4655075967311859,-8172.55126953125,304.1618957519531,0.9498429894447328,0.5495292544364929,0.5224497318267822,293.1938781738281,297.1499938964844,293.1499938964844,0.0149230379611253,-3755.918701171875,303.9512023925781,0.3977754414081573,0.050000000745058,0.2441305965185165,291.2156677246094,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.73828125,291.2156982421875,1.0,0.3755412399768829,0.7111298441886902,0.7111298441886902,1.0,1.0,-1.5652003288269043,0.6612233519554138,0.9039769768714904,0.2966043353080749,0.0,0.0,0.8092835545539856,118.85504913330078,87.0,3.152427196502685,-18942.240234375,534.2413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5168762207031,309.3941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18194.234375,18000.0,0.0,0.0,0.4372095465660095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0979567766189575,1.0979682207107544,-1.1435060514486397e-05,0.0,0.0004437121096998,0.0,0.0,161.88902282714844,0.0,0.0,0.0,0.6187082529067993,4.0,0.0,1.0
563400,293.1373596191406,297.1499938964844,293.1499938964844,0.1189425960183143,-2632.994873046875,304.1503295898437,0.6589508056640625,0.1832682490348816,0.1684711724519729,293.99188232421875,297.1499938964844,293.1499938964844,0.001068266807124,-85.28364562988281,292.6357727050781,0.3977754414081573,0.050000000745058,0.0514655895531177,293.21435546875,297.1499938964844,293.1499938964844,0.363065242767334,-4967.78076171875,304.1609191894531,0.8842277526855469,0.4509351551532745,0.3176009058952331,293.22576904296875,297.1499938964844,293.1499938964844,0.4655075967311859,-8172.55126953125,304.1618957519531,0.9498429894447328,0.5495292544364929,0.5224497318267822,293.1938781738281,297.1499938964844,293.1499938964844,0.0149230379611253,-3755.918701171875,303.9512023925781,0.3977754414081573,0.050000000745058,0.2441305965185165,291.2156677246094,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.73828125,291.2156982421875,1.0,0.3755412399768829,0.7111298441886902,0.7111298441886902,1.0,1.0,-1.5652003288269043,0.6612233519554138,0.9039769768714904,0.2966043353080749,0.0,0.0,0.8092835545539856,118.85504913330078,87.0,3.152427196502685,-18942.240234375,534.2413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5168762207031,309.3941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18194.234375,18000.0,0.0,0.0,0.4372095465660095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0979567766189575,1.0979682207107544,-1.1435060514486397e-05,0.0,0.0004437121096998,0.0,0.0,161.88902282714844,0.0,0.0,0.0,0.6187082529067993,4.0,0.0,1.0
563460,293.13726806640625,297.1499938964844,293.1499938964844,0.1188691034913063,-2631.68896484375,304.1503295898437,0.6711450219154358,0.1836075186729431,0.1683834344148636,294.0023498535156,297.1499938964844,293.1499938964844,0.0008124308660626,-64.86005401611328,292.3162841796875,0.405859500169754,0.050000000745058,0.051056258380413,293.21563720703125,297.1499938964844,293.1499938964844,0.3607638776302337,-4942.94775390625,304.1611328125,0.8990113735198975,0.4490486979484558,0.316001147031784,293.2240600585937,297.1499938964844,293.1499938964844,0.4633359611034393,-8142.9140625,304.1615600585937,0.9666327834129332,0.5479574799537659,0.5205569863319397,293.19482421875,297.1499938964844,293.1499938964844,0.0146602466702461,-3720.96337890625,303.9335327148437,0.405859500169754,0.050000000745058,0.2421889156103134,291.2154541015625,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.7511901855469,291.21533203125,1.0,0.3651129901409149,0.7160325646400452,0.7160325646400452,1.0,1.0,-1.5580796003341677,0.6592711210250854,0.8988085389137268,0.2961281239986419,0.0,0.0,0.8005500435829163,108.35319519042967,75.0,0.0962370783090591,-18848.26171875,501.98968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.591552734375,309.4219665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18196.78515625,18000.0,0.0,0.0,0.4348445236682892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0802217721939087,1.0802329778671265,-1.1201055713172536e-05,0.0,0.000441311916802,0.0,0.0,155.46682739257812,0.0,0.0,0.0,0.6105070114135742,4.0,0.0,1.0
563520,293.13726806640625,297.1499938964844,293.1499938964844,0.1188691034913063,-2631.68896484375,304.1503295898437,0.6711450219154358,0.1836075186729431,0.1683834344148636,294.0023498535156,297.1499938964844,293.1499938964844,0.0008124308660626,-64.86005401611328,292.3162841796875,0.405859500169754,0.050000000745058,0.051056258380413,293.21563720703125,297.1499938964844,293.1499938964844,0.3607638776302337,-4942.94775390625,304.1611328125,0.8990113735198975,0.4490486979484558,0.316001147031784,293.2240600585937,297.1499938964844,293.1499938964844,0.4633359611034393,-8142.9140625,304.1615600585937,0.9666327834129332,0.5479574799537659,0.5205569863319397,293.19482421875,297.1499938964844,293.1499938964844,0.0146602466702461,-3720.96337890625,303.9335327148437,0.405859500169754,0.050000000745058,0.2421889156103134,291.2154541015625,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.7511901855469,291.21533203125,1.0,0.3651129901409149,0.7160325646400452,0.7160325646400452,1.0,1.0,-1.5580796003341677,0.6592711210250854,0.8988085389137268,0.2961281239986419,0.0,0.0,0.8005500435829163,108.35319519042967,75.0,0.0962370783090591,-18848.26171875,501.98968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.591552734375,309.4219665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18196.78515625,18000.0,0.0,0.0,0.4348445236682892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0802217721939087,1.0802329778671265,-1.1201055713172536e-05,0.0,0.000441311916802,0.0,0.0,155.46682739257812,0.0,0.0,0.0,0.6105070114135742,4.0,0.0,1.0
563580,293.1371154785156,297.1499938964844,293.1499938964844,0.1188173666596412,-2630.8076171875,304.1502990722656,0.6857754588127136,0.1839577555656433,0.1682972311973571,294.0126647949219,297.1499938964844,293.1499938964844,0.0005660863243974,-45.19707489013672,291.9917297363281,0.4154214859008789,0.050000000745058,0.050636775791645,293.217041015625,297.1499938964844,293.1499938964844,0.3584565818309784,-4918.0517578125,304.1612548828125,0.9174788594245912,0.4470974802970886,0.3143499493598938,293.22235107421875,297.1499938964844,293.1499938964844,0.4612844884395599,-8114.95751953125,304.1611328125,0.9840903878211976,0.5464273691177368,0.518694281578064,293.1956481933594,297.1499938964844,293.1499938964844,0.0144000202417373,-3685.908935546875,303.9158020019531,0.4154214859008789,0.050000000745058,0.2401990592479705,291.21319580078125,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.7635192871094,291.2129211425781,1.0,0.3540832996368408,0.7210964560508728,0.7210964560508728,1.0,1.0,-1.5508650541305542,0.6572560667991638,0.8936089873313904,0.2956094145774841,0.0,0.0,0.7922532558441162,97.59325408935548,63.0,-2.699551582336426,-18750.8046875,469.28466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6619567871094,309.4456481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18192.39453125,18000.0,0.0,0.0,0.432230681180954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.062731146812439,1.0627421140670776,-1.0972457857860718e-05,0.0,0.0004386591899674,0.0,0.0,149.3004150390625,0.0,0.0,0.0,0.6024441719055176,4.0,0.0,1.0
563640,293.1371154785156,297.1499938964844,293.1499938964844,0.1188173666596412,-2630.8076171875,304.1502990722656,0.6857754588127136,0.1839577555656433,0.1682972311973571,294.0126647949219,297.1499938964844,293.1499938964844,0.0005660863243974,-45.19707489013672,291.9917297363281,0.4154214859008789,0.050000000745058,0.050636775791645,293.217041015625,297.1499938964844,293.1499938964844,0.3584565818309784,-4918.0517578125,304.1612548828125,0.9174788594245912,0.4470974802970886,0.3143499493598938,293.22235107421875,297.1499938964844,293.1499938964844,0.4612844884395599,-8114.95751953125,304.1611328125,0.9840903878211976,0.5464273691177368,0.518694281578064,293.1956481933594,297.1499938964844,293.1499938964844,0.0144000202417373,-3685.908935546875,303.9158020019531,0.4154214859008789,0.050000000745058,0.2401990592479705,291.21319580078125,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.7635192871094,291.2129211425781,1.0,0.3540832996368408,0.7210964560508728,0.7210964560508728,1.0,1.0,-1.5508650541305542,0.6572560667991638,0.8936089873313904,0.2956094145774841,0.0,0.0,0.7922532558441162,97.59325408935548,63.0,-2.699551582336426,-18750.8046875,469.28466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6619567871094,309.4456481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18192.39453125,18000.0,0.0,0.0,0.432230681180954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.062731146812439,1.0627421140670776,-1.0972457857860718e-05,0.0,0.0004386591899674,0.0,0.0,149.3004150390625,0.0,0.0,0.0,0.6024441719055176,4.0,0.0,1.0
563700,293.1370544433594,297.1499938964844,293.1499938964844,0.1187983602285385,-2630.5,304.1502990722656,0.6941044926643372,0.1841354966163635,0.1682547181844711,294.0177307128906,297.1499938964844,293.1499938964844,0.00048724579392,-34.33854675292969,291.8275756835937,0.421181857585907,0.050000000745058,0.0504247471690177,293.21783447265625,297.1499938964844,293.1499938964844,0.3572966158390045,-4905.53076171875,304.16131591796875,0.9287443161010742,0.4460961818695068,0.3135051131248474,293.22149658203125,297.1499938964844,293.1499938964844,0.460299015045166,-8101.5341796875,304.160888671875,0.9927703738212584,0.5456765294075012,0.5177744030952454,293.1960144042969,297.1499938964844,293.1499938964844,0.014271343126893,-3668.405517578125,303.9068908691406,0.421181857585907,0.050000000745058,0.2391932904720306,291.2114562988281,291.1499938964844,259.4071655273437,257.8813171386719,279.2006225585937,293.7694702148437,291.21112060546875,1.0,0.3483639657497406,0.7236888408660889,0.7236888408660889,1.0,1.0,-1.5472333431243896,0.6562290191650391,0.8910043835639954,0.295335978269577,0.0,0.0,0.7883290648460388,92.15520477294922,63.0,-3.897684812545776,-18701.212890625,452.8750915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6946716308594,309.4556579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18188.033203125,18000.0,0.0,0.0,0.43084517121315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0542469024658203,1.0542577505111694,-1.086240263248328e-05,0.0,0.0004372530966065,0.0,0.0,146.36888122558594,0.0,0.0,0.0,0.5985420942306519,4.0,0.0,1.0
563760,293.1369323730469,297.1499938964844,293.1499938964844,0.1187876835465431,-2630.34130859375,304.1502685546875,0.7027074098587036,0.1843204051256179,0.1682235151529312,294.02276611328125,297.1499938964844,293.1499938964844,0.0004381120670586,-24.360502243041992,291.66259765625,0.4275102615356445,0.050000000745058,0.0502224192023277,293.2185974121094,297.1499938964844,293.1499938964844,0.3561274111270904,-4892.896484375,304.161376953125,0.9403823614120485,0.445083349943161,0.3126560151576996,293.22027587890625,297.1499938964844,293.1499938964844,0.4573264122009277,-8058.12939453125,304.16455078125,0.9990000128746032,0.5450087785720825,0.5147602558135986,293.19635009765625,297.1499938964844,293.1499938964844,0.0141490092501044,-3651.64306640625,303.89801025390625,0.4275102615356445,0.050000000745058,0.2382335364818573,291.2096862792969,291.1499938964844,259.4277038574219,257.898681640625,279.2032165527344,293.7760925292969,291.2095642089844,1.0,0.3424501419067383,0.7265163064002991,0.7265163064002991,1.0,1.0,-1.5411814451217651,0.6540848016738892,0.887096643447876,0.2946043610572815,0.0,0.0,0.7845367789268494,86.92123413085938,51.0,-3.252163410186768,-18633.048828125,435.7317199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72576904296875,309.4682922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18182.7109375,18000.0,0.0,0.0,0.4294120371341705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.046008825302124,1.0460195541381836,-1.0756131814559922e-05,0.0,0.0004357986326795,0.0,0.0,143.56004333496094,0.0,0.0,0.0,0.5947577953338623,4.0,0.0,1.0
563820,293.13641357421875,297.1499938964844,293.1499938964844,0.1183722242712974,-2622.0888671875,304.1509094238281,0.7171919345855713,0.1847601383924484,0.1683039367198944,294.03253173828125,297.1499938964844,293.1499938964844,0.0003139672917313,-4.978892803192139,291.378173828125,0.4393961131572723,0.050000000745058,0.0499092116951942,293.2202453613281,297.1499938964844,293.1499938964844,0.3523198366165161,-4850.326171875,304.1640625,0.9592909812927246,0.4430129826068878,0.3110095560550689,293.1923828125,297.1499938964844,293.1499938964844,0.4260146915912628,-7597.51708984375,304.2118530273437,0.9990000128746032,0.548795223236084,0.4853414297103882,293.1962890625,297.1499938964844,293.1499938964844,0.0138901472091674,-3611.260986328125,303.8831481933594,0.4393961131572723,0.050000000745058,0.2367478162050247,291.2539978027344,291.1499938964844,259.46844482421875,257.9331359863281,279.2642517089844,293.8277893066406,291.26080322265625,1.0,0.3291320502758026,0.7291114926338196,0.7291114926338196,1.0,1.0,-1.5018234252929688,0.6367235779762268,0.8650997877120972,0.2854362428188324,0.0,0.0,0.7688805460929871,78.25780487060547,54.0,64.97747802734375,-18264.498046875,392.24212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8303527832031,309.5656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18297.70703125,18000.0,0.0,0.0,0.4258826375007629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0234309434890747,1.0234414339065552,-1.0498411029402632e-05,0.0,0.0004322167369537,0.0,0.0,136.33335876464844,0.0,0.0,0.0,0.5842800140380859,4.0,0.0,1.0
563880,293.13641357421875,297.1499938964844,293.1499938964844,0.1183722242712974,-2622.0888671875,304.1509094238281,0.7171919345855713,0.1847601383924484,0.1683039367198944,294.03253173828125,297.1499938964844,293.1499938964844,0.0003139672917313,-4.978892803192139,291.378173828125,0.4393961131572723,0.050000000745058,0.0499092116951942,293.2202453613281,297.1499938964844,293.1499938964844,0.3523198366165161,-4850.326171875,304.1640625,0.9592909812927246,0.4430129826068878,0.3110095560550689,293.1923828125,297.1499938964844,293.1499938964844,0.4260146915912628,-7597.51708984375,304.2118530273437,0.9990000128746032,0.548795223236084,0.4853414297103882,293.1962890625,297.1499938964844,293.1499938964844,0.0138901472091674,-3611.260986328125,303.8831481933594,0.4393961131572723,0.050000000745058,0.2367478162050247,291.2539978027344,291.1499938964844,259.46844482421875,257.9331359863281,279.2642517089844,293.8277893066406,291.26080322265625,1.0,0.3291320502758026,0.7291114926338196,0.7291114926338196,1.0,1.0,-1.5018234252929688,0.6367235779762268,0.8650997877120972,0.2854362428188324,0.0,0.0,0.7688805460929871,78.25780487060547,54.0,64.97747802734375,-18264.498046875,392.24212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8303527832031,309.5656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18297.70703125,18000.0,0.0,0.0,0.4258826375007629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0234309434890747,1.0234414339065552,-1.0498411029402632e-05,0.0,0.0004322167369537,0.0,0.0,136.33335876464844,0.0,0.0,0.0,0.5842800140380859,4.0,0.0,1.0
563940,293.1360778808594,297.1499938964844,293.1499938964844,0.117792934179306,-2610.54345703125,304.1515197753906,0.7273807525634766,0.1851740330457687,0.1684948652982711,294.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0606689453125,0.4490770697593689,0.050000000745058,0.0497005358338356,293.22271728515625,297.1499938964844,293.1499938964844,0.3476575016975403,-4798.0634765625,304.16705322265625,0.971756637096405,0.4407353699207306,0.3093114495277405,293.1401672363281,297.1499938964844,293.1499938964844,0.4014269709587097,-7241.40380859375,304.2313537597656,0.9990000128746032,0.5582910180091858,0.4644933044910431,293.19464111328125,297.1499938964844,293.1499938964844,0.0136655084788799,-3573.004638671875,303.87322998046875,0.4490770697593689,0.050000000745058,0.2357579469680786,291.3272705078125,291.1499938964844,259.5086364746094,257.9671936035156,279.3590393066406,293.9183349609375,291.33123779296875,1.0,0.3202570676803589,0.728352427482605,0.728352427482605,1.0,1.0,-1.4735368490219116,0.6236724257469177,0.8498644232749939,0.2781079709529876,0.0,0.0,0.7399308681488037,72.45616912841797,72.0,80.31871795654297,-17859.455078125,363.2638854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233154296875,309.636474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18589.5078125,18000.0,0.0,0.0,0.4208712577819824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9723808169364928,0.9723907709121704,-9.945696547219995e-06,0.0,0.0004271308425813,0.0,0.0,121.06204223632812,0.0,0.0,0.0,0.5614005327224731,4.0,0.0,1.0
564000,293.1360778808594,297.1499938964844,293.1499938964844,0.117792934179306,-2610.54345703125,304.1515197753906,0.7273807525634766,0.1851740330457687,0.1684948652982711,294.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0606689453125,0.4490770697593689,0.050000000745058,0.0497005358338356,293.22271728515625,297.1499938964844,293.1499938964844,0.3476575016975403,-4798.0634765625,304.16705322265625,0.971756637096405,0.4407353699207306,0.3093114495277405,293.1401672363281,297.1499938964844,293.1499938964844,0.4014269709587097,-7241.40380859375,304.2313537597656,0.9990000128746032,0.5582910180091858,0.4644933044910431,293.19464111328125,297.1499938964844,293.1499938964844,0.0136655084788799,-3573.004638671875,303.87322998046875,0.4490770697593689,0.050000000745058,0.2357579469680786,291.3272705078125,291.1499938964844,259.5086364746094,257.9671936035156,279.3590393066406,293.9183349609375,291.33123779296875,1.0,0.3202570676803589,0.728352427482605,0.728352427482605,1.0,1.0,-1.4735368490219116,0.6236724257469177,0.8498644232749939,0.2781079709529876,0.0,0.0,0.7399308681488037,72.45616912841797,72.0,80.31871795654297,-17859.455078125,363.2638854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233154296875,309.636474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18589.5078125,18000.0,0.0,0.0,0.4208712577819824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9723808169364928,0.9723907709121704,-9.945696547219995e-06,0.0,0.0004271308425813,0.0,0.0,121.06204223632812,0.0,0.0,0.0,0.5614005327224731,4.0,0.0,1.0
564060,293.13690185546875,297.1499938964844,293.1499938964844,0.1179471611976623,-2613.38916015625,304.1507263183594,0.7280523180961609,0.1853585839271545,0.1687153875827789,294.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33990478515625,0.4494627118110657,0.050000000745058,0.0496929511427879,293.22564697265625,297.1499938964844,293.1499938964844,0.3451078832149505,-4770.849609375,304.1654663085937,0.97059166431427,0.4383027255535126,0.3076434433460235,293.0989685058594,297.1499938964844,293.1499938964844,0.3986788988113403,-7214.50927734375,304.2077941894531,0.9990000128746032,0.5669547319412231,0.4637119174003601,293.1922607421875,297.1499938964844,293.1499938964844,0.0136354817077517,-3569.27490234375,303.8642883300781,0.4494627118110657,0.050000000745058,0.2357219606637954,291.3328857421875,291.1499938964844,259.5481262207031,258.000732421875,279.408203125,293.96783447265625,291.3290100097656,1.0,0.3203762173652649,0.7279409170150757,0.7279409170150757,1.0,1.0,-1.4707926511764526,0.6223663687705994,0.8484262824058533,0.2771944403648376,0.0,0.0,0.7139344215393066,72.20974731445312,90.0,2.55301570892334,-17601.509765625,361.2996520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2611083984375,309.6415405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18637.5390625,18000.0,0.0,0.0,0.4145236015319824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9098085761070251,0.9098178148269652,-9.241384759661742e-06,0.0,0.0004206887679174,0.0,0.0,103.57077026367188,0.0,0.0,0.0,0.5338717699050903,4.0,0.0,1.0
564120,293.13690185546875,297.1499938964844,293.1499938964844,0.1179471611976623,-2613.38916015625,304.1507263183594,0.7280523180961609,0.1853585839271545,0.1687153875827789,294.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33990478515625,0.4494627118110657,0.050000000745058,0.0496929511427879,293.22564697265625,297.1499938964844,293.1499938964844,0.3451078832149505,-4770.849609375,304.1654663085937,0.97059166431427,0.4383027255535126,0.3076434433460235,293.0989685058594,297.1499938964844,293.1499938964844,0.3986788988113403,-7214.50927734375,304.2077941894531,0.9990000128746032,0.5669547319412231,0.4637119174003601,293.1922607421875,297.1499938964844,293.1499938964844,0.0136354817077517,-3569.27490234375,303.8642883300781,0.4494627118110657,0.050000000745058,0.2357219606637954,291.3328857421875,291.1499938964844,259.5481262207031,258.000732421875,279.408203125,293.96783447265625,291.3290100097656,1.0,0.3203762173652649,0.7279409170150757,0.7279409170150757,1.0,1.0,-1.4707926511764526,0.6223663687705994,0.8484262824058533,0.2771944403648376,0.0,0.0,0.7139344215393066,72.20974731445312,90.0,2.55301570892334,-17601.509765625,361.2996520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2611083984375,309.6415405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18637.5390625,18000.0,0.0,0.0,0.4145236015319824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9098085761070251,0.9098178148269652,-9.241384759661742e-06,0.0,0.0004206887679174,0.0,0.0,103.57077026367188,0.0,0.0,0.0,0.5338717699050903,4.0,0.0,1.0
564180,293.1382751464844,297.1499938964844,293.1499938964844,0.1189140528440475,-2632.116455078125,304.1488647460937,0.7210174798965454,0.1854132264852523,0.168920561671257,294.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680358886719,0.4422098994255066,0.050000000745058,0.0498450957238674,293.2286071777344,297.1499938964844,293.1499938964844,0.345049113035202,-4772.64599609375,304.1603698730469,0.9582576155662536,0.4357813000679016,0.3060197830200195,293.0924072265625,297.1499938964844,293.1499938964844,0.4150332510471344,-7470.619140625,304.1609191894531,0.9990000128746032,0.5696558356285095,0.4790201783180237,293.1913452148437,297.1499938964844,293.1499938964844,0.0137760033831,-3598.11376953125,303.85015869140625,0.4422098994255066,0.050000000745058,0.2364436835050583,291.2568359375,291.1499938964844,259.5867614746094,258.0336303710937,279.40826416015625,293.95947265625,291.2488098144531,1.0,0.3271796405315399,0.7275294065475464,0.7275294065475464,1.0,1.0,-1.4885071516036987,0.6303659677505493,0.8581412434577942,0.2814540863037109,0.0,0.0,0.7040477991104126,76.37973022460938,108.0,-87.28961944580078,-17582.611328125,380.6492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4455871582031,309.6203308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18353.15234375,18000.0,0.0,0.0,0.4078300893306732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8703957796096802,0.8704045414924622,-8.751007953833323e-06,0.0,0.0004138957010582,0.0,0.0,92.99665832519533,0.0,0.0,0.0,0.5164937376976013,4.0,0.0,1.0
564240,293.1382751464844,297.1499938964844,293.1499938964844,0.1189140528440475,-2632.116455078125,304.1488647460937,0.7210174798965454,0.1854132264852523,0.168920561671257,294.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680358886719,0.4422098994255066,0.050000000745058,0.0498450957238674,293.2286071777344,297.1499938964844,293.1499938964844,0.345049113035202,-4772.64599609375,304.1603698730469,0.9582576155662536,0.4357813000679016,0.3060197830200195,293.0924072265625,297.1499938964844,293.1499938964844,0.4150332510471344,-7470.619140625,304.1609191894531,0.9990000128746032,0.5696558356285095,0.4790201783180237,293.1913452148437,297.1499938964844,293.1499938964844,0.0137760033831,-3598.11376953125,303.85015869140625,0.4422098994255066,0.050000000745058,0.2364436835050583,291.2568359375,291.1499938964844,259.5867614746094,258.0336303710937,279.40826416015625,293.95947265625,291.2488098144531,1.0,0.3271796405315399,0.7275294065475464,0.7275294065475464,1.0,1.0,-1.4885071516036987,0.6303659677505493,0.8581412434577942,0.2814540863037109,0.0,0.0,0.7040477991104126,76.37973022460938,108.0,-87.28961944580078,-17582.611328125,380.6492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4455871582031,309.6203308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18353.15234375,18000.0,0.0,0.0,0.4078300893306732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8703957796096802,0.8704045414924622,-8.751007953833323e-06,0.0,0.0004138957010582,0.0,0.0,92.99665832519533,0.0,0.0,0.0,0.5164937376976013,4.0,0.0,1.0
564300,293.13885498046875,297.1499938964844,293.1499938964844,0.1195746809244155,-2644.834228515625,304.1478576660156,0.715445339679718,0.185446411371231,0.169066309928894,294.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177734375,0.4368669092655182,0.050000000745058,0.0499700121581554,293.2301330566406,297.1499938964844,293.1499938964844,0.3454575538635254,-4778.46533203125,304.1577453613281,0.9486631155014038,0.4344876706600189,0.3052220940589905,293.1033630371094,297.1499938964844,293.1499938964844,0.4286141693592071,-7676.1865234375,304.1342468261719,0.9990000128746032,0.568241536617279,0.491233080625534,293.1920471191406,297.1499938964844,293.1499938964844,0.0138793215155601,-3618.83056640625,303.8396911621094,0.4368669092655182,0.050000000745058,0.2370362132787704,291.2050476074219,291.1499938964844,259.6057434082031,258.0498046875,279.3951416015625,293.9403686523437,291.1963195800781,1.0,0.3325577080249786,0.7273236513137817,0.7273236513137817,1.0,1.0,-1.5032438039779663,0.6370525360107422,0.8661913275718689,0.2850643098354339,0.0,0.0,0.7054706811904907,79.81129455566406,108.0,-116.21355438232422,-17668.923828125,396.9626770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48638916015625,309.6019592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18166.8828125,18000.0,0.0,0.0,0.4047833979129791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.864309549331665,0.8643181920051575,-8.64477169670863e-06,0.0,0.0004108037101104,0.0,0.0,91.1825714111328,0.0,0.0,0.0,0.5136569738388062,4.0,0.0,1.0
564360,293.13946533203125,297.1499938964844,293.1499938964844,0.1202937960624694,-2658.61279296875,304.1469421386719,0.7086655497550964,0.1854694038629531,0.169238731265068,294.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.4309579133987427,0.050000000745058,0.0501238144934177,293.231689453125,297.1499938964844,293.1499938964844,0.3459785878658294,-4785.44921875,304.1553955078125,0.9372521042823792,0.4331683814525604,0.3044285476207733,293.1233825683594,297.1499938964844,293.1499938964844,0.4451107084751129,-7921.96044921875,304.10711669921875,0.9990000128746032,0.5649109482765198,0.5058658719062805,293.1936950683594,297.1499938964844,293.1499938964844,0.0139941526576876,-3641.732177734375,303.8264465332031,0.4309579133987427,0.050000000745058,0.2377657890319824,291.1500244140625,291.1499938964844,259.6244506835937,258.0657653808594,279.37579345703125,293.9129943847656,291.14117431640625,1.0,0.3390010595321655,0.7268938422203064,0.7268938422203064,1.0,1.0,-1.5211222171783447,0.645134687423706,0.8759875893592834,0.2894220054149627,0.0,0.0,0.7109054923057556,84.03616333007812,111.0,-134.3179473876953,-17810.865234375,417.294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4796447753906,309.5722045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17977.419921875,18000.0,0.0,0.0,0.4021766483783722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8674067258834839,0.8674153685569763,-8.634493497083895e-06,0.0,0.0004081581719219,0.0,0.0,91.5975112915039,0.0,0.0,0.0,0.5147943496704102,4.0,0.0,1.0
564420,293.1410217285156,297.1499938964844,293.1499938964844,0.1214560270309448,-2680.777099609375,304.1460876464844,0.6976243853569031,0.1854227185249328,0.1694762706756591,294.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.4224124848842621,0.050000000745058,0.0503830984234809,293.23468017578125,297.1499938964844,293.1499938964844,0.3464049398899078,-4791.76318359375,304.1529846191406,0.9187503457069396,0.4304933249950409,0.302770733833313,293.17926025390625,297.1499938964844,293.1499938964844,0.4716846644878387,-8306.0869140625,304.078125,0.9990000128746032,0.5542799830436707,0.5278056859970093,293.199462890625,297.1499938964844,293.1499938964844,0.0141569646075367,-3676.69677734375,303.79266357421875,0.4224124848842621,0.050000000745058,0.2389957159757614,291.0574951171875,291.1499938964844,259.6610412597656,258.0971069335937,279.3414306640625,293.8529357910156,291.0522766113281,1.0,0.348671942949295,0.7260342836380005,0.7260342836380005,1.0,1.0,-1.547634243965149,0.6570290923118591,0.8906051516532898,0.2960273325443268,0.0,0.0,0.729911208152771,91.10668182373048,114.0,-118.24029541015624,-18100.21484375,450.3195190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3184814453125,309.49273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17660.48046875,18000.0,0.0,0.0,0.3987311422824859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8969919085502625,0.897000789642334,-8.879802408046089e-06,0.0,0.0004046614049002,0.0,0.0,98.4172134399414,0.0,0.0,0.0,0.527341902256012,4.0,0.0,1.0
564480,293.1410217285156,297.1499938964844,293.1499938964844,0.1214560270309448,-2680.777099609375,304.1460876464844,0.6976243853569031,0.1854227185249328,0.1694762706756591,294.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.4224124848842621,0.050000000745058,0.0503830984234809,293.23468017578125,297.1499938964844,293.1499938964844,0.3464049398899078,-4791.76318359375,304.1529846191406,0.9187503457069396,0.4304933249950409,0.302770733833313,293.17926025390625,297.1499938964844,293.1499938964844,0.4716846644878387,-8306.0869140625,304.078125,0.9990000128746032,0.5542799830436707,0.5278056859970093,293.199462890625,297.1499938964844,293.1499938964844,0.0141569646075367,-3676.69677734375,303.79266357421875,0.4224124848842621,0.050000000745058,0.2389957159757614,291.0574951171875,291.1499938964844,259.6610412597656,258.0971069335937,279.3414306640625,293.8529357910156,291.0522766113281,1.0,0.348671942949295,0.7260342836380005,0.7260342836380005,1.0,1.0,-1.547634243965149,0.6570290923118591,0.8906051516532898,0.2960273325443268,0.0,0.0,0.729911208152771,91.10668182373048,114.0,-118.24029541015624,-18100.21484375,450.3195190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3184814453125,309.49273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17660.48046875,18000.0,0.0,0.0,0.3987311422824859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8969919085502625,0.897000789642334,-8.879802408046089e-06,0.0,0.0004046614049002,0.0,0.0,98.4172134399414,0.0,0.0,0.0,0.527341902256012,4.0,0.0,1.0
