time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564540,293.1433410644531,297.1499938964844,293.1499938964844,0.1216434016823768,-2683.95654296875,304.1471252441406,0.6845957040786743,0.1851833462715149,0.169629693031311,294.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04852294921875,0.4133698046207428,0.050000000745058,0.0507196672260761,293.2376708984375,297.1499938964844,293.1499938964844,0.3442831933498382,-4767.81494140625,304.1557006835937,0.8991518616676331,0.42774298787117,0.3011355400085449,293.2154541015625,297.1499938964844,293.1499938964844,0.4654202759265899,-8200.58203125,304.1122741699219,0.980995774269104,0.5461245179176331,0.5196582674980164,293.2066345214844,297.1499938964844,293.1499938964844,0.0142250917851924,-3691.087646484375,303.7551574707031,0.4133698046207428,0.050000000745058,0.2405922561883926,291.05145263671875,291.1499938964844,259.6964111328125,258.12750244140625,279.3620300292969,293.8417053222656,291.0536193847656,1.0,0.3556675314903259,0.7251746654510498,0.7251746654510498,1.0,1.0,-1.5383293628692627,0.6525344848632812,0.8857949376106262,0.2935789823532104,0.0,0.0,0.7447788715362549,99.45651245117188,117.0,-19.47602272033692,-18109.9765625,466.9837036132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04864501953125,309.4158020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17636.4375,18000.0,0.0,0.0,0.3972855806350708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9348199367523192,0.9348292350769044,-9.29515044845175e-06,0.0,0.0004031943681184,0.0,0.0,108.44042205810548,0.0,0.0,0.0,0.5438607335090637,4.0,0.0,1.0
564600,293.1433410644531,297.1499938964844,293.1499938964844,0.1216434016823768,-2683.95654296875,304.1471252441406,0.6845957040786743,0.1851833462715149,0.169629693031311,294.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04852294921875,0.4133698046207428,0.050000000745058,0.0507196672260761,293.2376708984375,297.1499938964844,293.1499938964844,0.3442831933498382,-4767.81494140625,304.1557006835937,0.8991518616676331,0.42774298787117,0.3011355400085449,293.2154541015625,297.1499938964844,293.1499938964844,0.4654202759265899,-8200.58203125,304.1122741699219,0.980995774269104,0.5461245179176331,0.5196582674980164,293.2066345214844,297.1499938964844,293.1499938964844,0.0142250917851924,-3691.087646484375,303.7551574707031,0.4133698046207428,0.050000000745058,0.2405922561883926,291.05145263671875,291.1499938964844,259.6964111328125,258.12750244140625,279.3620300292969,293.8417053222656,291.0536193847656,1.0,0.3556675314903259,0.7251746654510498,0.7251746654510498,1.0,1.0,-1.5383293628692627,0.6525344848632812,0.8857949376106262,0.2935789823532104,0.0,0.0,0.7447788715362549,99.45651245117188,117.0,-19.47602272033692,-18109.9765625,466.9837036132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04864501953125,309.4158020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17636.4375,18000.0,0.0,0.0,0.3972855806350708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9348199367523192,0.9348292350769044,-9.29515044845175e-06,0.0,0.0004031943681184,0.0,0.0,108.44042205810548,0.0,0.0,0.0,0.5438607335090637,4.0,0.0,1.0
564660,293.1459045410156,297.1499938964844,293.1499938964844,0.1213848665356636,-2678.82861328125,304.14849853515625,0.6754860281944275,0.1848296225070953,0.1695626676082611,294.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.4075716733932495,0.050000000745058,0.0509752109646797,293.2411804199219,297.1499938964844,293.1499938964844,0.341156393289566,-4732.48095703125,304.1589660644531,0.885861337184906,0.4248109757900238,0.2993138134479522,293.2279968261719,297.1499938964844,293.1499938964844,0.4611327052116394,-8130.45068359375,304.13165283203125,0.967002809047699,0.5419002175331116,0.5152936577796936,293.2134094238281,297.1499938964844,293.1499938964844,0.014216898009181,-3692.428466796875,303.71728515625,0.4075716733932495,0.050000000745058,0.2418044507503509,291.072998046875,291.1499938964844,259.7303771972656,258.1568603515625,279.3969421386719,293.8605651855469,291.07440185546875,1.0,0.3610595464706421,0.7242031693458557,0.7242031693458557,1.0,1.0,-1.5325825214385986,0.6496706008911133,0.8829119801521301,0.2919112145900726,0.0,0.0,0.7535033822059631,105.8188934326172,120.0,14.247441291809082,-18043.376953125,480.2991638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7782897949219,309.2769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17753.3515625,18000.0,0.0,0.0,0.3969438672065735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9584569931030272,0.9584665894508362,-9.593343747837936e-06,0.0,0.0004028475668746,0.0,0.0,115.33121490478516,0.0,0.0,0.0,0.5546214580535889,4.0,0.0,1.0
564720,293.1459045410156,297.1499938964844,293.1499938964844,0.1213848665356636,-2678.82861328125,304.14849853515625,0.6754860281944275,0.1848296225070953,0.1695626676082611,294.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.4075716733932495,0.050000000745058,0.0509752109646797,293.2411804199219,297.1499938964844,293.1499938964844,0.341156393289566,-4732.48095703125,304.1589660644531,0.885861337184906,0.4248109757900238,0.2993138134479522,293.2279968261719,297.1499938964844,293.1499938964844,0.4611327052116394,-8130.45068359375,304.13165283203125,0.967002809047699,0.5419002175331116,0.5152936577796936,293.2134094238281,297.1499938964844,293.1499938964844,0.014216898009181,-3692.428466796875,303.71728515625,0.4075716733932495,0.050000000745058,0.2418044507503509,291.072998046875,291.1499938964844,259.7303771972656,258.1568603515625,279.3969421386719,293.8605651855469,291.07440185546875,1.0,0.3610595464706421,0.7242031693458557,0.7242031693458557,1.0,1.0,-1.5325825214385986,0.6496706008911133,0.8829119801521301,0.2919112145900726,0.0,0.0,0.7535033822059631,105.8188934326172,120.0,14.247441291809082,-18043.376953125,480.2991638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7782897949219,309.2769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17753.3515625,18000.0,0.0,0.0,0.3969438672065735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9584569931030272,0.9584665894508362,-9.593343747837936e-06,0.0,0.0004028475668746,0.0,0.0,115.33121490478516,0.0,0.0,0.0,0.5546214580535889,4.0,0.0,1.0
564780,293.1479797363281,297.1499938964844,293.1499938964844,0.1211396902799606,-2674.081787109375,304.1494140625,0.6686447858810425,0.1845146417617797,0.1694656759500503,294.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877990722656,0.403296023607254,0.050000000745058,0.0511825419962406,293.24462890625,297.1499938964844,293.1499938964844,0.3379834294319153,-4696.93798828125,304.1612548828125,0.875426709651947,0.4218038916587829,0.2973910868167877,293.2323608398437,297.1499938964844,293.1499938964844,0.4582149386405945,-8084.02001953125,304.1424865722656,0.9558227062225342,0.5390302538871765,0.5125799179077148,293.2190856933594,297.1499938964844,293.1499938964844,0.014192777685821,-3691.680908203125,303.67999267578125,0.403296023607254,0.050000000745058,0.2427879422903061,291.08966064453125,291.1499938964844,259.76287841796875,258.18505859375,279.4342041015625,293.88641357421875,291.0909118652344,1.0,0.3654185831546783,0.7232317328453064,0.7232317328453064,1.0,1.0,-1.5283291339874268,0.6474865674972534,0.8808425068855286,0.2906267642974853,0.0,0.0,0.7604284882545471,110.98931884765624,123.0,20.999067306518555,-17965.384765625,491.2853393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53985595703125,309.1402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17813.818359375,18000.0,0.0,0.0,0.3973051309585571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9762927293777466,0.9763025045394896,-9.816565579967572e-06,0.0,0.0004032142169307,0.0,0.0,120.67668914794922,0.0,0.0,0.0,0.5627309083938599,4.0,0.0,1.0
564840,293.1479797363281,297.1499938964844,293.1499938964844,0.1211396902799606,-2674.081787109375,304.1494140625,0.6686447858810425,0.1845146417617797,0.1694656759500503,294.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877990722656,0.403296023607254,0.050000000745058,0.0511825419962406,293.24462890625,297.1499938964844,293.1499938964844,0.3379834294319153,-4696.93798828125,304.1612548828125,0.875426709651947,0.4218038916587829,0.2973910868167877,293.2323608398437,297.1499938964844,293.1499938964844,0.4582149386405945,-8084.02001953125,304.1424865722656,0.9558227062225342,0.5390302538871765,0.5125799179077148,293.2190856933594,297.1499938964844,293.1499938964844,0.014192777685821,-3691.680908203125,303.67999267578125,0.403296023607254,0.050000000745058,0.2427879422903061,291.08966064453125,291.1499938964844,259.76287841796875,258.18505859375,279.4342041015625,293.88641357421875,291.0909118652344,1.0,0.3654185831546783,0.7232317328453064,0.7232317328453064,1.0,1.0,-1.5283291339874268,0.6474865674972534,0.8808425068855286,0.2906267642974853,0.0,0.0,0.7604284882545471,110.98931884765624,123.0,20.999067306518555,-17965.384765625,491.2853393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53985595703125,309.1402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17813.818359375,18000.0,0.0,0.0,0.3973051309585571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9762927293777466,0.9763025045394896,-9.816565579967572e-06,0.0,0.0004032142169307,0.0,0.0,120.67668914794922,0.0,0.0,0.0,0.5627309083938599,4.0,0.0,1.0
564900,293.1488037109375,297.1499938964844,293.1499938964844,0.1210264712572097,-2671.905517578125,304.14971923828125,0.6657792329788208,0.1843752712011337,0.1694227010011673,294.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955505371094,0.4014810919761657,0.050000000745058,0.0512743443250656,293.24627685546875,297.1499938964844,293.1499938964844,0.3363730311393738,-4678.96630859375,304.1621398925781,0.8708968162536621,0.4202805459499359,0.2964062690734863,293.2332763671875,297.1499938964844,293.1499938964844,0.4569256007671356,-8064.1015625,304.14617919921875,0.950905740261078,0.5378071069717407,0.5114718079566956,293.2215881347656,297.1499938964844,293.1499938964844,0.0141762839630246,-3690.666259765625,303.6615905761719,0.4014810919761657,0.050000000745058,0.2432234138250351,291.09735107421875,291.1499938964844,259.77850341796875,258.1986999511719,279.4527282714844,293.8998413085937,291.0985412597656,1.0,0.3673246800899505,0.7227460145950317,0.7227460145950317,1.0,1.0,-1.5263978242874146,0.6464833617210388,0.8799145221710205,0.2900350987911224,0.0,0.0,0.7631767988204956,113.27788543701172,123.0,21.39748764038086,-17925.720703125,496.0985412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4366760253906,309.0790100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17838.8125,18000.0,0.0,0.0,0.3976627588272095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9834655523300172,0.9834754467010498,-9.907579624268692e-06,0.0,0.0004035771416965,0.0,0.0,122.87687683105467,0.0,0.0,0.0,0.565997838973999,4.0,0.0,1.0
564960,293.1495361328125,297.1499938964844,293.1499938964844,0.1209185943007469,-2669.83837890625,304.14996337890625,0.6631821393966675,0.1842452883720398,0.1693836152553558,294.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029968261719,0.3998079001903534,0.050000000745058,0.0513603724539279,293.2478942871094,297.1499938964844,293.1499938964844,0.3347480297088623,-4660.861328125,304.1628723144531,0.8667000532150269,0.4187446236610412,0.2954082787036896,293.2337341308594,297.1499938964844,293.1499938964844,0.4556815326213836,-8045.22412109375,304.14910888671875,0.94631427526474,0.5366581082344055,0.5104466676712036,293.223876953125,297.1499938964844,293.1499938964844,0.0141575494781136,-3689.322998046875,303.6432800292969,0.3998079001903534,0.050000000745058,0.2436314970254898,291.1047058105469,291.1499938964844,259.7937316894531,258.2120361328125,279.4704284667969,293.9131774902344,291.1058654785156,1.0,0.3690923154354095,0.7223849892616272,0.7223849892616272,1.0,1.0,-1.5245152711868286,0.6455303430557251,0.8789849281311035,0.2894844710826874,0.0,0.0,0.7654643058776855,115.42131805419922,126.0,21.119991302490234,-17886.98828125,500.5508117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3452453613281,309.02398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17862.212890625,18000.0,0.0,0.0,0.3980972170829773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.989574134349823,0.9895840883255004,-9.986059922084678e-06,0.0,0.000404018064728,0.0,0.0,124.77734375,0.0,0.0,0.0,0.568784236907959,4.0,0.0,1.0
565020,293.1507873535156,297.1499938964844,293.1499938964844,0.1207113116979599,-2665.881103515625,304.1503295898437,0.6585955619812012,0.1840052306652069,0.1693137437105178,294.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.3967520892620086,0.050000000745058,0.051519401371479,293.2510070800781,297.1499938964844,293.1499938964844,0.3314484357833862,-4624.14501953125,304.1640625,0.859065592288971,0.4156335890293121,0.2933758497238159,293.23394775390625,297.1499938964844,293.1499938964844,0.4532403349876404,-8008.9814453125,304.1534423828125,0.9378870725631714,0.534493625164032,0.5085378885269165,293.2279663085937,297.1499938964844,293.1499938964844,0.0141142830252647,-3685.757568359375,303.6068115234375,0.3967520892620086,0.050000000745058,0.2443858534097671,291.1190490722656,291.1499938964844,259.82281494140625,258.2376403808594,279.5046691894531,293.9391784667969,291.1202087402344,1.0,0.3723065555095672,0.7216629981994629,0.7216629981994629,1.0,1.0,-1.5207964181900024,0.6436491012573242,0.877147376537323,0.2884002923965454,0.0,0.0,0.7686509490013123,119.37928771972656,129.0,20.61585807800293,-17812.8984375,508.5960083007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,308.9351501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17906.798828125,18000.0,0.0,0.0,0.3990910053253174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9987313747406006,0.9987415075302124,-1.0106707122758962e-05,0.0,0.0004050266579724,0.0,0.0,127.684814453125,0.0,0.0,0.0,0.572971761226654,4.0,0.0,1.0
565080,293.1507873535156,297.1499938964844,293.1499938964844,0.1207113116979599,-2665.881103515625,304.1503295898437,0.6585955619812012,0.1840052306652069,0.1693137437105178,294.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.3967520892620086,0.050000000745058,0.051519401371479,293.2510070800781,297.1499938964844,293.1499938964844,0.3314484357833862,-4624.14501953125,304.1640625,0.859065592288971,0.4156335890293121,0.2933758497238159,293.23394775390625,297.1499938964844,293.1499938964844,0.4532403349876404,-8008.9814453125,304.1534423828125,0.9378870725631714,0.534493625164032,0.5085378885269165,293.2279663085937,297.1499938964844,293.1499938964844,0.0141142830252647,-3685.757568359375,303.6068115234375,0.3967520892620086,0.050000000745058,0.2443858534097671,291.1190490722656,291.1499938964844,259.82281494140625,258.2376403808594,279.5046691894531,293.9391784667969,291.1202087402344,1.0,0.3723065555095672,0.7216629981994629,0.7216629981994629,1.0,1.0,-1.5207964181900024,0.6436491012573242,0.877147376537323,0.2884002923965454,0.0,0.0,0.7686509490013123,119.37928771972656,129.0,20.61585807800293,-17812.8984375,508.5960083007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,308.9351501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17906.798828125,18000.0,0.0,0.0,0.3990910053253174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9987313747406006,0.9987415075302124,-1.0106707122758962e-05,0.0,0.0004050266579724,0.0,0.0,127.684814453125,0.0,0.0,0.0,0.572971761226654,4.0,0.0,1.0
565140,293.1517944335937,297.1499938964844,293.1499938964844,0.1205003038048744,-2661.864013671875,304.15057373046875,0.6545917391777039,0.1837814599275589,0.1692494451999664,294.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.3939321637153625,0.050000000745058,0.051666185259819,293.2539978027344,297.1499938964844,293.1499938964844,0.3280606865882873,-4586.44873046875,304.1650085449219,0.8521656394004822,0.4124672710895538,0.2912965416908264,293.2336120605469,297.1499938964844,293.1499938964844,0.4507790505886078,-7973.193359375,304.1563720703125,0.9302304983139038,0.5324342846870422,0.5067329406738281,293.23162841796875,297.1499938964844,293.1499938964844,0.014063699170947,-3681.009033203125,303.5702514648437,0.3939321637153625,0.050000000745058,0.245082139968872,291.13397216796875,291.1499938964844,259.8500061035156,258.2618103027344,279.5376281738281,293.9642944335937,291.1352233886719,1.0,0.3752099573612213,0.7209410071372986,0.7209410071372986,1.0,1.0,-1.5170683860778809,0.6417631506919861,0.8753052353858948,0.2873154282569885,0.0,0.0,0.7698150277137756,123.02735137939452,132.0,21.04469490051269,-17742.900390625,515.7924194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0999755859375,308.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17953.318359375,18000.0,0.0,0.0,0.400096446275711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0036827325820925,1.0036929845809937,-1.0177434887737036e-05,0.0,0.0004060470382682,0.0,0.0,129.32281494140625,0.0,0.0,0.0,0.5752500891685486,4.0,0.0,1.0
565200,293.1517944335937,297.1499938964844,293.1499938964844,0.1205003038048744,-2661.864013671875,304.15057373046875,0.6545917391777039,0.1837814599275589,0.1692494451999664,294.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.3939321637153625,0.050000000745058,0.051666185259819,293.2539978027344,297.1499938964844,293.1499938964844,0.3280606865882873,-4586.44873046875,304.1650085449219,0.8521656394004822,0.4124672710895538,0.2912965416908264,293.2336120605469,297.1499938964844,293.1499938964844,0.4507790505886078,-7973.193359375,304.1563720703125,0.9302304983139038,0.5324342846870422,0.5067329406738281,293.23162841796875,297.1499938964844,293.1499938964844,0.014063699170947,-3681.009033203125,303.5702514648437,0.3939321637153625,0.050000000745058,0.245082139968872,291.13397216796875,291.1499938964844,259.8500061035156,258.2618103027344,279.5376281738281,293.9642944335937,291.1352233886719,1.0,0.3752099573612213,0.7209410071372986,0.7209410071372986,1.0,1.0,-1.5170683860778809,0.6417631506919861,0.8753052353858948,0.2873154282569885,0.0,0.0,0.7698150277137756,123.02735137939452,132.0,21.04469490051269,-17742.900390625,515.7924194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0999755859375,308.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17953.318359375,18000.0,0.0,0.0,0.400096446275711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0036827325820925,1.0036929845809937,-1.0177434887737036e-05,0.0,0.0004060470382682,0.0,0.0,129.32281494140625,0.0,0.0,0.0,0.5752500891685486,4.0,0.0,1.0
565260,293.1622314453125,297.1499938964844,293.1499938964844,0.1189875751733779,-2634.22998046875,304.1529235839844,0.6487616300582886,0.1815967559814453,0.1677709817886352,294.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.3908884823322296,0.050000000745058,0.0518221482634544,293.2663269042969,297.1499938964844,293.1499938964844,0.3229674696922302,-4528.93505859375,304.1685485839844,0.844250500202179,0.407309740781784,0.2880964577198028,293.2425537109375,297.1499938964844,293.1499938964844,0.4465193450450897,-7911.1748046875,304.1614074707031,0.921438694000244,0.5284823775291443,0.5035258531570435,293.24688720703125,297.1499938964844,293.1499938964844,0.0139050651341676,-3663.082275390625,303.50079345703125,0.3908884823322296,0.050000000745058,0.2458219677209854,291.1574401855469,291.1499938964844,259.8764953613281,258.2854919433594,279.5875244140625,294.0126342773437,291.1601257324219,1.0,0.3777344226837158,0.720219075679779,0.720219075679779,1.0,1.0,-1.5086792707443235,0.637743353843689,0.8709359765052795,0.2850921154022217,0.0,0.0,0.7675531506538391,126.8225555419922,120.0,34.477882385253906,-17632.619140625,520.5084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05279541015625,308.8522644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.798828125,18000.0,0.0,0.0,0.4008828401565552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0033031702041626,1.0033133029937744,-1.0188068699790165e-05,0.0,0.000406845123507,0.0,0.0,129.34283447265625,0.0,0.0,0.0,0.5750771164894104,4.0,0.0,1.0
565320,293.1622314453125,297.1499938964844,293.1499938964844,0.1189875751733779,-2634.22998046875,304.1529235839844,0.6487616300582886,0.1815967559814453,0.1677709817886352,294.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.3908884823322296,0.050000000745058,0.0518221482634544,293.2663269042969,297.1499938964844,293.1499938964844,0.3229674696922302,-4528.93505859375,304.1685485839844,0.844250500202179,0.407309740781784,0.2880964577198028,293.2425537109375,297.1499938964844,293.1499938964844,0.4465193450450897,-7911.1748046875,304.1614074707031,0.921438694000244,0.5284823775291443,0.5035258531570435,293.24688720703125,297.1499938964844,293.1499938964844,0.0139050651341676,-3663.082275390625,303.50079345703125,0.3908884823322296,0.050000000745058,0.2458219677209854,291.1574401855469,291.1499938964844,259.8764953613281,258.2854919433594,279.5875244140625,294.0126342773437,291.1601257324219,1.0,0.3777344226837158,0.720219075679779,0.720219075679779,1.0,1.0,-1.5086792707443235,0.637743353843689,0.8709359765052795,0.2850921154022217,0.0,0.0,0.7675531506538391,126.8225555419922,120.0,34.477882385253906,-17632.619140625,520.5084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05279541015625,308.8522644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.798828125,18000.0,0.0,0.0,0.4008828401565552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0033031702041626,1.0033133029937744,-1.0188068699790165e-05,0.0,0.000406845123507,0.0,0.0,129.34283447265625,0.0,0.0,0.0,0.5750771164894104,4.0,0.0,1.0
565380,293.1654968261719,297.1499938964844,293.1499938964844,0.1176673471927642,-2610.03857421875,304.15411376953125,0.6487130522727966,0.1806190907955169,0.1666336059570312,294.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865234375,0.3920193612575531,0.050000000745058,0.0517647564411163,293.2716979980469,297.1499938964844,293.1499938964844,0.3178621232509613,-4471.41748046875,304.1708374023437,0.8432135581970215,0.4032661914825439,0.2851026058197021,293.24468994140625,297.1499938964844,293.1499938964844,0.4421420693397522,-7848.26123046875,304.1648254394531,0.9217382669448853,0.5256969928741455,0.5006452202796936,293.2571716308594,297.1499938964844,293.1499938964844,0.0136781251057982,-3631.87451171875,303.44061279296875,0.3920193612575531,0.050000000745058,0.2455497086048126,291.1901550292969,291.1499938964844,259.9034729003906,258.30963134765625,279.6430358886719,294.0699768066406,291.192626953125,1.0,0.374972254037857,0.7194971442222595,0.7194971442222595,1.0,1.0,-1.4998658895492554,0.6335386037826538,0.8663272261619568,0.2827469706535339,0.0,0.0,0.7600160241127014,125.20767211914062,108.0,41.60776519775391,-17498.251953125,511.0855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0660095214844,308.8530578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18133.349609375,18000.0,0.0,0.0,0.401132583618164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9925780296325684,0.9925881028175354,-1.0083533197757788e-05,0.0,0.0004070985596626,0.0,0.0,126.24779510498048,0.0,0.0,0.0,0.570279598236084,4.0,0.0,1.0
565440,293.1654968261719,297.1499938964844,293.1499938964844,0.1176673471927642,-2610.03857421875,304.15411376953125,0.6487130522727966,0.1806190907955169,0.1666336059570312,294.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865234375,0.3920193612575531,0.050000000745058,0.0517647564411163,293.2716979980469,297.1499938964844,293.1499938964844,0.3178621232509613,-4471.41748046875,304.1708374023437,0.8432135581970215,0.4032661914825439,0.2851026058197021,293.24468994140625,297.1499938964844,293.1499938964844,0.4421420693397522,-7848.26123046875,304.1648254394531,0.9217382669448853,0.5256969928741455,0.5006452202796936,293.2571716308594,297.1499938964844,293.1499938964844,0.0136781251057982,-3631.87451171875,303.44061279296875,0.3920193612575531,0.050000000745058,0.2455497086048126,291.1901550292969,291.1499938964844,259.9034729003906,258.30963134765625,279.6430358886719,294.0699768066406,291.192626953125,1.0,0.374972254037857,0.7194971442222595,0.7194971442222595,1.0,1.0,-1.4998658895492554,0.6335386037826538,0.8663272261619568,0.2827469706535339,0.0,0.0,0.7600160241127014,125.20767211914062,108.0,41.60776519775391,-17498.251953125,511.0855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0660095214844,308.8530578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18133.349609375,18000.0,0.0,0.0,0.401132583618164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9925780296325684,0.9925881028175354,-1.0083533197757788e-05,0.0,0.0004070985596626,0.0,0.0,126.24779510498048,0.0,0.0,0.0,0.570279598236084,4.0,0.0,1.0
565500,293.1659545898437,297.1499938964844,293.1499938964844,0.117176353931427,-2601.03857421875,304.1542663574219,0.6504441499710083,0.1803294569253921,0.1662409156560897,294.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.3937583565711975,0.050000000745058,0.051675371825695,293.2732849121094,297.1499938964844,293.1499938964844,0.3155094981193542,-4445.015625,304.1713256835937,0.8447019457817078,0.4014164209365845,0.2837215960025787,293.2445983886719,297.1499938964844,293.1499938964844,0.4401863515377044,-7820.47509765625,304.1656799316406,0.9245730638504028,0.5245122909545898,0.4993911981582641,293.2608337402344,297.1499938964844,293.1499938964844,0.0135487103834748,-3613.38232421875,303.4132080078125,0.3937583565711975,0.050000000745058,0.2451257109642028,291.20465087890625,291.1499938964844,259.9171447753906,258.32183837890625,279.6693725585937,294.09625244140625,291.20684814453125,1.0,0.37234628200531,0.7191362380981445,0.7191362380981445,1.0,1.0,-1.495614767074585,0.6315084099769592,0.864106297492981,0.2816144526004791,0.0,0.0,0.7549244165420532,122.86677551269533,108.0,40.2939453125,-17426.4765625,502.5962524414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09405517578125,308.86065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18182.611328125,18000.0,0.0,0.0,0.400993674993515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9836621284484864,0.9836721420288086,-9.987677913159132e-06,0.0,0.0004069576098117,0.0,0.0,123.62944793701172,0.0,0.0,0.0,0.5662896633148193,4.0,0.0,1.0
565560,293.1660461425781,297.1499938964844,293.1499938964844,0.1167508512735366,-2593.250732421875,304.1542663574219,0.6530313491821289,0.1801117807626724,0.1659028679132461,294.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144470214844,0.3960061967372894,0.050000000745058,0.0515585765242576,293.27447509765625,297.1499938964844,293.1499938964844,0.3132470250129699,-4419.6650390625,304.1715393066406,0.8471734523773193,0.3996190130710602,0.2823697626590729,293.244140625,297.1499938964844,293.1499938964844,0.4383556246757507,-7794.6220703125,304.1661376953125,0.9287422299385072,0.5234068632125854,0.4982012212276459,293.2637634277344,297.1499938964844,293.1499938964844,0.0134145272895693,-3593.92822265625,303.3871459960937,0.3960061967372894,0.050000000745058,0.2445717006921768,291.21728515625,291.1499938964844,259.93084716796875,258.3341064453125,279.69415283203125,294.12017822265625,291.2191467285156,1.0,0.3690864741802215,0.718815267086029,0.718815267086029,1.0,1.0,-1.4913522005081177,0.6294828057289124,0.8618694543838501,0.2804901003837585,0.0,0.0,0.7491745352745056,119.83197784423828,96.0,37.08406066894531,-17352.18359375,492.3821411132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349182128906,308.8729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18224.767578125,18000.0,0.0,0.0,0.4006572961807251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9728388786315918,0.9728487730026244,-9.86862232821295e-06,0.0,0.0004066162218805,0.0,0.0,120.4709014892578,0.0,0.0,0.0,0.5614479184150696,4.0,0.0,1.0
565620,293.1654968261719,297.1499938964844,293.1499938964844,0.1160406768321991,-2580.3037109375,304.1540222167969,0.6604435443878174,0.1798166036605835,0.1653200387954712,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2346496582031,0.4016657769680023,0.050000000745058,0.0512653179466724,293.2762756347656,297.1499938964844,293.1499938964844,0.3089325726032257,-4371.388671875,304.1715393066406,0.8546654582023621,0.3961011171340942,0.2796950340270996,293.24249267578125,297.1499938964844,293.1499938964844,0.4350222945213318,-7747.900390625,304.1662902832031,0.9403960704803468,0.5213529467582703,0.4959357976913452,293.2679138183594,297.1499938964844,293.1499938964844,0.0131400553509593,-3553.522216796875,303.3377380371094,0.4016657769680023,0.050000000745058,0.2431805878877639,291.236572265625,291.1499938964844,259.95849609375,258.3587951660156,279.7400207519531,294.16119384765625,291.2378234863281,1.0,0.3610876798629761,0.7181734442710876,0.7181734442710876,1.0,1.0,-1.4826998710632324,0.6253768801689148,0.8573230504989624,0.2782153189182281,0.0,0.0,0.7362635731697083,112.24982452392578,84.0,27.820920944213867,-17196.75390625,468.2247924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499084472656,308.90997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18287.69140625,18000.0,0.0,0.0,0.3993485569953918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9467150568962096,0.9467246532440186,-9.578340723237488e-06,0.0,0.0004052880394738,0.0,0.0,113.02018737792967,0.0,0.0,0.0,0.5497981905937195,4.0,0.0,1.0
565680,293.1654968261719,297.1499938964844,293.1499938964844,0.1160406768321991,-2580.3037109375,304.1540222167969,0.6604435443878174,0.1798166036605835,0.1653200387954712,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2346496582031,0.4016657769680023,0.050000000745058,0.0512653179466724,293.2762756347656,297.1499938964844,293.1499938964844,0.3089325726032257,-4371.388671875,304.1715393066406,0.8546654582023621,0.3961011171340942,0.2796950340270996,293.24249267578125,297.1499938964844,293.1499938964844,0.4350222945213318,-7747.900390625,304.1662902832031,0.9403960704803468,0.5213529467582703,0.4959357976913452,293.2679138183594,297.1499938964844,293.1499938964844,0.0131400553509593,-3553.522216796875,303.3377380371094,0.4016657769680023,0.050000000745058,0.2431805878877639,291.236572265625,291.1499938964844,259.95849609375,258.3587951660156,279.7400207519531,294.16119384765625,291.2378234863281,1.0,0.3610876798629761,0.7181734442710876,0.7181734442710876,1.0,1.0,-1.4826998710632324,0.6253768801689148,0.8573230504989624,0.2782153189182281,0.0,0.0,0.7362635731697083,112.24982452392578,84.0,27.820920944213867,-17196.75390625,468.2247924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499084472656,308.90997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18287.69140625,18000.0,0.0,0.0,0.3993485569953918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9467150568962096,0.9467246532440186,-9.578340723237488e-06,0.0,0.0004052880394738,0.0,0.0,113.02018737792967,0.0,0.0,0.0,0.5497981905937195,4.0,0.0,1.0
565740,293.1643981933594,297.1499938964844,293.1499938964844,0.1154730841517448,-2570.033935546875,304.15362548828125,0.6706492900848389,0.1796430349349975,0.1648116260766983,294.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2471618652344,0.4087973833084106,0.050000000745058,0.0509191155433654,293.27764892578125,297.1499938964844,293.1499938964844,0.3048419952392578,-4325.6494140625,304.1711730957031,0.8653219938278198,0.3926211893558502,0.277019053697586,293.2403869628906,297.1499938964844,293.1499938964844,0.4320754706859588,-7706.92529296875,304.165771484375,0.9554789662361144,0.5194398164749146,0.4937662184238434,293.2706298828125,297.1499938964844,293.1499938964844,0.0128655107691884,-3512.4951171875,303.29052734375,0.4087973833084106,0.050000000745058,0.2415383607149124,291.24822998046875,291.1499938964844,259.9862365722656,258.3835754394531,279.781982421875,294.1950988769531,291.2488708496094,1.0,0.3516146838665008,0.7175315618515015,0.7175315618515015,1.0,1.0,-1.4738855361938477,0.6212002635002136,0.852685272693634,0.2759056389331817,0.0,0.0,0.7223113179206848,103.32536315917967,72.0,17.586057662963867,-17034.083984375,440.873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3992004394531,308.9596252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18323.568359375,18000.0,0.0,0.0,0.3971629440784454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9166439771652222,0.9166532158851624,-9.246193258150017e-06,0.0,0.0004030698910355,0.0,0.0,104.8045883178711,0.0,0.0,0.0,0.536476194858551,4.0,0.0,1.0
565800,293.1643981933594,297.1499938964844,293.1499938964844,0.1154730841517448,-2570.033935546875,304.15362548828125,0.6706492900848389,0.1796430349349975,0.1648116260766983,294.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2471618652344,0.4087973833084106,0.050000000745058,0.0509191155433654,293.27764892578125,297.1499938964844,293.1499938964844,0.3048419952392578,-4325.6494140625,304.1711730957031,0.8653219938278198,0.3926211893558502,0.277019053697586,293.2403869628906,297.1499938964844,293.1499938964844,0.4320754706859588,-7706.92529296875,304.165771484375,0.9554789662361144,0.5194398164749146,0.4937662184238434,293.2706298828125,297.1499938964844,293.1499938964844,0.0128655107691884,-3512.4951171875,303.29052734375,0.4087973833084106,0.050000000745058,0.2415383607149124,291.24822998046875,291.1499938964844,259.9862365722656,258.3835754394531,279.781982421875,294.1950988769531,291.2488708496094,1.0,0.3516146838665008,0.7175315618515015,0.7175315618515015,1.0,1.0,-1.4738855361938477,0.6212002635002136,0.852685272693634,0.2759056389331817,0.0,0.0,0.7223113179206848,103.32536315917967,72.0,17.586057662963867,-17034.083984375,440.873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3992004394531,308.9596252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18323.568359375,18000.0,0.0,0.0,0.3971629440784454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9166439771652222,0.9166532158851624,-9.246193258150017e-06,0.0,0.0004030698910355,0.0,0.0,104.8045883178711,0.0,0.0,0.0,0.536476194858551,4.0,0.0,1.0
565860,293.1630554199219,297.1499938964844,293.1499938964844,0.1150175929069519,-2561.87451171875,304.1531677246094,0.6837054491043091,0.1795491278171539,0.1643521934747696,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25274658203125,0.4179458618164062,0.050000000745058,0.0505410432815551,293.2788391113281,297.1499938964844,293.1499938964844,0.3009305000305176,-4281.8994140625,304.1706237792969,0.879270076751709,0.3891433179378509,0.2743256688117981,293.238037109375,297.1499938964844,293.1499938964844,0.4294677674770355,-7670.89111328125,304.16485595703125,0.972791850566864,0.5176268219947815,0.4916662275791168,293.2724914550781,297.1499938964844,293.1499938964844,0.012595996260643,-3471.72607421875,303.2443542480469,0.4179458618164062,0.050000000745058,0.239744946360588,291.2530822753906,291.1499938964844,260.0140075683594,258.40838623046875,279.8211364746094,294.2242126464844,291.253173828125,1.0,0.3410533666610718,0.7169193029403687,0.7169193029403687,1.0,1.0,-1.464972734451294,0.6169891953468323,0.8479835987091064,0.2735842168331146,0.0,0.0,0.7081770300865173,93.59333038330078,60.0,8.092446327209473,-16866.67578125,411.7633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56988525390625,309.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18335.21875,18000.0,0.0,0.0,0.3941191136837005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8848633170127869,0.8848721981048584,-8.90115825313842e-06,0.0,0.000399980781367,0.0,0.0,96.56305694580078,0.0,0.0,0.0,0.5225161910057068,4.0,0.0,1.0
565920,293.1630554199219,297.1499938964844,293.1499938964844,0.1150175929069519,-2561.87451171875,304.1531677246094,0.6837054491043091,0.1795491278171539,0.1643521934747696,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25274658203125,0.4179458618164062,0.050000000745058,0.0505410432815551,293.2788391113281,297.1499938964844,293.1499938964844,0.3009305000305176,-4281.8994140625,304.1706237792969,0.879270076751709,0.3891433179378509,0.2743256688117981,293.238037109375,297.1499938964844,293.1499938964844,0.4294677674770355,-7670.89111328125,304.16485595703125,0.972791850566864,0.5176268219947815,0.4916662275791168,293.2724914550781,297.1499938964844,293.1499938964844,0.012595996260643,-3471.72607421875,303.2443542480469,0.4179458618164062,0.050000000745058,0.239744946360588,291.2530822753906,291.1499938964844,260.0140075683594,258.40838623046875,279.8211364746094,294.2242126464844,291.253173828125,1.0,0.3410533666610718,0.7169193029403687,0.7169193029403687,1.0,1.0,-1.464972734451294,0.6169891953468323,0.8479835987091064,0.2735842168331146,0.0,0.0,0.7081770300865173,93.59333038330078,60.0,8.092446327209473,-16866.67578125,411.7633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56988525390625,309.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18335.21875,18000.0,0.0,0.0,0.3941191136837005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8848633170127869,0.8848721981048584,-8.90115825313842e-06,0.0,0.000399980781367,0.0,0.0,96.56305694580078,0.0,0.0,0.0,0.5225161910057068,4.0,0.0,1.0
565980,293.16162109375,297.1499938964844,293.1499938964844,0.114650584757328,-2555.376953125,304.1527404785156,0.6998489499092102,0.17951200902462,0.1639301925897598,294.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.252685546875,0.4302510321140289,0.050000000745058,0.0501440055668354,293.27996826171875,297.1499938964844,293.1499938964844,0.2971532642841339,-4239.5986328125,304.1700439453125,0.8969616293907166,0.3856500685214996,0.2716099619865417,293.2355651855469,297.1499938964844,293.1499938964844,0.4271448850631714,-7638.9287109375,304.1637878417969,0.9910512566566468,0.5158936977386475,0.4896262884140014,293.2738037109375,297.1499938964844,293.1499938964844,0.0123334499076008,-3431.524658203125,303.19854736328125,0.4302510321140289,0.050000000745058,0.2378615736961364,291.25244140625,291.1499938964844,260.0416259765625,258.4330749511719,279.8585510253906,294.2502136230469,291.2521667480469,1.0,0.3296274244785309,0.7163070440292358,0.7163070440292358,1.0,1.0,-1.4560195207595823,0.6127631664276123,0.843256413936615,0.2712588906288147,0.0,0.0,0.6945078372955322,83.38157653808594,48.0,0.3140236735343933,-16696.953125,381.7798156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7490234375,309.0744323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18327.328125,18000.0,0.0,0.0,0.3902846872806549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.853272020816803,0.8532806038856506,-8.565933967474848e-06,0.0,0.0003960893373005,0.0,0.0,88.82072448730469,0.0,0.0,0.0,0.5087724924087524,4.0,0.0,1.0
566040,293.16162109375,297.1499938964844,293.1499938964844,0.114650584757328,-2555.376953125,304.1527404785156,0.6998489499092102,0.17951200902462,0.1639301925897598,294.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.252685546875,0.4302510321140289,0.050000000745058,0.0501440055668354,293.27996826171875,297.1499938964844,293.1499938964844,0.2971532642841339,-4239.5986328125,304.1700439453125,0.8969616293907166,0.3856500685214996,0.2716099619865417,293.2355651855469,297.1499938964844,293.1499938964844,0.4271448850631714,-7638.9287109375,304.1637878417969,0.9910512566566468,0.5158936977386475,0.4896262884140014,293.2738037109375,297.1499938964844,293.1499938964844,0.0123334499076008,-3431.524658203125,303.19854736328125,0.4302510321140289,0.050000000745058,0.2378615736961364,291.25244140625,291.1499938964844,260.0416259765625,258.4330749511719,279.8585510253906,294.2502136230469,291.2521667480469,1.0,0.3296274244785309,0.7163070440292358,0.7163070440292358,1.0,1.0,-1.4560195207595823,0.6127631664276123,0.843256413936615,0.2712588906288147,0.0,0.0,0.6945078372955322,83.38157653808594,48.0,0.3140236735343933,-16696.953125,381.7798156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7490234375,309.0744323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18327.328125,18000.0,0.0,0.0,0.3902846872806549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.853272020816803,0.8532806038856506,-8.565933967474848e-06,0.0,0.0003960893373005,0.0,0.0,88.82072448730469,0.0,0.0,0.0,0.5087724924087524,4.0,0.0,1.0
566100,293.1608581542969,297.1499938964844,293.1499938964844,0.1144955083727836,-2552.657470703125,304.15252685546875,0.7089901566505432,0.1795120239257812,0.1637349426746368,294.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510681152344,0.4379146099090576,0.050000000745058,0.0499449111521244,293.280517578125,297.1499938964844,293.1499938964844,0.2953012585639953,-4218.82666015625,304.1697692871094,0.907307505607605,0.3838963806629181,0.2702462077140808,293.2342224121094,297.1499938964844,293.1499938964844,0.4253298640251159,-7612.53076171875,304.1646728515625,0.9990000128746032,0.5150773525238037,0.4877948760986328,293.2743225097656,297.1499938964844,293.1499938964844,0.0122065087780356,-3411.90185546875,303.1757202148437,0.4379146099090576,0.050000000745058,0.2369171530008316,291.2506103515625,291.1499938964844,260.05535888671875,258.4453125,279.8778076171875,294.2629699707031,291.2502746582031,1.0,0.3236110806465149,0.7160009145736694,0.7160009145736694,1.0,1.0,-1.450637698173523,0.610226571559906,0.8404111862182617,0.2699246704578399,0.0,0.0,0.6879781484603882,78.24712371826172,48.0,-2.245541572570801,-16605.349609375,366.3886413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8379821777344,309.1039123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18318.021484375,18000.0,0.0,0.0,0.3881052136421203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8379970192909241,0.8380054235458374,-8.406952474615537e-06,0.0,0.0003938774461857,0.0,0.0,85.23660278320312,0.0,0.0,0.0,0.5021781325340271,4.0,0.0,1.0
566160,293.15997314453125,297.1499938964844,293.1499938964844,0.1142922937870025,-2548.87353515625,304.1524353027344,0.7160978317260742,0.1795487850904464,0.1636108011007309,294.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25494384765625,0.4444986283779144,0.050000000745058,0.0497954525053501,293.28094482421875,297.1499938964844,293.1499938964844,0.2932293713092804,-4195.265625,304.1699523925781,0.91604346036911,0.3821586370468139,0.2689256966114044,293.2264099121094,297.1499938964844,293.1499938964844,0.4115018248558044,-7405.923828125,304.1872253417969,0.9990000128746032,0.5155293941497803,0.474047988653183,293.2745361328125,297.1499938964844,293.1499938964844,0.0120923081412911,-3393.199462890625,303.15435791015625,0.4444986283779144,0.050000000745058,0.2362081855535507,291.2580261230469,291.1499938964844,260.0690002441406,258.45751953125,279.9208984375,294.29754638671875,291.2619934082031,1.0,0.3170079290866852,0.7157121896743774,0.7157121896743774,1.0,1.0,-1.4313939809799194,0.6014069318771362,0.8299870491027832,0.2652251422405243,0.0,0.0,0.680228054523468,74.1296615600586,36.0,23.431560516357425,-16414.189453125,346.9843139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9340209960937,309.1665344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18322.056640625,18000.0,0.0,0.0,0.3856748342514038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8226313591003418,0.8226396441459656,-8.252914994955063e-06,0.0,0.0003914109547622,0.0,0.0,81.76251983642578,0.0,0.0,0.0,0.495537519454956,4.0,0.0,1.0
566220,293.1693725585937,297.1499938964844,293.1499938964844,0.1125246211886406,-2515.827880859375,304.1546936035156,0.7297320365905762,0.1774343699216842,0.1622108370065689,294.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110656738281,0.4605666995048523,0.050000000745058,0.0494908355176448,293.2821960449219,297.1499938964844,293.1499938964844,0.2880030572414398,-4134.8623046875,304.1719970703125,0.9371727108955384,0.3785921037197113,0.2662447094917297,293.1812438964844,297.1499938964844,293.1499938964844,0.3777559697628021,-6904.1201171875,304.230712890625,0.9990000128746032,0.522675633430481,0.4425134658813476,293.27325439453125,297.1499938964844,293.1499938964844,0.0118334349244833,-3346.01611328125,303.11981201171875,0.4605666995048523,0.050000000745058,0.2347632199525833,291.3175048828125,291.1499938964844,260.09600830078125,258.4815979003906,279.9823913574219,294.3186340332031,291.32177734375,1.0,0.302529901266098,0.7151347398757935,0.7151347398757935,1.0,1.0,-1.3864736557006836,0.580959141254425,0.8055145740509033,0.2541839480400085,0.0,0.0,0.6539191603660583,65.65274047851562,39.0,62.792022705078125,-15919.990234375,306.14385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1867370605469,309.2776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18522.70703125,18000.0,0.0,0.0,0.3795359432697296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.774448573589325,0.7744563817977905,-7.831003131286707e-06,0.0,0.000385180755984,0.0,0.0,71.84679412841797,0.0,0.0,0.0,0.4753861725330353,4.0,0.0,1.0
566280,293.1693725585937,297.1499938964844,293.1499938964844,0.1125246211886406,-2515.827880859375,304.1546936035156,0.7297320365905762,0.1774343699216842,0.1622108370065689,294.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110656738281,0.4605666995048523,0.050000000745058,0.0494908355176448,293.2821960449219,297.1499938964844,293.1499938964844,0.2880030572414398,-4134.8623046875,304.1719970703125,0.9371727108955384,0.3785921037197113,0.2662447094917297,293.1812438964844,297.1499938964844,293.1499938964844,0.3777559697628021,-6904.1201171875,304.230712890625,0.9990000128746032,0.522675633430481,0.4425134658813476,293.27325439453125,297.1499938964844,293.1499938964844,0.0118334349244833,-3346.01611328125,303.11981201171875,0.4605666995048523,0.050000000745058,0.2347632199525833,291.3175048828125,291.1499938964844,260.09600830078125,258.4815979003906,279.9823913574219,294.3186340332031,291.32177734375,1.0,0.302529901266098,0.7151347398757935,0.7151347398757935,1.0,1.0,-1.3864736557006836,0.580959141254425,0.8055145740509033,0.2541839480400085,0.0,0.0,0.6539191603660583,65.65274047851562,39.0,62.792022705078125,-15919.990234375,306.14385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1867370605469,309.2776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18522.70703125,18000.0,0.0,0.0,0.3795359432697296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.774448573589325,0.7744563817977905,-7.831003131286707e-06,0.0,0.000385180755984,0.0,0.0,71.84679412841797,0.0,0.0,0.0,0.4753861725330353,4.0,0.0,1.0
