time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566340,293.1860046386719,297.1499938964844,293.1499938964844,0.109218455851078,-2455.1796875,304.1585693359375,0.7362412214279175,0.1735590398311615,0.1586007624864578,294.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460388183594,0.4721897542476654,0.050000000745058,0.0492897182703018,293.2838134765625,297.1499938964844,293.1499938964844,0.2835722863674164,-4084.208740234375,304.1719665527344,0.9518036842346193,0.3749115169048309,0.2635608911514282,293.1186218261719,297.1499938964844,293.1499938964844,0.3537030816078186,-6550.66162109375,304.2431335449219,0.9990000128746032,0.5345791578292847,0.4203914403915405,293.2704467773437,297.1499938964844,293.1499938964844,0.0116583546623587,-3315.341796875,303.087646484375,0.4721897542476654,0.050000000745058,0.2338092029094696,291.3474426269531,291.1499938964844,260.1224975585937,258.5052490234375,280.03082275390625,294.3288879394531,291.3475952148437,1.0,0.2924177348613739,0.7145572900772095,0.7145572900772095,1.0,1.0,-1.350966453552246,0.5648641586303711,0.786102294921875,0.2454078942537307,0.0,0.0,0.6250196099281311,59.97322845458984,57.0,34.28005599975586,-15415.0966796875,277.7929992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.525634765625,309.3577575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18603.3515625,18000.0,0.0,0.0,0.3713429570198059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7120203971862793,0.7120276689529419,-7.2857283157645725e-06,0.0,0.0003768659080378,0.0,0.0,60.13566589355469,0.0,0.0,0.0,0.4501005411148071,4.0,0.0,1.0
566400,293.1860046386719,297.1499938964844,293.1499938964844,0.109218455851078,-2455.1796875,304.1585693359375,0.7362412214279175,0.1735590398311615,0.1586007624864578,294.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460388183594,0.4721897542476654,0.050000000745058,0.0492897182703018,293.2838134765625,297.1499938964844,293.1499938964844,0.2835722863674164,-4084.208740234375,304.1719665527344,0.9518036842346193,0.3749115169048309,0.2635608911514282,293.1186218261719,297.1499938964844,293.1499938964844,0.3537030816078186,-6550.66162109375,304.2431335449219,0.9990000128746032,0.5345791578292847,0.4203914403915405,293.2704467773437,297.1499938964844,293.1499938964844,0.0116583546623587,-3315.341796875,303.087646484375,0.4721897542476654,0.050000000745058,0.2338092029094696,291.3474426269531,291.1499938964844,260.1224975585937,258.5052490234375,280.03082275390625,294.3288879394531,291.3475952148437,1.0,0.2924177348613739,0.7145572900772095,0.7145572900772095,1.0,1.0,-1.350966453552246,0.5648641586303711,0.786102294921875,0.2454078942537307,0.0,0.0,0.6250196099281311,59.97322845458984,57.0,34.28005599975586,-15415.0966796875,277.7929992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.525634765625,309.3577575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18603.3515625,18000.0,0.0,0.0,0.3713429570198059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7120203971862793,0.7120276689529419,-7.2857283157645725e-06,0.0,0.0003768659080378,0.0,0.0,60.13566589355469,0.0,0.0,0.0,0.4501005411148071,4.0,0.0,1.0
566460,293.193359375,297.1499938964844,293.1499938964844,0.1073128804564476,-2421.118408203125,304.1587829589844,0.7335656881332397,0.1711334437131881,0.1560097485780716,294.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3247375488281,0.4731230735778808,0.050000000745058,0.0492723993957042,293.2858581542969,297.1499938964844,293.1499938964844,0.2807107269763946,-4052.695556640625,304.1693420410156,0.9499391317367554,0.3711086809635162,0.260929137468338,293.07275390625,297.1499938964844,293.1499938964844,0.350861519575119,-6522.05126953125,304.2159118652344,0.9990000128746032,0.5447439551353455,0.4184228777885437,293.2677307128906,297.1499938964844,293.1499938964844,0.0116119412705302,-3312.585205078125,303.0511779785156,0.4731230735778808,0.050000000745058,0.2337270528078079,291.3182067871094,291.1499938964844,260.1483459472656,258.5283203125,280.0553283691406,294.3383178710937,291.31219482421875,1.0,0.29145547747612,0.7144388556480408,0.7144388556480408,1.0,1.0,-1.3421988487243652,0.5609226822853088,0.7812762260437012,0.243185892701149,0.0,0.0,0.6035962104797363,59.38978576660156,75.0,-39.46717834472656,-15112.8486328125,272.86138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8814697265625,309.3992004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18475.416015625,18000.0,0.0,0.0,0.3615561425685882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6580089330673218,0.6580157279968262,-6.807448244217085e-06,0.0,0.0003669334982987,0.0,0.0,50.952449798583984,0.0,0.0,0.0,0.4286585748195648,4.0,0.0,1.0
566520,293.193359375,297.1499938964844,293.1499938964844,0.1073128804564476,-2421.118408203125,304.1587829589844,0.7335656881332397,0.1711334437131881,0.1560097485780716,294.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3247375488281,0.4731230735778808,0.050000000745058,0.0492723993957042,293.2858581542969,297.1499938964844,293.1499938964844,0.2807107269763946,-4052.695556640625,304.1693420410156,0.9499391317367554,0.3711086809635162,0.260929137468338,293.07275390625,297.1499938964844,293.1499938964844,0.350861519575119,-6522.05126953125,304.2159118652344,0.9990000128746032,0.5447439551353455,0.4184228777885437,293.2677307128906,297.1499938964844,293.1499938964844,0.0116119412705302,-3312.585205078125,303.0511779785156,0.4731230735778808,0.050000000745058,0.2337270528078079,291.3182067871094,291.1499938964844,260.1483459472656,258.5283203125,280.0553283691406,294.3383178710937,291.31219482421875,1.0,0.29145547747612,0.7144388556480408,0.7144388556480408,1.0,1.0,-1.3421988487243652,0.5609226822853088,0.7812762260437012,0.243185892701149,0.0,0.0,0.6035962104797363,59.38978576660156,75.0,-39.46717834472656,-15112.8486328125,272.86138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8814697265625,309.3992004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18475.416015625,18000.0,0.0,0.0,0.3615561425685882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6580089330673218,0.6580157279968262,-6.807448244217085e-06,0.0,0.0003669334982987,0.0,0.0,50.952449798583984,0.0,0.0,0.0,0.4286585748195648,4.0,0.0,1.0
566580,293.19158935546875,297.1499938964844,293.1499938964844,0.1072514951229095,-2421.657470703125,304.1559143066406,0.7246559858322144,0.1703808754682541,0.1551050543785095,294.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2486877441406,0.4659416675567627,0.050000000745058,0.0494014546275138,293.2881774902344,297.1499938964844,293.1499938964844,0.2791053056716919,-4036.3154296875,304.16558837890625,0.9342809319496156,0.367200642824173,0.2583271265029907,293.06317138671875,297.1499938964844,293.1499938964844,0.3658926486968994,-6763.5615234375,304.1685791015625,0.9990000128746032,0.5487209558486938,0.4328013062477112,293.2665100097656,297.1499938964844,293.1499938964844,0.0116598550230264,-3331.23046875,303.0068359375,0.4659416675567627,0.050000000745058,0.2343392223119735,291.23846435546875,291.1499938964844,260.1734313964844,258.5507202148437,280.06134033203125,294.3471374511719,291.23052978515625,1.0,0.2975145578384399,0.7143204808235168,0.7143204808235168,1.0,1.0,-1.3561298847198486,0.5671522617340088,0.7889776229858398,0.2464949786663055,0.0,0.0,0.5967592000961304,62.8822135925293,93.0,-96.60387420654295,-15090.2685546875,286.6493225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.13433837890625,309.4286499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18210.2109375,18000.0,0.0,0.0,0.3515422940254211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6316940188407898,0.6317005753517151,-6.541381480928976e-06,0.0,0.0003567707317415,0.0,0.0,46.61246490478516,0.0,0.0,0.0,0.417985051870346,4.0,0.0,1.0
566640,293.19158935546875,297.1499938964844,293.1499938964844,0.1072514951229095,-2421.657470703125,304.1559143066406,0.7246559858322144,0.1703808754682541,0.1551050543785095,294.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2486877441406,0.4659416675567627,0.050000000745058,0.0494014546275138,293.2881774902344,297.1499938964844,293.1499938964844,0.2791053056716919,-4036.3154296875,304.16558837890625,0.9342809319496156,0.367200642824173,0.2583271265029907,293.06317138671875,297.1499938964844,293.1499938964844,0.3658926486968994,-6763.5615234375,304.1685791015625,0.9990000128746032,0.5487209558486938,0.4328013062477112,293.2665100097656,297.1499938964844,293.1499938964844,0.0116598550230264,-3331.23046875,303.0068359375,0.4659416675567627,0.050000000745058,0.2343392223119735,291.23846435546875,291.1499938964844,260.1734313964844,258.5507202148437,280.06134033203125,294.3471374511719,291.23052978515625,1.0,0.2975145578384399,0.7143204808235168,0.7143204808235168,1.0,1.0,-1.3561298847198486,0.5671522617340088,0.7889776229858398,0.2464949786663055,0.0,0.0,0.5967592000961304,62.8822135925293,93.0,-96.60387420654295,-15090.2685546875,286.6493225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.13433837890625,309.4286499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18210.2109375,18000.0,0.0,0.0,0.3515422940254211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6316940188407898,0.6317005753517151,-6.541381480928976e-06,0.0,0.0003567707317415,0.0,0.0,46.61246490478516,0.0,0.0,0.0,0.417985051870346,4.0,0.0,1.0
566700,293.1883544921875,297.1499938964844,293.1499938964844,0.10769684612751,-2430.708984375,304.1540222167969,0.7185797095298767,0.1704847663640976,0.155165746808052,294.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2042236328125,0.4593342840671539,0.050000000745058,0.0495120473206043,293.2894287109375,297.1499938964844,293.1499938964844,0.2784337699413299,-4029.594970703125,304.1639709472656,0.9226210117340088,0.3652048707008362,0.2570318579673767,293.0723571777344,297.1499938964844,293.1499938964844,0.3785924911499023,-6960.3984375,304.1421203613281,0.9990000128746032,0.5480262041091919,0.4447557330131531,293.266845703125,297.1499938964844,293.1499938964844,0.0117003917694091,-3344.175537109375,302.981689453125,0.4593342840671539,0.050000000745058,0.2348638325929641,291.1934814453125,291.1499938964844,260.1856384277344,258.5616455078125,280.0589904785156,294.3515930175781,291.18536376953125,1.0,0.3026733994483948,0.7142612338066101,0.7142612338066101,1.0,1.0,-1.369757056236267,0.5732646584510803,0.7964923977851868,0.2497659623622894,0.0,0.0,0.5983092784881592,65.90552520751953,93.0,-111.1843032836914,-15171.443359375,299.4667358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1889343261719,309.4278869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18081.662109375,18000.0,0.0,0.0,0.3469648957252502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6292105317115784,0.6292170286178589,-6.493294677056838e-06,0.0,0.0003521252656355,0.0,0.0,46.083377838134766,0.0,0.0,0.0,0.4167445600032806,4.0,0.0,1.0
566760,293.1839599609375,297.1499938964844,293.1499938964844,0.1083917319774627,-2444.307861328125,304.15203857421875,0.7115820050239563,0.170861154794693,0.1555096358060836,294.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.451676070690155,0.050000000745058,0.0496506169438362,293.2907409667969,297.1499938964844,293.1499938964844,0.2777793705463409,-4023.00146484375,304.1626281738281,0.9096354842185974,0.3631793260574341,0.2557367086410522,293.0902099609375,297.1499938964844,293.1499938964844,0.3941978812217712,-7198.38330078125,304.1151733398437,0.9990000128746032,0.5455102324485779,0.4592959284782409,293.2679138183594,297.1499938964844,293.1499938964844,0.0117473974823951,-3358.53662109375,302.9543151855469,0.451676070690155,0.050000000745058,0.2355211526155471,291.1477355957031,291.1499938964844,260.1976318359375,258.57232666015625,280.0550537109375,294.3561706542969,291.13983154296875,1.0,0.309006005525589,0.7139434814453125,0.7139434814453125,1.0,1.0,-1.3870214223861694,0.5809653401374817,0.8060560822486877,0.2538680136203766,0.0,0.0,0.602985680103302,69.70055389404297,111.0,-118.70560455322266,-15302.888671875,315.9482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1845397949219,309.4090270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17958.8515625,18000.0,0.0,0.0,0.3429261147975921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333087086677551,0.6333152055740356,-6.496940386568895e-06,0.0,0.0003480263985693,0.0,0.0,46.52348709106445,0.0,0.0,0.0,0.4180384576320648,4.0,0.0,1.0
566820,293.1712951660156,297.1499938964844,293.1499938964844,0.1104944869875907,-2484.346923828125,304.1478271484375,0.6957535743713379,0.1725582778453827,0.157043769955635,294.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.4355084896087646,0.050000000745058,0.0500044748187065,293.2936096191406,297.1499938964844,293.1499938964844,0.2763833999633789,-4008.540771484375,304.1607666015625,0.8835209012031555,0.3590361475944519,0.2531392872333526,293.1495666503906,297.1499938964844,293.1499938964844,0.4326117932796478,-7771.46533203125,304.0628662109375,0.9990000128746032,0.5350517630577087,0.4944911897182464,293.27252197265625,297.1499938964844,293.1499938964844,0.0118509363383054,-3389.40380859375,302.8919982910156,0.4355084896087646,0.050000000745058,0.2371997088193893,291.0594177246094,291.1499938964844,260.2208251953125,258.593017578125,280.0406799316406,294.3661193847656,291.0522155761719,1.0,0.3245266675949096,0.7133078575134277,0.7133078575134277,1.0,1.0,-1.4304286241531372,0.6004132032394409,0.8300153613090515,0.2642585039138794,0.0,0.0,0.6209243535995483,79.39883422851562,114.0,-120.39591979980467,-15686.3486328125,359.3809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98345947265625,309.29840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17725.873046875,18000.0,0.0,0.0,0.3371199369430542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6599394679069519,0.6599461436271667,-6.65338984617847e-06,0.0,0.0003421338915359,0.0,0.0,50.24136734008789,0.0,0.0,0.0,0.4278830885887146,4.0,0.0,1.0
566880,293.1712951660156,297.1499938964844,293.1499938964844,0.1104944869875907,-2484.346923828125,304.1478271484375,0.6957535743713379,0.1725582778453827,0.157043769955635,294.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.4355084896087646,0.050000000745058,0.0500044748187065,293.2936096191406,297.1499938964844,293.1499938964844,0.2763833999633789,-4008.540771484375,304.1607666015625,0.8835209012031555,0.3590361475944519,0.2531392872333526,293.1495666503906,297.1499938964844,293.1499938964844,0.4326117932796478,-7771.46533203125,304.0628662109375,0.9990000128746032,0.5350517630577087,0.4944911897182464,293.27252197265625,297.1499938964844,293.1499938964844,0.0118509363383054,-3389.40380859375,302.8919982910156,0.4355084896087646,0.050000000745058,0.2371997088193893,291.0594177246094,291.1499938964844,260.2208251953125,258.593017578125,280.0406799316406,294.3661193847656,291.0522155761719,1.0,0.3245266675949096,0.7133078575134277,0.7133078575134277,1.0,1.0,-1.4304286241531372,0.6004132032394409,0.8300153613090515,0.2642585039138794,0.0,0.0,0.6209243535995483,79.39883422851562,114.0,-120.39591979980467,-15686.3486328125,359.3809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98345947265625,309.29840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17725.873046875,18000.0,0.0,0.0,0.3371199369430542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6599394679069519,0.6599461436271667,-6.65338984617847e-06,0.0,0.0003421338915359,0.0,0.0,50.24136734008789,0.0,0.0,0.0,0.4278830885887146,4.0,0.0,1.0
566940,293.1545104980469,297.1499938964844,293.1499938964844,0.1134102717041969,-2538.0537109375,304.143798828125,0.6818048357963562,0.1754428446292877,0.1600413471460342,294.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162658691406,0.4211592972278595,0.050000000745058,0.0504264906048774,293.2962341308594,297.1499938964844,293.1499938964844,0.2737882733345032,-3978.942138671875,304.16168212890625,0.8583687543869019,0.3548628985881805,0.2505542933940887,293.2137756347656,297.1499938964844,293.1499938964844,0.440151959657669,-7862.1376953125,304.0824279785156,0.982052206993103,0.5219576954841614,0.4977689087390899,293.2797546386719,297.1499938964844,293.1499938964844,0.0119154555723071,-3409.503662109375,302.8248596191406,0.4211592972278595,0.050000000745058,0.2392015606164932,291.01812744140625,291.1499938964844,260.24285888671875,258.6126708984375,280.045166015625,294.3622436523437,291.0216064453125,1.0,0.3361986577510834,0.712672233581543,0.712672233581543,1.0,1.0,-1.438405156135559,0.6037534475326538,0.8346517086029053,0.2664243578910827,0.0,0.0,0.6429442167282104,90.23597717285156,117.0,-37.34154891967773,-15897.78515625,389.61138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5638122558594,309.17193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17574.83984375,18000.0,0.0,0.0,0.3347782790660858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7056688070297241,0.7056757807731628,-6.9984507717890665e-06,0.0,0.0003397573891561,0.0,0.0,57.53081893920898,0.0,0.0,0.0,0.4456243515014648,4.0,0.0,1.0
567000,293.1545104980469,297.1499938964844,293.1499938964844,0.1134102717041969,-2538.0537109375,304.143798828125,0.6818048357963562,0.1754428446292877,0.1600413471460342,294.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162658691406,0.4211592972278595,0.050000000745058,0.0504264906048774,293.2962341308594,297.1499938964844,293.1499938964844,0.2737882733345032,-3978.942138671875,304.16168212890625,0.8583687543869019,0.3548628985881805,0.2505542933940887,293.2137756347656,297.1499938964844,293.1499938964844,0.440151959657669,-7862.1376953125,304.0824279785156,0.982052206993103,0.5219576954841614,0.4977689087390899,293.2797546386719,297.1499938964844,293.1499938964844,0.0119154555723071,-3409.503662109375,302.8248596191406,0.4211592972278595,0.050000000745058,0.2392015606164932,291.01812744140625,291.1499938964844,260.24285888671875,258.6126708984375,280.045166015625,294.3622436523437,291.0216064453125,1.0,0.3361986577510834,0.712672233581543,0.712672233581543,1.0,1.0,-1.438405156135559,0.6037534475326538,0.8346517086029053,0.2664243578910827,0.0,0.0,0.6429442167282104,90.23597717285156,117.0,-37.34154891967773,-15897.78515625,389.61138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5638122558594,309.17193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17574.83984375,18000.0,0.0,0.0,0.3347782790660858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7056688070297241,0.7056757807731628,-6.9984507717890665e-06,0.0,0.0003397573891561,0.0,0.0,57.53081893920898,0.0,0.0,0.0,0.4456243515014648,4.0,0.0,1.0
567060,293.15185546875,297.1499938964844,293.1499938964844,0.1142133250832557,-2551.841796875,304.14459228515625,0.6696092486381531,0.1758845299482345,0.1612929999828338,294.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484924316406,0.4114532470703125,0.050000000745058,0.0508015677332878,293.2992858886719,297.1499938964844,293.1499938964844,0.2694173455238342,-3927.45703125,304.1650085449219,0.839365541934967,0.3505386114120483,0.2478548437356948,293.2373046875,297.1499938964844,293.1499938964844,0.4329952895641327,-7747.8935546875,304.11602783203125,0.9592425227165222,0.5155196189880371,0.4907773435115814,293.287109375,297.1499938964844,293.1499938964844,0.0118858311325311,-3407.1826171875,302.7623291015625,0.4114532470703125,0.050000000745058,0.2409807592630386,291.051025390625,291.1499938964844,260.2636413574219,258.6311950683594,280.0732727050781,294.37335205078125,291.05255126953125,1.0,0.3445769846439361,0.7116965055465698,0.7116965055465698,1.0,1.0,-1.430250883102417,0.5998337864875793,0.8304170966148376,0.2641359567642212,0.0,0.0,0.6536346673965454,99.59008026123048,105.0,15.107952117919922,-15836.9208984375,408.4349670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10028076171875,308.9471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17723.779296875,18000.0,0.0,0.0,0.3346938788890838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351586222648621,0.7351658940315247,-7.290152097993996e-06,0.0,0.0003396717365831,0.0,0.0,63.01362609863281,0.0,0.0,0.0,0.4579187929630279,4.0,0.0,1.0
567120,293.15185546875,297.1499938964844,293.1499938964844,0.1142133250832557,-2551.841796875,304.14459228515625,0.6696092486381531,0.1758845299482345,0.1612929999828338,294.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484924316406,0.4114532470703125,0.050000000745058,0.0508015677332878,293.2992858886719,297.1499938964844,293.1499938964844,0.2694173455238342,-3927.45703125,304.1650085449219,0.839365541934967,0.3505386114120483,0.2478548437356948,293.2373046875,297.1499938964844,293.1499938964844,0.4329952895641327,-7747.8935546875,304.11602783203125,0.9592425227165222,0.5155196189880371,0.4907773435115814,293.287109375,297.1499938964844,293.1499938964844,0.0118858311325311,-3407.1826171875,302.7623291015625,0.4114532470703125,0.050000000745058,0.2409807592630386,291.051025390625,291.1499938964844,260.2636413574219,258.6311950683594,280.0732727050781,294.37335205078125,291.05255126953125,1.0,0.3445769846439361,0.7116965055465698,0.7116965055465698,1.0,1.0,-1.430250883102417,0.5998337864875793,0.8304170966148376,0.2641359567642212,0.0,0.0,0.6536346673965454,99.59008026123048,105.0,15.107952117919922,-15836.9208984375,408.4349670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10028076171875,308.9471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17723.779296875,18000.0,0.0,0.0,0.3346938788890838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351586222648621,0.7351658940315247,-7.290152097993996e-06,0.0,0.0003396717365831,0.0,0.0,63.01362609863281,0.0,0.0,0.0,0.4579187929630279,4.0,0.0,1.0
567180,293.1531677246094,297.1499938964844,293.1499938964844,0.1140009760856628,-2547.400634765625,304.1467590332031,0.6659599542617798,0.1755746155977249,0.1612194180488586,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.4090988934040069,0.050000000745058,0.0509058348834514,293.3021850585937,297.1499938964844,293.1499938964844,0.2649962604045868,-3875.61376953125,304.1673583984375,0.8322514295578003,0.3461691439151764,0.2448940575122833,293.2447509765625,297.1499938964844,293.1499938964844,0.4292371869087219,-7685.8857421875,304.1333923339844,0.9513283967971802,0.5117812752723694,0.4869169294834137,293.29296875,297.1499938964844,293.1499938964844,0.0117740929126739,-3390.689453125,302.70037841796875,0.4090988934040069,0.050000000745058,0.241475373506546,291.0699768066406,291.1499938964844,260.28302001953125,258.64849853515625,280.1102905273437,294.4021301269531,291.0717163085937,1.0,0.3457221686840057,0.7107207179069519,0.7107207179069519,1.0,1.0,-1.4226937294006348,0.5961525440216064,0.8265411853790283,0.2621005773544311,0.0,0.0,0.6631178855895996,102.10128784179688,93.0,25.05408477783203,-15737.5703125,410.6145629882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6835632324219,308.718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17776.52734375,18000.0,0.0,0.0,0.3359147012233734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581823468208313,0.758189857006073,-7.510866907978197e-06,0.0,0.0003409107157494,0.0,0.0,67.4509506225586,0.0,0.0,0.0,0.4675630033016205,4.0,0.0,1.0
567240,293.1531677246094,297.1499938964844,293.1499938964844,0.1140009760856628,-2547.400634765625,304.1467590332031,0.6659599542617798,0.1755746155977249,0.1612194180488586,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.4090988934040069,0.050000000745058,0.0509058348834514,293.3021850585937,297.1499938964844,293.1499938964844,0.2649962604045868,-3875.61376953125,304.1673583984375,0.8322514295578003,0.3461691439151764,0.2448940575122833,293.2447509765625,297.1499938964844,293.1499938964844,0.4292371869087219,-7685.8857421875,304.1333923339844,0.9513283967971802,0.5117812752723694,0.4869169294834137,293.29296875,297.1499938964844,293.1499938964844,0.0117740929126739,-3390.689453125,302.70037841796875,0.4090988934040069,0.050000000745058,0.241475373506546,291.0699768066406,291.1499938964844,260.28302001953125,258.64849853515625,280.1102905273437,294.4021301269531,291.0717163085937,1.0,0.3457221686840057,0.7107207179069519,0.7107207179069519,1.0,1.0,-1.4226937294006348,0.5961525440216064,0.8265411853790283,0.2621005773544311,0.0,0.0,0.6631178855895996,102.10128784179688,93.0,25.05408477783203,-15737.5703125,410.6145629882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6835632324219,308.718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17776.52734375,18000.0,0.0,0.0,0.3359147012233734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581823468208313,0.758189857006073,-7.510866907978197e-06,0.0,0.0003409107157494,0.0,0.0,67.4509506225586,0.0,0.0,0.0,0.4675630033016205,4.0,0.0,1.0
567300,293.1551208496094,297.1499938964844,293.1499938964844,0.1136687397956848,-2541.1103515625,304.14794921875,0.6663618087768555,0.1751529425382614,0.1609170138835907,294.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.409654438495636,0.050000000745058,0.0508808121085166,293.30340576171875,297.1499938964844,293.1499938964844,0.26272913813591,-3849.03369140625,304.1683349609375,0.8315636515617371,0.3440001606941223,0.2433637827634811,293.2460021972656,297.1499938964844,293.1499938964844,0.4276535212993622,-7660.50244140625,304.1392517089844,0.951518177986145,0.5103328824043274,0.4854260087013244,293.2951965332031,297.1499938964844,293.1499938964844,0.0116937020793557,-3377.763671875,302.6705322265625,0.409654438495636,0.050000000745058,0.2413566708564758,291.0791320800781,291.1499938964844,260.2921447753906,258.6566162109375,280.12408447265625,294.4081420898437,291.0805358886719,1.0,0.3444690704345703,0.7102328538894653,0.7102328538894653,1.0,1.0,-1.4185317754745483,0.5941392183303833,0.824392557144165,0.2609919905662536,0.0,0.0,0.6669225692749023,101.39685821533205,93.0,24.964967727661133,-15682.9404296875,406.7599792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50177001953125,308.6158142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17802.990234375,18000.0,0.0,0.0,0.3368517160415649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676526308059692,0.7676602005958557,-7.6045994319429155e-06,0.0,0.0003418616834096,0.0,0.0,69.34866333007812,0.0,0.0,0.0,0.4715652167797088,4.0,0.0,1.0
567360,293.1574401855469,297.1499938964844,293.1499938964844,0.1131824105978012,-2532.0498046875,304.1492004394531,0.6677634716033936,0.1746319234371185,0.1604309231042862,294.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855407714844,0.4110578894615173,0.050000000745058,0.0508188344538211,293.30450439453125,297.1499938964844,293.1499938964844,0.2604502141475677,-3822.3115234375,304.16912841796875,0.8322537541389465,0.3418433666229248,0.2418144643306732,293.2464294433594,297.1499938964844,293.1499938964844,0.4261597394943237,-7637.0224609375,304.1439208984375,0.9536927938461304,0.5090360641479492,0.4840779900550842,293.297119140625,297.1499938964844,293.1499938964844,0.0116023309528827,-3362.685546875,302.6411437988281,0.4110578894615173,0.050000000745058,0.24106265604496,291.0875244140625,291.1499938964844,260.30084228515625,258.6643981933594,280.1368103027344,294.4140930175781,291.0889587402344,1.0,0.3422740697860718,0.7099603414535522,0.7099603414535522,1.0,1.0,-1.4140430688858032,0.5920306444168091,0.8220124244689941,0.259856641292572,0.0,0.0,0.6702602505683899,99.75135040283205,81.0,24.818897247314453,-15627.9951171875,400.4917907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403625488281,308.5246276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17825.138671875,18000.0,0.0,0.0,0.3379273116588592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7760620713233948,0.7760697603225708,-7.6884398367838e-06,0.0,0.0003429532516747,0.0,0.0,71.06413269042969,0.0,0.0,0.0,0.475128561258316,4.0,0.0,1.0
567420,293.1617736816406,297.1499938964844,293.1499938964844,0.1120251342654228,-2510.608642578125,304.1513977050781,0.6735156774520874,0.1735605150461197,0.159274011850357,294.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.4161259829998016,0.050000000745058,0.0506105460226535,293.30633544921875,297.1499938964844,293.1499938964844,0.2558020651340484,-3767.703857421875,304.1705017089844,0.8371039628982544,0.337559312582016,0.2386759668588638,293.24578857421875,297.1499938964844,293.1499938964844,0.4231755137443542,-7591.310546875,304.1508483886719,0.9626762866973876,0.506719172000885,0.4816154837608337,293.30010986328125,297.1499938964844,293.1499938964844,0.0113940676674246,-3326.97216796875,302.583984375,0.4161259829998016,0.050000000745058,0.2400746345520019,291.1060791015625,291.1499938964844,260.3170471191406,258.6788635253906,280.1615905761719,294.4255065917969,291.1078186035156,1.0,0.335682213306427,0.7094153761863708,0.7094153761863708,1.0,1.0,-1.4044947624206543,0.5875657200813293,0.8169291019439697,0.2574596703052521,0.0,0.0,0.6749246716499329,94.31621551513672,69.0,26.68149757385254,-15518.1162109375,382.6497497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0824279785156,308.3802185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17876.3125,18000.0,0.0,0.0,0.3402891755104065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890830636024475,0.7890909314155579,-7.823769010428805e-06,0.0,0.000345350272255,0.0,0.0,73.80863189697266,0.0,0.0,0.0,0.480679839849472,4.0,0.0,1.0
567480,293.1617736816406,297.1499938964844,293.1499938964844,0.1120251342654228,-2510.608642578125,304.1513977050781,0.6735156774520874,0.1735605150461197,0.159274011850357,294.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.4161259829998016,0.050000000745058,0.0506105460226535,293.30633544921875,297.1499938964844,293.1499938964844,0.2558020651340484,-3767.703857421875,304.1705017089844,0.8371039628982544,0.337559312582016,0.2386759668588638,293.24578857421875,297.1499938964844,293.1499938964844,0.4231755137443542,-7591.310546875,304.1508483886719,0.9626762866973876,0.506719172000885,0.4816154837608337,293.30010986328125,297.1499938964844,293.1499938964844,0.0113940676674246,-3326.97216796875,302.583984375,0.4161259829998016,0.050000000745058,0.2400746345520019,291.1060791015625,291.1499938964844,260.3170471191406,258.6788635253906,280.1615905761719,294.4255065917969,291.1078186035156,1.0,0.335682213306427,0.7094153761863708,0.7094153761863708,1.0,1.0,-1.4044947624206543,0.5875657200813293,0.8169291019439697,0.2574596703052521,0.0,0.0,0.6749246716499329,94.31621551513672,69.0,26.68149757385254,-15518.1162109375,382.6497497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0824279785156,308.3802185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17876.3125,18000.0,0.0,0.0,0.3402891755104065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890830636024475,0.7890909314155579,-7.823769010428805e-06,0.0,0.000345350272255,0.0,0.0,73.80863189697266,0.0,0.0,0.0,0.480679839849472,4.0,0.0,1.0
567540,293.16522216796875,297.1499938964844,293.1499938964844,0.1108105853199958,-2488.152099609375,304.1529235839844,0.6830621361732483,0.1725623905658722,0.1580859869718551,294.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.4242685437202453,0.050000000745058,0.0503237247467041,293.30780029296875,297.1499938964844,293.1499938964844,0.251065194606781,-3711.885498046875,304.1715393066406,0.8460937142372131,0.3333021998405456,0.2355005145072937,293.2441101074219,297.1499938964844,293.1499938964844,0.4201237857341766,-7545.7197265625,304.1556091308594,0.9760897755622864,0.5046297311782837,0.4793227016925812,293.3022766113281,297.1499938964844,293.1499938964844,0.0111645832657814,-3286.092041015625,302.5284729003906,0.4242685437202453,0.050000000745058,0.2387140691280365,291.1270751953125,291.1499938964844,260.3314819335937,258.69171142578125,280.1856689453125,294.4362487792969,291.12896728515625,1.0,0.3268925845623016,0.7088703513145447,0.7088703513145447,1.0,1.0,-1.3945269584655762,0.5829153656959534,0.8116115927696228,0.2549700736999511,0.0,0.0,0.6766223907470703,86.88679504394531,57.0,29.18379592895508,-15407.75390625,360.0930480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91259765625,308.2850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17939.001953125,18000.0,0.0,0.0,0.3426260352134704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.79597008228302,0.7959779500961304,-7.904234735178761e-06,0.0,0.0003477218851912,0.0,0.0,75.34903717041016,0.0,0.0,0.0,0.4836762547492981,4.0,0.0,1.0
567600,293.16522216796875,297.1499938964844,293.1499938964844,0.1108105853199958,-2488.152099609375,304.1529235839844,0.6830621361732483,0.1725623905658722,0.1580859869718551,294.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.4242685437202453,0.050000000745058,0.0503237247467041,293.30780029296875,297.1499938964844,293.1499938964844,0.251065194606781,-3711.885498046875,304.1715393066406,0.8460937142372131,0.3333021998405456,0.2355005145072937,293.2441101074219,297.1499938964844,293.1499938964844,0.4201237857341766,-7545.7197265625,304.1556091308594,0.9760897755622864,0.5046297311782837,0.4793227016925812,293.3022766113281,297.1499938964844,293.1499938964844,0.0111645832657814,-3286.092041015625,302.5284729003906,0.4242685437202453,0.050000000745058,0.2387140691280365,291.1270751953125,291.1499938964844,260.3314819335937,258.69171142578125,280.1856689453125,294.4362487792969,291.12896728515625,1.0,0.3268925845623016,0.7088703513145447,0.7088703513145447,1.0,1.0,-1.3945269584655762,0.5829153656959534,0.8116115927696228,0.2549700736999511,0.0,0.0,0.6766223907470703,86.88679504394531,57.0,29.18379592895508,-15407.75390625,360.0930480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91259765625,308.2850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17939.001953125,18000.0,0.0,0.0,0.3426260352134704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.79597008228302,0.7959779500961304,-7.904234735178761e-06,0.0,0.0003477218851912,0.0,0.0,75.34903717041016,0.0,0.0,0.0,0.4836762547492981,4.0,0.0,1.0
567660,293.1678161621094,297.1499938964844,293.1499938964844,0.1096090972423553,-2465.945068359375,304.1539306640625,0.6963956356048584,0.1716522127389907,0.1569310426712036,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.436189740896225,0.050000000745058,0.0499877035617828,293.3089904785156,297.1499938964844,293.1499938964844,0.246288850903511,-3655.423095703125,304.1723327636719,0.8593406677246094,0.3290599286556244,0.232300728559494,293.2419128417969,297.1499938964844,293.1499938964844,0.4170343577861786,-7500.31005859375,304.1588439941406,0.9920506477355956,0.5026894211769104,0.4771344363689422,293.3038635253906,297.1499938964844,293.1499938964844,0.0109255742281675,-3242.24169921875,302.47418212890625,0.436189740896225,0.050000000745058,0.2371201366186142,291.1492919921875,291.1499938964844,260.343994140625,258.702880859375,280.2085876464844,294.44647216796875,291.1512451171875,1.0,0.316508948802948,0.7083717584609985,0.7083717584609985,1.0,1.0,-1.3843557834625244,0.5781887769699097,0.8061670064926147,0.2524529695510864,0.0,0.0,0.6752619743347168,78.20972442626953,45.0,30.70689010620117,-15296.30859375,334.8028869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8273620605469,308.2352905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.955078125,18000.0,0.0,0.0,0.3446234464645386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961910963058472,0.7961990237236023,-7.921739779703785e-06,0.0,0.0003497489960864,0.0,0.0,75.5064697265625,0.0,0.0,0.0,0.4838628768920898,4.0,0.0,1.0
567720,293.1678161621094,297.1499938964844,293.1499938964844,0.1096090972423553,-2465.945068359375,304.1539306640625,0.6963956356048584,0.1716522127389907,0.1569310426712036,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.436189740896225,0.050000000745058,0.0499877035617828,293.3089904785156,297.1499938964844,293.1499938964844,0.246288850903511,-3655.423095703125,304.1723327636719,0.8593406677246094,0.3290599286556244,0.232300728559494,293.2419128417969,297.1499938964844,293.1499938964844,0.4170343577861786,-7500.31005859375,304.1588439941406,0.9920506477355956,0.5026894211769104,0.4771344363689422,293.3038635253906,297.1499938964844,293.1499938964844,0.0109255742281675,-3242.24169921875,302.47418212890625,0.436189740896225,0.050000000745058,0.2371201366186142,291.1492919921875,291.1499938964844,260.343994140625,258.702880859375,280.2085876464844,294.44647216796875,291.1512451171875,1.0,0.316508948802948,0.7083717584609985,0.7083717584609985,1.0,1.0,-1.3843557834625244,0.5781887769699097,0.8061670064926147,0.2524529695510864,0.0,0.0,0.6752619743347168,78.20972442626953,45.0,30.70689010620117,-15296.30859375,334.8028869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8273620605469,308.2352905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.955078125,18000.0,0.0,0.0,0.3446234464645386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961910963058472,0.7961990237236023,-7.921739779703785e-06,0.0,0.0003497489960864,0.0,0.0,75.5064697265625,0.0,0.0,0.0,0.4838628768920898,4.0,0.0,1.0
567780,293.1713256835937,297.1499938964844,293.1499938964844,0.1083106026053428,-2441.79150390625,304.1548156738281,0.7105873227119446,0.1704992055892944,0.1557675004005432,294.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.4503378570079803,0.050000000745058,0.0496766008436679,293.30987548828125,297.1499938964844,293.1499938964844,0.2413740158081054,-3596.9482421875,304.173095703125,0.8740944862365723,0.3248492777347564,0.2291355580091476,293.2327880859375,297.1499938964844,293.1499938964844,0.400845319032669,-7258.04833984375,304.1846618652344,0.9990000128746032,0.5021635890007019,0.4619589149951935,293.30474853515625,297.1499938964844,293.1499938964844,0.0106975371018052,-3198.544921875,302.4224548339844,0.4503378570079803,0.050000000745058,0.2356444001197815,291.1797790527344,291.1499938964844,260.3544921875,258.71221923828125,280.2428894042969,294.4560546875,291.1853332519531,1.0,0.3044524490833282,0.7078731060028076,0.7078731060028076,1.0,1.0,-1.358722686767578,0.5664759278297424,0.7922467589378357,0.2463907748460769,0.0,0.0,0.6696838736534119,69.91617584228516,33.0,54.20685195922852,-15081.1064453125,304.0191955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82830810546875,308.25994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.71875,18000.0,0.0,0.0,0.3459371924400329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890837788581848,0.7890916466712952,-7.871811249060556e-06,0.0,0.0003510822716634,0.0,0.0,74.15235137939453,0.0,0.0,0.0,0.4809264242649078,4.0,0.0,1.0
567840,293.1713256835937,297.1499938964844,293.1499938964844,0.1083106026053428,-2441.79150390625,304.1548156738281,0.7105873227119446,0.1704992055892944,0.1557675004005432,294.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.4503378570079803,0.050000000745058,0.0496766008436679,293.30987548828125,297.1499938964844,293.1499938964844,0.2413740158081054,-3596.9482421875,304.173095703125,0.8740944862365723,0.3248492777347564,0.2291355580091476,293.2327880859375,297.1499938964844,293.1499938964844,0.400845319032669,-7258.04833984375,304.1846618652344,0.9990000128746032,0.5021635890007019,0.4619589149951935,293.30474853515625,297.1499938964844,293.1499938964844,0.0106975371018052,-3198.544921875,302.4224548339844,0.4503378570079803,0.050000000745058,0.2356444001197815,291.1797790527344,291.1499938964844,260.3544921875,258.71221923828125,280.2428894042969,294.4560546875,291.1853332519531,1.0,0.3044524490833282,0.7078731060028076,0.7078731060028076,1.0,1.0,-1.358722686767578,0.5664759278297424,0.7922467589378357,0.2463907748460769,0.0,0.0,0.6696838736534119,69.91617584228516,33.0,54.20685195922852,-15081.1064453125,304.0191955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82830810546875,308.25994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.71875,18000.0,0.0,0.0,0.3459371924400329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890837788581848,0.7890916466712952,-7.871811249060556e-06,0.0,0.0003510822716634,0.0,0.0,74.15235137939453,0.0,0.0,0.0,0.4809264242649078,4.0,0.0,1.0
567900,293.17730712890625,297.1499938964844,293.1499938964844,0.1070205420255661,-2417.531494140625,304.15631103515625,0.7165088653564453,0.1690584421157837,0.1546727120876312,294.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2088317871094,0.4579231739044189,0.050000000745058,0.0495366491377353,293.3103332519531,297.1499938964844,293.1499938964844,0.2384633421897888,-3561.7919921875,304.1741943359375,0.8816216588020325,0.3227353990077972,0.2275694906711578,293.2151794433594,297.1499938964844,293.1499938964844,0.3849837779998779,-7019.97216796875,304.2071838378906,0.9990000128746032,0.5045613646507263,0.4473555088043213,293.3045654296875,297.1499938964844,293.1499938964844,0.0105756102129817,-3172.60888671875,302.40142822265625,0.4579231739044189,0.050000000745058,0.2349805384874344,291.21826171875,291.1499938964844,260.3589172363281,258.7161865234375,280.266845703125,294.4606628417969,291.2259216308594,1.0,0.2975999712944031,0.7076237797737122,0.7076237797737122,1.0,1.0,-1.3371247053146362,0.5567023158073425,0.7804223895072937,0.2412635684013366,0.0,0.0,0.6614084839820862,66.025634765625,33.0,83.52409362792969,-14896.2119140625,285.8936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87847900390625,308.3045959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18202.830078125,18000.0,0.0,0.0,0.3460345864295959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7782254219055176,0.7782332301139832,-7.794273187755607e-06,0.0,0.0003511811082717,0.0,0.0,72.10387420654297,0.0,0.0,0.0,0.4764160513877868,4.0,0.0,1.0
567960,293.1859436035156,297.1499938964844,293.1499938964844,0.1052056774497032,-2383.520263671875,304.158447265625,0.7220286726951599,0.1670189201831817,0.1529689729213714,294.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2506103515625,0.466448038816452,0.050000000745058,0.0493929795920848,293.31085205078125,297.1499938964844,293.1499938964844,0.2354916185140609,-3525.812255859375,304.1752014160156,0.8901976943016052,0.3206069767475128,0.2259886860847473,293.1896057128906,297.1499938964844,293.1499938964844,0.3679747283458709,-6765.328125,304.2276611328125,0.9990000128746032,0.5087503790855408,0.4318498075008392,293.3038635253906,297.1499938964844,293.1499938964844,0.0104543836787343,-3146.259765625,302.38250732421875,0.466448038816452,0.050000000745058,0.2342990338802337,291.2604064941406,291.1499938964844,260.3628234863281,258.7196655273437,280.2916564941406,294.465087890625,291.2679443359375,1.0,0.2902765572071075,0.7074741125106812,0.7074741125106812,1.0,1.0,-1.3135799169540403,0.5461019277572632,0.7674779891967773,0.2357355952262878,0.0,0.0,0.6498602032661438,62.016876220703125,36.0,99.01290893554688,-14668.099609375,267.244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9688720703125,308.35321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18346.580078125,18000.0,0.0,0.0,0.3455891013145447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7591292262077332,0.7591368556022644,-7.64850847190246e-06,0.0,0.0003507289802655,0.0,0.0,68.52194213867188,0.0,0.0,0.0,0.468678206205368,4.0,0.0,1.0
568020,293.2019348144531,297.1499938964844,293.1499938964844,0.1013189107179641,-2310.948486328125,304.1620178222656,0.7274965643882751,0.1628483533859253,0.1489645689725875,294.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3173828125,0.4767857491970062,0.050000000745058,0.0492030046880245,293.31207275390625,297.1499938964844,293.1499938964844,0.2301123887300491,-3460.936767578125,304.1756896972656,0.9015504121780396,0.3162849545478821,0.2228581011295318,293.1300964355469,297.1499938964844,293.1499938964844,0.3437768816947937,-6406.6533203125,304.2413330078125,0.9990000128746032,0.5198124051094055,0.4104418754577636,293.30133056640625,297.1499938964844,293.1499938964844,0.0102693838998675,-3106.57861328125,302.3451843261719,0.4767857491970062,0.050000000745058,0.2333978712558746,291.3223571777344,291.1499938964844,260.3688659667969,258.7250366210937,280.3311462402344,294.4734191894531,291.325439453125,1.0,0.2803112864494324,0.7071748375892639,0.7071748375892639,1.0,1.0,-1.2779988050460815,0.5301319360733032,0.7478669285774231,0.2273867428302765,0.0,0.0,0.6221701502799988,56.65823745727539,39.0,75.2706527709961,-14228.9931640625,241.6636505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2628479003906,308.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18536.267578125,18000.0,0.0,0.0,0.3428293764591217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7045614123344421,0.70456862449646,-7.206394002423622e-06,0.0,0.0003479282313492,0.0,0.0,58.72858810424805,0.0,0.0,0.0,0.4469107389450073,4.0,0.0,1.0
568080,293.2019348144531,297.1499938964844,293.1499938964844,0.1013189107179641,-2310.948486328125,304.1620178222656,0.7274965643882751,0.1628483533859253,0.1489645689725875,294.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3173828125,0.4767857491970062,0.050000000745058,0.0492030046880245,293.31207275390625,297.1499938964844,293.1499938964844,0.2301123887300491,-3460.936767578125,304.1756896972656,0.9015504121780396,0.3162849545478821,0.2228581011295318,293.1300964355469,297.1499938964844,293.1499938964844,0.3437768816947937,-6406.6533203125,304.2413330078125,0.9990000128746032,0.5198124051094055,0.4104418754577636,293.30133056640625,297.1499938964844,293.1499938964844,0.0102693838998675,-3106.57861328125,302.3451843261719,0.4767857491970062,0.050000000745058,0.2333978712558746,291.3223571777344,291.1499938964844,260.3688659667969,258.7250366210937,280.3311462402344,294.4734191894531,291.325439453125,1.0,0.2803112864494324,0.7071748375892639,0.7071748375892639,1.0,1.0,-1.2779988050460815,0.5301319360733032,0.7478669285774231,0.2273867428302765,0.0,0.0,0.6221701502799988,56.65823745727539,39.0,75.2706527709961,-14228.9931640625,241.6636505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2628479003906,308.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18536.267578125,18000.0,0.0,0.0,0.3428293764591217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7045614123344421,0.70456862449646,-7.206394002423622e-06,0.0,0.0003479282313492,0.0,0.0,58.72858810424805,0.0,0.0,0.0,0.4469107389450073,4.0,0.0,1.0
