time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568140,293.20611572265625,297.1499938964844,293.1499938964844,0.0989651903510093,-2267.4423828125,304.16180419921875,0.7313977479934692,0.1606504768133163,0.1463016271591186,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.4830096960067749,0.050000000745058,0.049081727862358,293.3133850097656,297.1499938964844,293.1499938964844,0.2257497906684875,-3408.908203125,304.17437744140625,0.9083446264266968,0.3119135499000549,0.2197358459234237,293.0805053710937,297.1499938964844,293.1499938964844,0.3280017673969269,-6175.89990234375,304.23687744140625,0.9990000128746032,0.530404806137085,0.3961701989173889,293.298095703125,297.1499938964844,293.1499938964844,0.0101501150056719,-3083.83984375,302.3040771484375,0.4830096960067749,0.050000000745058,0.2328225970268249,291.33599853515625,291.1499938964844,260.3724975585937,258.728271484375,280.3607788085937,294.4806823730469,291.3354797363281,1.0,0.2734412848949432,0.7068755626678467,0.7068755626678467,1.0,1.0,-1.2530826330184937,0.5189319849014282,0.7341506481170654,0.2216732800006866,0.0,0.0,0.5960190892219543,53.216190338134766,42.0,24.419307708740234,-13854.578125,225.1278381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6559143066406,308.5490417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18523.111328125,18000.0,0.0,0.0,0.337679386138916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474520564079285,0.6474587917327881,-6.734545877407072e-06,0.0,0.0003427016490604,0.0,0.0,49.38298797607422,0.0,0.0,0.0,0.4245491027832031,4.0,0.0,1.0
568200,293.20611572265625,297.1499938964844,293.1499938964844,0.0989651903510093,-2267.4423828125,304.16180419921875,0.7313977479934692,0.1606504768133163,0.1463016271591186,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.4830096960067749,0.050000000745058,0.049081727862358,293.3133850097656,297.1499938964844,293.1499938964844,0.2257497906684875,-3408.908203125,304.17437744140625,0.9083446264266968,0.3119135499000549,0.2197358459234237,293.0805053710937,297.1499938964844,293.1499938964844,0.3280017673969269,-6175.89990234375,304.23687744140625,0.9990000128746032,0.530404806137085,0.3961701989173889,293.298095703125,297.1499938964844,293.1499938964844,0.0101501150056719,-3083.83984375,302.3040771484375,0.4830096960067749,0.050000000745058,0.2328225970268249,291.33599853515625,291.1499938964844,260.3724975585937,258.728271484375,280.3607788085937,294.4806823730469,291.3354797363281,1.0,0.2734412848949432,0.7068755626678467,0.7068755626678467,1.0,1.0,-1.2530826330184937,0.5189319849014282,0.7341506481170654,0.2216732800006866,0.0,0.0,0.5960190892219543,53.216190338134766,42.0,24.419307708740234,-13854.578125,225.1278381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6559143066406,308.5490417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18523.111328125,18000.0,0.0,0.0,0.337679386138916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474520564079285,0.6474587917327881,-6.734545877407072e-06,0.0,0.0003427016490604,0.0,0.0,49.38298797607422,0.0,0.0,0.0,0.4245491027832031,4.0,0.0,1.0
568260,293.2025756835937,297.1499938964844,293.1499938964844,0.0983490720391273,-2256.72119140625,304.1589050292969,0.7353044748306274,0.1599439233541488,0.1454317271709442,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213806152344,0.4868908226490021,0.050000000745058,0.0490066818892955,293.314697265625,297.1499938964844,293.1499938964844,0.2220358550548553,-3364.967041015625,304.17242431640625,0.9113510847091676,0.3075069189071655,0.2166213542222976,293.04638671875,297.1499938964844,293.1499938964844,0.3182763457298279,-6036.7421875,304.2239685058594,0.9990000128746032,0.5391085743904114,0.3870744109153747,293.2946472167969,297.1499938964844,293.1499938964844,0.0100719900801777,-3071.9052734375,302.2601623535156,0.4868908226490021,0.050000000745058,0.2324665933847427,291.3184509277344,291.1499938964844,260.3735656738281,258.729248046875,280.38092041015625,294.4870300292969,291.3155517578125,1.0,0.2690619826316833,0.706818699836731,0.706818699836731,1.0,1.0,-1.2368614673614502,0.5116482973098755,0.7252131104469299,0.2181350588798523,0.0,0.0,0.574426531791687,51.08160018920898,45.0,-18.116744995117188,-13572.0849609375,214.88592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0766296386719,308.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18421.2734375,18000.0,0.0,0.0,0.3306017816066742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599284291267395,0.5992906093597412,-6.346846930682659e-06,0.0,0.000335518765496,0.0,0.0,42.2956657409668,0.0,0.0,0.0,0.4061275720596313,4.0,0.0,1.0
568320,293.2025756835937,297.1499938964844,293.1499938964844,0.0983490720391273,-2256.72119140625,304.1589050292969,0.7353044748306274,0.1599439233541488,0.1454317271709442,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213806152344,0.4868908226490021,0.050000000745058,0.0490066818892955,293.314697265625,297.1499938964844,293.1499938964844,0.2220358550548553,-3364.967041015625,304.17242431640625,0.9113510847091676,0.3075069189071655,0.2166213542222976,293.04638671875,297.1499938964844,293.1499938964844,0.3182763457298279,-6036.7421875,304.2239685058594,0.9990000128746032,0.5391085743904114,0.3870744109153747,293.2946472167969,297.1499938964844,293.1499938964844,0.0100719900801777,-3071.9052734375,302.2601623535156,0.4868908226490021,0.050000000745058,0.2324665933847427,291.3184509277344,291.1499938964844,260.3735656738281,258.729248046875,280.38092041015625,294.4870300292969,291.3155517578125,1.0,0.2690619826316833,0.706818699836731,0.706818699836731,1.0,1.0,-1.2368614673614502,0.5116482973098755,0.7252131104469299,0.2181350588798523,0.0,0.0,0.574426531791687,51.08160018920898,45.0,-18.116744995117188,-13572.0849609375,214.88592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0766296386719,308.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18421.2734375,18000.0,0.0,0.0,0.3306017816066742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599284291267395,0.5992906093597412,-6.346846930682659e-06,0.0,0.000335518765496,0.0,0.0,42.2956657409668,0.0,0.0,0.0,0.4061275720596313,4.0,0.0,1.0
568380,293.19879150390625,297.1499938964844,293.1499938964844,0.0981337875127792,-2253.5712890625,304.15631103515625,0.7371349930763245,0.1593783795833587,0.1448798477649688,294.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2894592285156,0.4888391196727752,0.050000000745058,0.0489697866141796,293.3160095214844,297.1499938964844,293.1499938964844,0.2186382859945297,-3324.822998046875,304.1706237792969,0.9104592204093932,0.3030656576156616,0.2135109007358551,293.0234375,297.1499938964844,293.1499938964844,0.3135619461536407,-5973.40771484375,304.2071228027344,0.9990000128746032,0.5464060306549072,0.3825220465660095,293.29168701171875,297.1499938964844,293.1499938964844,0.0100163398310542,-3065.822265625,302.2136535644531,0.4888391196727752,0.050000000745058,0.2322915941476822,291.2853698730469,291.1499938964844,260.3720092773437,258.72784423828125,280.3946228027344,294.4928283691406,291.2816772460937,1.0,0.2666587829589844,0.7067618370056152,0.7067618370056152,1.0,1.0,-1.2267444133758545,0.5070791244506836,0.7196652889251709,0.2160242944955825,0.0,0.0,0.5584629774093628,50.005184173583984,48.0,-41.42449188232422,-13377.8388671875,209.146224975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4599304199219,308.7943725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18300.89453125,18000.0,0.0,0.0,0.3222732245922088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5636923909187317,0.5636984705924988,-6.068285983928945e-06,0.0,0.0003270663437433,0.0,0.0,37.51275253295898,0.0,0.0,0.0,0.3927879631519317,4.0,0.0,1.0
568440,293.19879150390625,297.1499938964844,293.1499938964844,0.0981337875127792,-2253.5712890625,304.15631103515625,0.7371349930763245,0.1593783795833587,0.1448798477649688,294.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2894592285156,0.4888391196727752,0.050000000745058,0.0489697866141796,293.3160095214844,297.1499938964844,293.1499938964844,0.2186382859945297,-3324.822998046875,304.1706237792969,0.9104592204093932,0.3030656576156616,0.2135109007358551,293.0234375,297.1499938964844,293.1499938964844,0.3135619461536407,-5973.40771484375,304.2071228027344,0.9990000128746032,0.5464060306549072,0.3825220465660095,293.29168701171875,297.1499938964844,293.1499938964844,0.0100163398310542,-3065.822265625,302.2136535644531,0.4888391196727752,0.050000000745058,0.2322915941476822,291.2853698730469,291.1499938964844,260.3720092773437,258.72784423828125,280.3946228027344,294.4928283691406,291.2816772460937,1.0,0.2666587829589844,0.7067618370056152,0.7067618370056152,1.0,1.0,-1.2267444133758545,0.5070791244506836,0.7196652889251709,0.2160242944955825,0.0,0.0,0.5584629774093628,50.005184173583984,48.0,-41.42449188232422,-13377.8388671875,209.146224975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4599304199219,308.7943725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18300.89453125,18000.0,0.0,0.0,0.3222732245922088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5636923909187317,0.5636984705924988,-6.068285983928945e-06,0.0,0.0003270663437433,0.0,0.0,37.51275253295898,0.0,0.0,0.0,0.3927879631519317,4.0,0.0,1.0
568500,293.1971435546875,297.1499938964844,293.1499938964844,0.0980572402477264,-2252.559814453125,304.1553039550781,0.7372140884399414,0.159088060259819,0.1446172595024109,294.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.489193856716156,0.050000000745058,0.0489631555974483,293.3166809082031,297.1499938964844,293.1499938964844,0.2169791162014007,-3305.159912109375,304.1698913574219,0.9087311625480652,0.300830990076065,0.2119546830654144,293.0155944824219,297.1499938964844,293.1499938964844,0.3127465546131134,-5964.98193359375,304.1982421875,0.9990000128746032,0.5495533347129822,0.3816966712474823,293.2905578613281,297.1499938964844,293.1499938964844,0.0099925538524985,-3063.7900390625,302.18951416015625,0.489193856716156,0.050000000745058,0.2322601377964019,291.266845703125,291.1499938964844,260.37017822265625,258.7262268066406,280.3993835449219,294.49566650390625,291.2630615234375,1.0,0.2660716772079468,0.7067334055900574,0.7067334055900574,1.0,1.0,-1.2235238552093506,0.505615234375,0.7179086208343506,0.2153765261173248,0.0,0.0,0.552510678768158,49.79281997680664,48.0,-47.13544464111328,-13308.798828125,207.607162475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6214294433594,308.8477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18246.423828125,18000.0,0.0,0.0,0.317870557308197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5503737330436707,0.5503796935081482,-5.965961008769227e-06,0.0,0.0003225982072763,0.0,0.0,35.819271087646484,0.0,0.0,0.0,0.387859433889389,4.0,0.0,1.0
568560,293.1956481933594,297.1499938964844,293.1499938964844,0.0979820266366005,-2251.55224609375,304.15447998046875,0.7367932200431824,0.1587842106819152,0.1443510502576828,294.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524108886719,0.4891940653324127,0.050000000745058,0.0489631667733192,293.3173522949219,297.1499938964844,293.1499938964844,0.215324580669403,-3285.49365234375,304.1692810058594,0.9063062071800232,0.2985871434211731,0.2103967368602752,293.0099182128906,297.1499938964844,293.1499938964844,0.3127981126308441,-5969.56689453125,304.1893615722656,0.9990000128746032,0.5523728132247925,0.3816963136196136,293.2896728515625,297.1499938964844,293.1499938964844,0.0099701033905148,-3062.074462890625,302.164794921875,0.4891940653324127,0.050000000745058,0.2322601974010467,291.248046875,291.1499938964844,260.3676147460937,258.72393798828125,280.40338134765625,294.4985046386719,291.2442626953125,1.0,0.2658317387104034,0.706604540348053,0.706604540348053,1.0,1.0,-1.2213330268859863,0.5045908093452454,0.7167422771453857,0.2149263173341751,0.0,0.0,0.5478339791297913,49.7633171081543,51.0,-50.077125549316406,-13255.271484375,206.802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7569274902344,308.89227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18196.5,18000.0,0.0,0.0,0.3134330213069916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5397499203681946,0.5397558212280273,-5.884518486709567e-06,0.0,0.0003180946514476,0.0,0.0,34.502315521240234,0.0,0.0,0.0,0.3839472532272339,4.0,0.0,1.0
568620,293.1932067871094,297.1499938964844,293.1499938964844,0.0978052839636802,-2248.970947265625,304.1532897949219,0.7346283793449402,0.1581235080957412,0.143791452050209,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2156066894531,0.4882700443267822,0.050000000745058,0.0489805713295936,293.3187255859375,297.1499938964844,293.1499938964844,0.2119919657707214,-3245.6796875,304.1684265136719,0.8998464345932007,0.2940733432769775,0.2072748392820358,293.0045166015625,297.1499938964844,293.1499938964844,0.3151527345180511,-6012.31005859375,304.17236328125,0.9990000128746032,0.557028591632843,0.3838493227958679,293.2886962890625,297.1499938964844,293.1499938964844,0.0099267037585377,-3058.933837890625,302.11358642578125,0.4882700443267822,0.050000000745058,0.2323427349328994,291.2114562988281,291.1499938964844,260.3603515625,258.7174377441406,280.4080810546875,294.5043640136719,291.2078857421875,1.0,0.2662562727928161,0.7063467502593994,0.7063467502593994,1.0,1.0,-1.2196170091629028,0.5037381649017334,0.7158788442611694,0.2145738899707794,0.0,0.0,0.5420714616775513,50.1815185546875,54.0,-50.71002960205078,-13188.10546875,207.0905303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.938232421875,308.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18110.78125,18000.0,0.0,0.0,0.3047892153263092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5257885456085205,0.525794267654419,-5.775205409008777e-06,0.0,0.0003093222912866,0.0,0.0,32.80472946166992,0.0,0.0,0.0,0.3787986934185028,4.0,0.0,1.0
568680,293.1932067871094,297.1499938964844,293.1499938964844,0.0978052839636802,-2248.970947265625,304.1532897949219,0.7346283793449402,0.1581235080957412,0.143791452050209,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2156066894531,0.4882700443267822,0.050000000745058,0.0489805713295936,293.3187255859375,297.1499938964844,293.1499938964844,0.2119919657707214,-3245.6796875,304.1684265136719,0.8998464345932007,0.2940733432769775,0.2072748392820358,293.0045166015625,297.1499938964844,293.1499938964844,0.3151527345180511,-6012.31005859375,304.17236328125,0.9990000128746032,0.557028591632843,0.3838493227958679,293.2886962890625,297.1499938964844,293.1499938964844,0.0099267037585377,-3058.933837890625,302.11358642578125,0.4882700443267822,0.050000000745058,0.2323427349328994,291.2114562988281,291.1499938964844,260.3603515625,258.7174377441406,280.4080810546875,294.5043640136719,291.2078857421875,1.0,0.2662562727928161,0.7063467502593994,0.7063467502593994,1.0,1.0,-1.2196170091629028,0.5037381649017334,0.7158788442611694,0.2145738899707794,0.0,0.0,0.5420714616775513,50.1815185546875,54.0,-50.71002960205078,-13188.10546875,207.0905303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.938232421875,308.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18110.78125,18000.0,0.0,0.0,0.3047892153263092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5257885456085205,0.525794267654419,-5.775205409008777e-06,0.0,0.0003093222912866,0.0,0.0,32.80472946166992,0.0,0.0,0.0,0.3787986934185028,4.0,0.0,1.0
568740,293.19146728515625,297.1499938964844,293.1499938964844,0.097570888698101,-2245.220947265625,304.152587890625,0.7310191988945007,0.1573826819658279,0.1431804895401001,294.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.4863382875919342,0.050000000745058,0.0490173995494842,293.3200378417969,297.1499938964844,293.1499938964844,0.2086081802845001,-3204.9892578125,304.1679382324219,0.8915614485740662,0.2895287871360779,0.2041446417570114,293.0061340332031,297.1499938964844,293.1499938964844,0.3200061619281769,-6091.9384765625,304.1568908691406,0.9990000128746032,0.560401439666748,0.3883703649044037,293.2887878417969,297.1499938964844,293.1499938964844,0.0098831737414002,-3055.667724609375,302.0599365234375,0.4863382875919342,0.050000000745058,0.2325174361467361,291.1771240234375,291.1499938964844,260.3500061035156,258.7082214355469,280.4085388183594,294.510498046875,291.173828125,1.0,0.2676757276058197,0.7060889601707458,0.7060889601707458,1.0,1.0,-1.2208060026168823,0.5041974186897278,0.7166085243225098,0.2148037254810333,0.0,0.0,0.5407470464706421,51.13158416748047,57.0,-47.99895858764648,-13164.1357421875,209.4672088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.991943359375,308.94635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.146484375,18000.0,0.0,0.0,0.2969513833522796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203829407691956,0.520388662815094,-5.724888524127891e-06,0.0,0.0003013679233845,0.0,0.0,32.12321472167969,0.0,0.0,0.0,0.3767117261886596,4.0,0.0,1.0
568800,293.19146728515625,297.1499938964844,293.1499938964844,0.097570888698101,-2245.220947265625,304.152587890625,0.7310191988945007,0.1573826819658279,0.1431804895401001,294.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.4863382875919342,0.050000000745058,0.0490173995494842,293.3200378417969,297.1499938964844,293.1499938964844,0.2086081802845001,-3204.9892578125,304.1679382324219,0.8915614485740662,0.2895287871360779,0.2041446417570114,293.0061340332031,297.1499938964844,293.1499938964844,0.3200061619281769,-6091.9384765625,304.1568908691406,0.9990000128746032,0.560401439666748,0.3883703649044037,293.2887878417969,297.1499938964844,293.1499938964844,0.0098831737414002,-3055.667724609375,302.0599365234375,0.4863382875919342,0.050000000745058,0.2325174361467361,291.1771240234375,291.1499938964844,260.3500061035156,258.7082214355469,280.4085388183594,294.510498046875,291.173828125,1.0,0.2676757276058197,0.7060889601707458,0.7060889601707458,1.0,1.0,-1.2208060026168823,0.5041974186897278,0.7166085243225098,0.2148037254810333,0.0,0.0,0.5407470464706421,51.13158416748047,57.0,-47.99895858764648,-13164.1357421875,209.4672088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.991943359375,308.94635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.146484375,18000.0,0.0,0.0,0.2969513833522796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203829407691956,0.520388662815094,-5.724888524127891e-06,0.0,0.0003013679233845,0.0,0.0,32.12321472167969,0.0,0.0,0.0,0.3767117261886596,4.0,0.0,1.0
568860,293.1903686523437,297.1499938964844,293.1499938964844,0.0972617790102958,-2239.987548828125,304.1522521972656,0.7263050675392151,0.1565593481063842,0.1425105184316635,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.4836180806159973,0.050000000745058,0.0490700788795948,293.32135009765625,297.1499938964844,293.1499938964844,0.2051550149917602,-3163.19873046875,304.167724609375,0.8819189667701721,0.2849588692188263,0.2010072171688079,293.0136108398437,297.1499938964844,293.1499938964844,0.3268404901027679,-6200.26806640625,304.14324951171875,0.9990000128746032,0.5625364184379578,0.3947487473487854,293.2898254394531,297.1499938964844,293.1499938964844,0.0098376031965017,-3051.78271484375,302.0038757324219,0.4836180806159973,0.050000000745058,0.2327673286199569,291.1460266113281,291.1499938964844,260.3378295898437,258.69732666015625,280.4064025878906,294.5169982910156,291.14312744140625,1.0,0.2698789238929748,0.7057183384895325,0.7057183384895325,1.0,1.0,-1.2242543697357178,0.5056594014167786,0.7185949683189392,0.2154346257448196,0.0,0.0,0.5433576107025146,52.51358413696289,60.0,-43.49749374389648,-13173.7822265625,213.5238800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92041015625,308.8920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.47265625,18000.0,0.0,0.0,0.2904054820537567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224334597587585,0.522439181804657,-5.72383623875794e-06,0.0,0.0002947246539406,0.0,0.0,32.28539276123047,0.0,0.0,0.0,0.3772499859333038,4.0,0.0,1.0
568920,293.1903686523437,297.1499938964844,293.1499938964844,0.0972617790102958,-2239.987548828125,304.1522521972656,0.7263050675392151,0.1565593481063842,0.1425105184316635,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.4836180806159973,0.050000000745058,0.0490700788795948,293.32135009765625,297.1499938964844,293.1499938964844,0.2051550149917602,-3163.19873046875,304.167724609375,0.8819189667701721,0.2849588692188263,0.2010072171688079,293.0136108398437,297.1499938964844,293.1499938964844,0.3268404901027679,-6200.26806640625,304.14324951171875,0.9990000128746032,0.5625364184379578,0.3947487473487854,293.2898254394531,297.1499938964844,293.1499938964844,0.0098376031965017,-3051.78271484375,302.0038757324219,0.4836180806159973,0.050000000745058,0.2327673286199569,291.1460266113281,291.1499938964844,260.3378295898437,258.69732666015625,280.4064025878906,294.5169982910156,291.14312744140625,1.0,0.2698789238929748,0.7057183384895325,0.7057183384895325,1.0,1.0,-1.2242543697357178,0.5056594014167786,0.7185949683189392,0.2154346257448196,0.0,0.0,0.5433576107025146,52.51358413696289,60.0,-43.49749374389648,-13173.7822265625,213.5238800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92041015625,308.8920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.47265625,18000.0,0.0,0.0,0.2904054820537567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224334597587585,0.522439181804657,-5.72383623875794e-06,0.0,0.0002947246539406,0.0,0.0,32.28539276123047,0.0,0.0,0.0,0.3772499859333038,4.0,0.0,1.0
568980,293.18975830078125,297.1499938964844,293.1499938964844,0.0968720763921737,-2233.16845703125,304.15216064453125,0.7207276821136475,0.1556561589241027,0.1417804062366485,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.4802538752555847,0.050000000745058,0.0491358526051044,293.32257080078125,297.1499938964844,293.1499938964844,0.2016268074512481,-3120.239013671875,304.1676940917969,0.8714067935943604,0.280366837978363,0.1978632807731628,293.02606201171875,297.1499938964844,293.1499938964844,0.3352422714233398,-6330.736328125,304.1315612792969,0.9990000128746032,0.5634792447090149,0.4025715291500091,293.291748046875,297.1499938964844,293.1499938964844,0.0097889276221394,-3047.002197265625,301.9454650878906,0.4802538752555847,0.050000000745058,0.2330793291330337,291.1186218261719,291.1499938964844,260.3251342773437,258.6858215332031,280.402099609375,294.5238342285156,291.1160888671875,1.0,0.2726968228816986,0.7053477168083191,0.7053477168083191,1.0,1.0,-1.2294468879699707,0.507919430732727,0.7215275168418884,0.2163805812597274,0.0,0.0,0.549382209777832,54.25064849853516,63.0,-38.45949935913086,-13209.5146484375,218.95274353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7365417480469,308.7875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17923.15234375,18000.0,0.0,0.0,0.2855009138584137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5309913754463196,0.5309971570968628,-5.7659822232380975e-06,0.0,0.0002897471131291,0.0,0.0,33.191009521484375,0.0,0.0,0.0,0.3800957202911377,4.0,0.0,1.0
569040,293.18975830078125,297.1499938964844,293.1499938964844,0.0968720763921737,-2233.16845703125,304.15216064453125,0.7207276821136475,0.1556561589241027,0.1417804062366485,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.4802538752555847,0.050000000745058,0.0491358526051044,293.32257080078125,297.1499938964844,293.1499938964844,0.2016268074512481,-3120.239013671875,304.1676940917969,0.8714067935943604,0.280366837978363,0.1978632807731628,293.02606201171875,297.1499938964844,293.1499938964844,0.3352422714233398,-6330.736328125,304.1315612792969,0.9990000128746032,0.5634792447090149,0.4025715291500091,293.291748046875,297.1499938964844,293.1499938964844,0.0097889276221394,-3047.002197265625,301.9454650878906,0.4802538752555847,0.050000000745058,0.2330793291330337,291.1186218261719,291.1499938964844,260.3251342773437,258.6858215332031,280.402099609375,294.5238342285156,291.1160888671875,1.0,0.2726968228816986,0.7053477168083191,0.7053477168083191,1.0,1.0,-1.2294468879699707,0.507919430732727,0.7215275168418884,0.2163805812597274,0.0,0.0,0.549382209777832,54.25064849853516,63.0,-38.45949935913086,-13209.5146484375,218.95274353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7365417480469,308.7875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17923.15234375,18000.0,0.0,0.0,0.2855009138584137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5309913754463196,0.5309971570968628,-5.7659822232380975e-06,0.0,0.0002897471131291,0.0,0.0,33.191009521484375,0.0,0.0,0.0,0.3800957202911377,4.0,0.0,1.0
569100,293.18963623046875,297.1499938964844,293.1499938964844,0.0966468751430511,-2229.1640625,304.1521911621094,0.7176571488380432,0.155176043510437,0.1413932740688324,294.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.109130859375,0.4783546030521393,0.050000000745058,0.0491729229688644,293.3231811523437,297.1499938964844,293.1499938964844,0.1998345255851745,-3098.3203125,304.167724609375,0.8659601211547852,0.2780628204345703,0.1962887346744537,293.0338439941406,297.1499938964844,293.1499938964844,0.3399209976196289,-6402.53173828125,304.1264038085937,0.9990000128746032,0.563520073890686,0.4069145321846008,293.29296875,297.1499938964844,293.1499938964844,0.0097632259130477,-3044.224609375,301.9154052734375,0.4783546030521393,0.050000000745058,0.2332551777362823,291.1063232421875,291.1499938964844,260.3185729980469,258.67987060546875,280.3992919921875,294.5273742675781,291.10400390625,1.0,0.2742914259433746,0.7051624059677124,0.7051624059677124,1.0,1.0,-1.232560634613037,0.5092856287956238,0.7232750058174133,0.2169509381055832,0.0,0.0,0.5535266995429993,55.2322883605957,63.0,-35.82161331176758,-13235.568359375,222.1024627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6087646484375,308.7193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17897.853515625,18000.0,0.0,0.0,0.2837334275245666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537485659122467,0.5374914407730103,-5.802219220640836e-06,0.0,0.0002879533567465,0.0,0.0,33.90898513793945,0.0,0.0,0.0,0.382319301366806,4.0,0.0,1.0
569160,293.18963623046875,297.1499938964844,293.1499938964844,0.096401497721672,-2224.7646484375,304.1522216796875,0.7144054770469666,0.1546782851219177,0.1409921646118164,294.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.4763158857822418,0.050000000745058,0.0492124073207378,293.3237609863281,297.1499938964844,293.1499938964844,0.1980226188898086,-3076.0966796875,304.1678161621094,0.8604515790939331,0.2757536470890045,0.1947121769189834,293.0425109863281,297.1499938964844,293.1499938964844,0.3448599278926849,-6477.7900390625,304.1217346191406,0.9990000128746032,0.5632882118225098,0.4114898145198822,293.2943725585937,297.1499938964844,293.1499938964844,0.0097365407273173,-3041.162109375,301.88482666015625,0.4763158857822418,0.050000000745058,0.233442485332489,291.0950012207031,291.1499938964844,260.3119201660156,258.6737670898437,280.3964233398437,294.5309753417969,291.0928955078125,1.0,0.2759870886802673,0.7049372792243958,0.7049372792243958,1.0,1.0,-1.235950589179993,0.5107682347297668,0.7251823544502258,0.2175672054290771,0.0,0.0,0.5583195090293884,56.278953552246094,66.0,-33.053035736083984,-13266.1943359375,225.501693725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4615478515625,308.6427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.576171875,18000.0,0.0,0.0,0.2824334502220154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453189611434937,0.5453248023986816,-5.848080036230385e-06,0.0,0.0002866340510081,0.0,0.0,34.79789352416992,0.0,0.0,0.0,0.3850396275520324,4.0,0.0,1.0
569220,293.1898498535156,297.1499938964844,293.1499938964844,0.0958495587110519,-2214.76708984375,304.15240478515625,0.7073065638542175,0.1536323130130767,0.1401496678590774,294.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07763671875,0.4717977046966553,0.050000000745058,0.0492978170514106,293.3249206542969,297.1499938964844,293.1499938964844,0.1943370848894119,-3030.693115234375,304.16802978515625,0.8493895530700684,0.2711194157600403,0.1915526092052459,293.06219482421875,297.1499938964844,293.1499938964844,0.3553872406482696,-6636.63671875,304.1136474609375,0.9990000128746032,0.5620256662368774,0.4212168157100677,293.297607421875,297.1499938964844,293.1499938964844,0.0096798799932003,-3034.07568359375,301.82208251953125,0.4717977046966553,0.050000000745058,0.2338476181030273,291.0755615234375,291.1499938964844,260.2982177734375,258.66119384765625,280.3900451660156,294.5383605957031,291.0738830566406,1.0,0.2796322703361511,0.7044870257377625,0.7044870257377625,1.0,1.0,-1.24341082572937,0.5140380263328552,0.7293728590011597,0.2189445942640304,0.0,0.0,0.5695708394050598,58.545501708984375,69.0,-27.29401397705078,-13339.3330078125,232.9640045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1213684082031,308.4697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17828.826171875,18000.0,0.0,0.0,0.2812569737434387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646286010742188,0.5646345615386963,-5.967939159745583e-06,0.0,0.0002854400663636,0.0,0.0,37.08314514160156,0.0,0.0,0.0,0.3918810784816742,4.0,0.0,1.0
569280,293.1898498535156,297.1499938964844,293.1499938964844,0.0958495587110519,-2214.76708984375,304.15240478515625,0.7073065638542175,0.1536323130130767,0.1401496678590774,294.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07763671875,0.4717977046966553,0.050000000745058,0.0492978170514106,293.3249206542969,297.1499938964844,293.1499938964844,0.1943370848894119,-3030.693115234375,304.16802978515625,0.8493895530700684,0.2711194157600403,0.1915526092052459,293.06219482421875,297.1499938964844,293.1499938964844,0.3553872406482696,-6636.63671875,304.1136474609375,0.9990000128746032,0.5620256662368774,0.4212168157100677,293.297607421875,297.1499938964844,293.1499938964844,0.0096798799932003,-3034.07568359375,301.82208251953125,0.4717977046966553,0.050000000745058,0.2338476181030273,291.0755615234375,291.1499938964844,260.2982177734375,258.66119384765625,280.3900451660156,294.5383605957031,291.0738830566406,1.0,0.2796322703361511,0.7044870257377625,0.7044870257377625,1.0,1.0,-1.24341082572937,0.5140380263328552,0.7293728590011597,0.2189445942640304,0.0,0.0,0.5695708394050598,58.545501708984375,69.0,-27.29401397705078,-13339.3330078125,232.9640045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1213684082031,308.4697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17828.826171875,18000.0,0.0,0.0,0.2812569737434387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646286010742188,0.5646345615386963,-5.967939159745583e-06,0.0,0.0002854400663636,0.0,0.0,37.08314514160156,0.0,0.0,0.0,0.3918810784816742,4.0,0.0,1.0
569340,293.1902770996094,297.1499938964844,293.1499938964844,0.0952219888567924,-2203.2861328125,304.15264892578125,0.6997231841087341,0.1525354236364364,0.1392598450183868,294.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619201660156,0.4666219651699066,0.050000000745058,0.0493904985487461,293.3260192871094,297.1499938964844,293.1499938964844,0.1905725449323654,-2984.0478515625,304.16827392578125,0.8384354710578918,0.2664641141891479,0.1883833855390548,293.08447265625,297.1499938964844,293.1499938964844,0.3665809333324432,-6803.53076171875,304.1071472167969,0.9990000128746032,0.559743344783783,0.4315239489078522,293.30133056640625,297.1499938964844,293.1499938964844,0.0096187638118863,-3025.67041015625,301.7574462890625,0.4666219651699066,0.050000000745058,0.2342872470617294,291.0603332519531,291.1499938964844,260.2840881347656,258.6481628417969,280.3830871582031,294.54595947265625,291.05908203125,1.0,0.2835384309291839,0.7040368318557739,0.7040368318557739,1.0,1.0,-1.2515493631362915,0.5176078081130981,0.7339415550231934,0.2204864472150802,0.0,0.0,0.5825812816619873,61.00703048706055,72.0,-21.42461585998535,-13425.7978515625,241.17372131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7432556152344,308.28179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17788.955078125,18000.0,0.0,0.0,0.2819055616855621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881263613700867,0.5881325006484985,-6.12339408689877e-06,0.0,0.0002860983076971,0.0,0.0,40.03386688232422,0.0,0.0,0.0,0.4004180431365967,4.0,0.0,1.0
569400,293.1902770996094,297.1499938964844,293.1499938964844,0.0952219888567924,-2203.2861328125,304.15264892578125,0.6997231841087341,0.1525354236364364,0.1392598450183868,294.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619201660156,0.4666219651699066,0.050000000745058,0.0493904985487461,293.3260192871094,297.1499938964844,293.1499938964844,0.1905725449323654,-2984.0478515625,304.16827392578125,0.8384354710578918,0.2664641141891479,0.1883833855390548,293.08447265625,297.1499938964844,293.1499938964844,0.3665809333324432,-6803.53076171875,304.1071472167969,0.9990000128746032,0.559743344783783,0.4315239489078522,293.30133056640625,297.1499938964844,293.1499938964844,0.0096187638118863,-3025.67041015625,301.7574462890625,0.4666219651699066,0.050000000745058,0.2342872470617294,291.0603332519531,291.1499938964844,260.2840881347656,258.6481628417969,280.3830871582031,294.54595947265625,291.05908203125,1.0,0.2835384309291839,0.7040368318557739,0.7040368318557739,1.0,1.0,-1.2515493631362915,0.5176078081130981,0.7339415550231934,0.2204864472150802,0.0,0.0,0.5825812816619873,61.00703048706055,72.0,-21.42461585998535,-13425.7978515625,241.17372131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7432556152344,308.28179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17788.955078125,18000.0,0.0,0.0,0.2819055616855621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881263613700867,0.5881325006484985,-6.12339408689877e-06,0.0,0.0002860983076971,0.0,0.0,40.03386688232422,0.0,0.0,0.0,0.4004180431365967,4.0,0.0,1.0
569460,293.1885986328125,297.1499938964844,293.1499938964844,0.0947498008608818,-2194.677978515625,304.15252685546875,0.6925365328788757,0.1518487930297851,0.138603001832962,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.4607746303081512,0.050000000745058,0.0494883544743061,293.3270874023437,297.1499938964844,293.1499938964844,0.1867298930883407,-2936.15771484375,304.1686096191406,0.8276967406272888,0.2617878317832947,0.1852030158042907,293.1104431152344,297.1499938964844,293.1499938964844,0.3781555593013763,-6974.14501953125,304.1022033691406,0.9990000128746032,0.5561457872390747,0.4421464800834656,293.305419921875,297.1499938964844,293.1499938964844,0.0095530487596988,-3015.862060546875,301.691162109375,0.4607746303081512,0.050000000745058,0.2347514480352401,291.04937744140625,291.1499938964844,260.26953125,258.6346740722656,280.37603759765625,294.5537109375,291.04852294921875,1.0,0.2876351475715637,0.7035349607467651,0.7035349607467651,1.0,1.0,-1.2603683471679688,0.521462082862854,0.7389063239097595,0.2221969813108444,0.0,0.0,0.59676593542099,63.61116409301758,75.0,-15.59341812133789,-13524.513671875,250.04327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534851074219,308.091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17755.177734375,18000.0,0.0,0.0,0.2842141985893249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149445176124573,0.6149507761001587,-6.311678589554504e-06,0.0,0.0002884412824641,0.0,0.0,43.629669189453125,0.0,0.0,0.0,0.4104083478450775,4.0,0.0,1.0
569520,293.1885986328125,297.1499938964844,293.1499938964844,0.0947498008608818,-2194.677978515625,304.15252685546875,0.6925365328788757,0.1518487930297851,0.138603001832962,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.4607746303081512,0.050000000745058,0.0494883544743061,293.3270874023437,297.1499938964844,293.1499938964844,0.1867298930883407,-2936.15771484375,304.1686096191406,0.8276967406272888,0.2617878317832947,0.1852030158042907,293.1104431152344,297.1499938964844,293.1499938964844,0.3781555593013763,-6974.14501953125,304.1022033691406,0.9990000128746032,0.5561457872390747,0.4421464800834656,293.305419921875,297.1499938964844,293.1499938964844,0.0095530487596988,-3015.862060546875,301.691162109375,0.4607746303081512,0.050000000745058,0.2347514480352401,291.04937744140625,291.1499938964844,260.26953125,258.6346740722656,280.37603759765625,294.5537109375,291.04852294921875,1.0,0.2876351475715637,0.7035349607467651,0.7035349607467651,1.0,1.0,-1.2603683471679688,0.521462082862854,0.7389063239097595,0.2221969813108444,0.0,0.0,0.59676593542099,63.61116409301758,75.0,-15.59341812133789,-13524.513671875,250.04327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534851074219,308.091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17755.177734375,18000.0,0.0,0.0,0.2842141985893249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149445176124573,0.6149507761001587,-6.311678589554504e-06,0.0,0.0002884412824641,0.0,0.0,43.629669189453125,0.0,0.0,0.0,0.4104083478450775,4.0,0.0,1.0
569580,293.1852722167969,297.1499938964844,293.1499938964844,0.0945892855525016,-2191.866943359375,304.1519470214844,0.6861926913261414,0.1515423357486724,0.1383575797080993,294.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.4549710154533386,0.050000000745058,0.0495899394154548,293.328125,297.1499938964844,293.1499938964844,0.1828213036060333,-2887.170166015625,304.1689147949219,0.8170490264892578,0.2570924758911133,0.1820112615823745,293.1398010253906,297.1499938964844,293.1499938964844,0.3899247050285339,-7145.78662109375,304.0985412597656,0.9990000128746032,0.551196813583374,0.4529104828834533,293.30975341796875,297.1499938964844,293.1499938964844,0.0094831092283129,-3004.73583984375,301.6234130859375,0.4549710154533386,0.050000000745058,0.2352333217859268,291.042236328125,291.1499938964844,260.2545166015625,258.6207580566406,280.3685607910156,294.5615234375,291.0417785644531,1.0,0.2918726503849029,0.7030330896377563,0.7030330896377563,1.0,1.0,-1.269863247871399,0.5256088376045227,0.7442544102668762,0.2240958213806152,0.0,0.0,0.6116496324539185,66.32157135009766,78.0,-10.154413223266602,-13635.603515625,259.5157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750366210937,307.911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17727.587890625,18000.0,0.0,0.0,0.2879523038864136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442238092422485,0.644230306148529,-6.529317033709958e-06,0.0,0.000292234995868,0.0,0.0,47.840728759765625,0.0,0.0,0.0,0.4215903580188751,4.0,0.0,1.0
569640,293.1852722167969,297.1499938964844,293.1499938964844,0.0945892855525016,-2191.866943359375,304.1519470214844,0.6861926913261414,0.1515423357486724,0.1383575797080993,294.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.4549710154533386,0.050000000745058,0.0495899394154548,293.328125,297.1499938964844,293.1499938964844,0.1828213036060333,-2887.170166015625,304.1689147949219,0.8170490264892578,0.2570924758911133,0.1820112615823745,293.1398010253906,297.1499938964844,293.1499938964844,0.3899247050285339,-7145.78662109375,304.0985412597656,0.9990000128746032,0.551196813583374,0.4529104828834533,293.30975341796875,297.1499938964844,293.1499938964844,0.0094831092283129,-3004.73583984375,301.6234130859375,0.4549710154533386,0.050000000745058,0.2352333217859268,291.042236328125,291.1499938964844,260.2545166015625,258.6207580566406,280.3685607910156,294.5615234375,291.0417785644531,1.0,0.2918726503849029,0.7030330896377563,0.7030330896377563,1.0,1.0,-1.269863247871399,0.5256088376045227,0.7442544102668762,0.2240958213806152,0.0,0.0,0.6116496324539185,66.32157135009766,78.0,-10.154413223266602,-13635.603515625,259.5157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750366210937,307.911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17727.587890625,18000.0,0.0,0.0,0.2879523038864136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442238092422485,0.644230306148529,-6.529317033709958e-06,0.0,0.000292234995868,0.0,0.0,47.840728759765625,0.0,0.0,0.0,0.4215903580188751,4.0,0.0,1.0
569700,293.18328857421875,297.1499938964844,293.1499938964844,0.0945740416646003,-2191.653076171875,304.1516418457031,0.6832357048988342,0.1514862924814224,0.1383269727230072,294.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.4521684050559997,0.050000000745058,0.04964205250144,293.32861328125,297.1499938964844,293.1499938964844,0.1808421462774276,-2862.256103515625,304.1690673828125,0.8116365075111389,0.2547383308410644,0.1804116666316986,293.1553649902344,297.1499938964844,293.1499938964844,0.3958570957183838,-7231.65771484375,304.0971069335937,0.9990000128746032,0.5482679009437561,0.4583343863487243,293.31201171875,297.1499938964844,293.1499938964844,0.0094463806599378,-2998.62158203125,301.5890197753906,0.4521684050559997,0.050000000745058,0.2354805320501327,291.0401916503906,291.1499938964844,260.24688720703125,258.6136474609375,280.36474609375,294.5654602050781,291.0399475097656,1.0,0.2940296828746795,0.7027822136878967,0.7027822136878967,1.0,1.0,-1.2747762203216553,0.5277541279792786,0.7470220923423767,0.2250930964946746,0.0,0.0,0.6191791892051697,67.71334838867188,78.0,-7.290548801422119,-13695.3115234375,264.44366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7960205078125,307.8281555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17716.953125,18000.0,0.0,0.0,0.2902773022651672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6594969630241394,0.6595035791397095,-6.647826921835076e-06,0.0,0.0002945945598185,0.0,0.0,50.160430908203125,0.0,0.0,0.0,0.4275303184986114,4.0,0.0,1.0
569760,293.1810607910156,297.1499938964844,293.1499938964844,0.0946017056703567,-2192.224365234375,304.1512756347656,0.6804295778274536,0.1515020877122879,0.1383574455976486,294.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.4494405686855316,0.050000000745058,0.0496949106454849,293.3291015625,297.1499938964844,293.1499938964844,0.1788468807935714,-2837.064208984375,304.1692199707031,0.8060705661773682,0.25238037109375,0.1788096278905868,293.17138671875,297.1499938964844,293.1499938964844,0.4018000662326813,-7317.26806640625,304.095947265625,0.9990000128746032,0.5450529456138611,0.4637708961963653,293.3143310546875,297.1499938964844,293.1499938964844,0.0094084264710545,-2992.12060546875,301.5542297363281,0.4494405686855316,0.050000000745058,0.2357312589883804,291.03924560546875,291.1499938964844,260.2391662597656,258.6064453125,280.3609619140625,294.5694274902344,291.0392150878906,1.0,0.2962052524089813,0.7025054693222046,0.7025054693222046,1.0,1.0,-1.2797797918319702,0.5299332737922668,0.7498465180397034,0.2261092215776443,0.0,0.0,0.626663863658905,69.12570190429688,81.0,-4.37872314453125,-13757.31640625,269.4861145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6264343261719,307.75079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17709.001953125,18000.0,0.0,0.0,0.292853832244873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749823689460754,0.6749891042709351,-6.771516382286791e-06,0.0,0.0002972093934658,0.0,0.0,52.60171890258789,0.0,0.0,0.0,0.4336246252059936,4.0,0.0,1.0
569820,293.17498779296875,297.1499938964844,293.1499938964844,0.0948821082711219,-2197.541259765625,304.150390625,0.6754974126815796,0.1519401222467422,0.1387166380882263,294.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.4442394971847534,0.050000000745058,0.0498022027313709,293.3300476074219,297.1499938964844,293.1499938964844,0.1748131215572357,-2785.9072265625,304.1695556640625,0.7947618365287781,0.2476534098386764,0.1755986958742141,293.20513916015625,297.1499938964844,293.1499938964844,0.4136428833007812,-7486.6552734375,304.09423828125,0.9990000128746032,0.5376757979393005,0.4746150374412536,293.3191833496094,297.1499938964844,293.1499938964844,0.0093286903575062,-2977.92431640625,301.4834289550781,0.4442394971847534,0.050000000745058,0.2362402081489563,291.0404357910156,291.1499938964844,260.2234191894531,258.5918273925781,280.3532409667969,294.5773620605469,291.040771484375,1.0,0.3005993366241455,0.7019520401954651,0.7019520401954651,1.0,1.0,-1.290113091468811,0.5344345569610596,0.7556784749031067,0.2282291799783706,0.0,0.0,0.641237735748291,71.9966049194336,69.0,1.201748967170715,-13888.3583984375,279.9098205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3221130371094,307.6166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17701.90625,18000.0,0.0,0.0,0.2986224293708801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705983579158783,0.7059906125068665,-7.029885182419093e-06,0.0,0.0003030638035852,0.0,0.0,57.76903533935547,0.0,0.0,0.0,0.4460332095623016,4.0,0.0,1.0
569880,293.17498779296875,297.1499938964844,293.1499938964844,0.0948821082711219,-2197.541259765625,304.150390625,0.6754974126815796,0.1519401222467422,0.1387166380882263,294.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.4442394971847534,0.050000000745058,0.0498022027313709,293.3300476074219,297.1499938964844,293.1499938964844,0.1748131215572357,-2785.9072265625,304.1695556640625,0.7947618365287781,0.2476534098386764,0.1755986958742141,293.20513916015625,297.1499938964844,293.1499938964844,0.4136428833007812,-7486.6552734375,304.09423828125,0.9990000128746032,0.5376757979393005,0.4746150374412536,293.3191833496094,297.1499938964844,293.1499938964844,0.0093286903575062,-2977.92431640625,301.4834289550781,0.4442394971847534,0.050000000745058,0.2362402081489563,291.0404357910156,291.1499938964844,260.2234191894531,258.5918273925781,280.3532409667969,294.5773620605469,291.040771484375,1.0,0.3005993366241455,0.7019520401954651,0.7019520401954651,1.0,1.0,-1.290113091468811,0.5344345569610596,0.7556784749031067,0.2282291799783706,0.0,0.0,0.641237735748291,71.9966049194336,69.0,1.201748967170715,-13888.3583984375,279.9098205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3221130371094,307.6166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17701.90625,18000.0,0.0,0.0,0.2986224293708801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705983579158783,0.7059906125068665,-7.029885182419093e-06,0.0,0.0003030638035852,0.0,0.0,57.76903533935547,0.0,0.0,0.0,0.4460332095623016,4.0,0.0,1.0
