time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569940,293.1690979003906,297.1499938964844,293.1499938964844,0.0951932892203331,-2203.094482421875,304.1497802734375,0.6770769953727722,0.1525107771158218,0.1392928510904312,294.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.4447824358940124,0.050000000745058,0.0497905761003494,293.3306884765625,297.1499938964844,293.1499938964844,0.1704251319169998,-2729.6259765625,304.1703796386719,0.7902894616127014,0.2429611533880233,0.1723117977380752,293.232177734375,297.1499938964844,293.1499938964844,0.4131014347076416,-7468.220703125,304.11431884765625,0.9990000128746032,0.5307561755180359,0.4734516739845276,293.3239440917969,297.1499938964844,293.1499938964844,0.0092072868719697,-2952.1650390625,301.4150390625,0.4447824358940124,0.050000000745058,0.2361850440502166,291.0594787597656,291.1499938964844,260.20733642578125,258.57684326171875,280.3576965332031,294.5852355957031,291.0634765625,1.0,0.2991714775562286,0.7013986706733704,0.7013986706733704,1.0,1.0,-1.2853928804397583,0.532208263874054,0.7531845569610596,0.2269358485937118,0.0,0.0,0.6525784730911255,71.62913513183594,57.0,32.18947982788086,-13925.1357421875,277.1927185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08477783203125,307.5492553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17738.984375,18000.0,0.0,0.0,0.3048132061958313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7343341708183289,0.7343414425849915,-7.286233540071407e-06,0.0,0.0003093466511927,0.0,0.0,62.884559631347656,0.0,0.0,0.0,0.4575892686843872,4.0,0.0,1.0
570000,293.1690979003906,297.1499938964844,293.1499938964844,0.0951932892203331,-2203.094482421875,304.1497802734375,0.6770769953727722,0.1525107771158218,0.1392928510904312,294.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.4447824358940124,0.050000000745058,0.0497905761003494,293.3306884765625,297.1499938964844,293.1499938964844,0.1704251319169998,-2729.6259765625,304.1703796386719,0.7902894616127014,0.2429611533880233,0.1723117977380752,293.232177734375,297.1499938964844,293.1499938964844,0.4131014347076416,-7468.220703125,304.11431884765625,0.9990000128746032,0.5307561755180359,0.4734516739845276,293.3239440917969,297.1499938964844,293.1499938964844,0.0092072868719697,-2952.1650390625,301.4150390625,0.4447824358940124,0.050000000745058,0.2361850440502166,291.0594787597656,291.1499938964844,260.20733642578125,258.57684326171875,280.3576965332031,294.5852355957031,291.0634765625,1.0,0.2991714775562286,0.7013986706733704,0.7013986706733704,1.0,1.0,-1.2853928804397583,0.532208263874054,0.7531845569610596,0.2269358485937118,0.0,0.0,0.6525784730911255,71.62913513183594,57.0,32.18947982788086,-13925.1357421875,277.1927185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08477783203125,307.5492553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17738.984375,18000.0,0.0,0.0,0.3048132061958313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7343341708183289,0.7343414425849915,-7.286233540071407e-06,0.0,0.0003093466511927,0.0,0.0,62.884559631347656,0.0,0.0,0.0,0.4575892686843872,4.0,0.0,1.0
570060,293.1705017089844,297.1499938964844,293.1499938964844,0.0944194346666336,-2187.69287109375,304.15118408203125,0.6820992231369019,0.1517622917890548,0.1388856470584869,294.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.4501493275165558,0.050000000745058,0.0496810153126716,293.33087158203125,297.1499938964844,293.1499938964844,0.1655397564172744,-2666.125732421875,304.1717224121094,0.791456401348114,0.2383417040109634,0.1689940690994262,293.2375793457031,297.1499938964844,293.1499938964844,0.4010584056377411,-7280.314453125,304.1464233398437,0.9990000128746032,0.5275325179100037,0.4623435437679291,293.3275146484375,297.1499938964844,293.1499938964844,0.0090460805222392,-2913.585205078125,301.35595703125,0.4501493275165558,0.050000000745058,0.23566535115242,291.1134033203125,291.1499938964844,260.1909484863281,258.5616149902344,280.3728942871094,294.5929260253906,291.1195678710937,1.0,0.293434739112854,0.70088130235672,0.70088130235672,1.0,1.0,-1.2668378353118896,0.5238670706748962,0.7429707646369934,0.2223803102970123,0.0,0.0,0.6541733145713806,68.57109832763672,45.0,69.799560546875,-13826.0244140625,263.1922302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96600341796875,307.5403137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17904.470703125,18000.0,0.0,0.0,0.3105460405349731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7469133734703064,0.7469207644462585,-7.436806299665477e-06,0.0,0.0003151647397316,0.0,0.0,65.48678588867188,0.0,0.0,0.0,0.4629834294319153,4.0,0.0,1.0
570120,293.1705017089844,297.1499938964844,293.1499938964844,0.0944194346666336,-2187.69287109375,304.15118408203125,0.6820992231369019,0.1517622917890548,0.1388856470584869,294.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.4501493275165558,0.050000000745058,0.0496810153126716,293.33087158203125,297.1499938964844,293.1499938964844,0.1655397564172744,-2666.125732421875,304.1717224121094,0.791456401348114,0.2383417040109634,0.1689940690994262,293.2375793457031,297.1499938964844,293.1499938964844,0.4010584056377411,-7280.314453125,304.1464233398437,0.9990000128746032,0.5275325179100037,0.4623435437679291,293.3275146484375,297.1499938964844,293.1499938964844,0.0090460805222392,-2913.585205078125,301.35595703125,0.4501493275165558,0.050000000745058,0.23566535115242,291.1134033203125,291.1499938964844,260.1909484863281,258.5616149902344,280.3728942871094,294.5929260253906,291.1195678710937,1.0,0.293434739112854,0.70088130235672,0.70088130235672,1.0,1.0,-1.2668378353118896,0.5238670706748962,0.7429707646369934,0.2223803102970123,0.0,0.0,0.6541733145713806,68.57109832763672,45.0,69.799560546875,-13826.0244140625,263.1922302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96600341796875,307.5403137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17904.470703125,18000.0,0.0,0.0,0.3105460405349731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7469133734703064,0.7469207644462585,-7.436806299665477e-06,0.0,0.0003151647397316,0.0,0.0,65.48678588867188,0.0,0.0,0.0,0.4629834294319153,4.0,0.0,1.0
570180,293.1805725097656,297.1499938964844,293.1499938964844,0.0921636894345283,-2144.1953125,304.15460205078125,0.6884332299232483,0.1492159813642501,0.1368448883295059,294.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.4598191082477569,0.050000000745058,0.0495046712458133,293.3302307128906,297.1499938964844,293.1499938964844,0.1605317741632461,-2600.466064453125,304.1728210449219,0.7972574234008789,0.2338903397321701,0.1657342314720153,293.21923828125,297.1499938964844,293.1499938964844,0.3806126415729522,-6969.82177734375,304.18170166015625,0.9990000128746032,0.5289822816848755,0.4438799321651459,293.3290405273437,297.1499938964844,293.1499938964844,0.0088690686970949,-2868.900634765625,301.3056945800781,0.4598191082477569,0.050000000745058,0.2348288595676422,291.1848449707031,291.1499938964844,260.1742553710937,258.5461120605469,280.3960876464844,294.5993957519531,291.19244384765625,1.0,0.2842675149440765,0.7003639340400696,0.7003639340400696,1.0,1.0,-1.2371009588241575,0.5106135010719299,0.7264875173568726,0.2152301520109176,0.0,0.0,0.6449990272521973,63.66078186035156,48.0,96.27190399169922,-13598.4580078125,241.4479217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0037536621094,307.5981750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18123.306640625,18000.0,0.0,0.0,0.314883142709732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7376112341880798,0.737618625164032,-7.402439678116934e-06,0.0,0.0003195663739461,0.0,0.0,64.07140350341797,0.0,0.0,0.0,0.459481805562973,4.0,0.0,1.0
570240,293.1805725097656,297.1499938964844,293.1499938964844,0.0921636894345283,-2144.1953125,304.15460205078125,0.6884332299232483,0.1492159813642501,0.1368448883295059,294.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.4598191082477569,0.050000000745058,0.0495046712458133,293.3302307128906,297.1499938964844,293.1499938964844,0.1605317741632461,-2600.466064453125,304.1728210449219,0.7972574234008789,0.2338903397321701,0.1657342314720153,293.21923828125,297.1499938964844,293.1499938964844,0.3806126415729522,-6969.82177734375,304.18170166015625,0.9990000128746032,0.5289822816848755,0.4438799321651459,293.3290405273437,297.1499938964844,293.1499938964844,0.0088690686970949,-2868.900634765625,301.3056945800781,0.4598191082477569,0.050000000745058,0.2348288595676422,291.1848449707031,291.1499938964844,260.1742553710937,258.5461120605469,280.3960876464844,294.5993957519531,291.19244384765625,1.0,0.2842675149440765,0.7003639340400696,0.7003639340400696,1.0,1.0,-1.2371009588241575,0.5106135010719299,0.7264875173568726,0.2152301520109176,0.0,0.0,0.6449990272521973,63.66078186035156,48.0,96.27190399169922,-13598.4580078125,241.4479217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0037536621094,307.5981750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18123.306640625,18000.0,0.0,0.0,0.314883142709732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7376112341880798,0.737618625164032,-7.402439678116934e-06,0.0,0.0003195663739461,0.0,0.0,64.07140350341797,0.0,0.0,0.0,0.459481805562973,4.0,0.0,1.0
570300,293.1876525878906,297.1499938964844,293.1499938964844,0.0905933901667594,-2114.150634765625,304.1566162109375,0.6895828247070312,0.1474398374557495,0.1352988928556442,294.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2143859863281,0.4637604355812073,0.050000000745058,0.0494391247630119,293.329833984375,297.1499938964844,293.1499938964844,0.1580823212862014,-2568.205322265625,304.1731262207031,0.7990205883979797,0.2316873222589492,0.164150059223175,293.2033386230469,297.1499938964844,293.1499938964844,0.3721920251846313,-6843.79443359375,304.19110107421875,0.9990000128746032,0.5312291383743286,0.4368154108524322,293.3290710449219,297.1499938964844,293.1499938964844,0.0087888371199369,-2848.083740234375,301.2831420898437,0.4637604355812073,0.050000000745058,0.2345179319381714,291.2228088378906,291.1499938964844,260.1658020019531,258.5382995605469,280.4056091308594,294.60223388671875,291.2294921875,1.0,0.2809605300426483,0.7001052498817444,0.7001052498817444,1.0,1.0,-1.2244062423706057,0.5049867630004883,0.7194194793701172,0.2121065258979797,0.0,0.0,0.6363609433174133,61.81225204467773,48.0,97.08788299560548,-13475.2783203125,232.9482879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.085205078125,307.63885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18239.16796875,18000.0,0.0,0.0,0.3162857592105865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7239049673080444,0.7239122986793518,-7.306998213607585e-06,0.0,0.0003209898422937,0.0,0.0,61.72776412963867,0.0,0.0,0.0,0.4540855586528778,4.0,0.0,1.0
570360,293.1932067871094,297.1499938964844,293.1499938964844,0.0890679061412811,-2085.170654296875,304.1581726074219,0.6896122097969055,0.1458675116300583,0.1337088793516159,294.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450256347656,0.466567188501358,0.050000000745058,0.0493916906416416,293.3294372558594,297.1499938964844,293.1499938964844,0.1558071225881576,-2538.2998046875,304.17303466796875,0.7996587753295898,0.2294839769601822,0.1625796407461166,293.1878967285156,297.1499938964844,293.1499938964844,0.3658838272094726,-6750.419921875,304.1950378417969,0.9990000128746032,0.5335858464241028,0.431630402803421,293.3287658691406,297.1499938964844,293.1499938964844,0.0087201921269297,-2830.7998046875,301.2593994140625,0.466567188501358,0.050000000745058,0.2342929244041443,291.2509155273437,291.1499938964844,260.1573181152344,258.5304260253906,280.4118347167969,294.60479736328125,291.2553100585937,1.0,0.278277724981308,0.70003741979599,0.70003741979599,1.0,1.0,-1.2140603065490725,0.5004399418830872,0.7136203646659851,0.2096048593521118,0.0,0.0,0.626757800579071,60.45901870727539,51.0,82.1761474609375,-13355.177734375,226.4461364746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20166015625,307.6820373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18325.26171875,18000.0,0.0,0.0,0.3171392679214477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7056460976600647,0.7056533098220825,-7.167964213294908e-06,0.0,0.0003218560595996,0.0,0.0,58.61240768432617,0.0,0.0,0.0,0.4469258189201355,4.0,0.0,1.0
570420,293.1938171386719,297.1499938964844,293.1499938964844,0.0874745324254036,-2055.195068359375,304.1579895019531,0.6905835270881653,0.1446357071399688,0.1320527344942093,294.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762145996094,0.4701496660709381,0.050000000745058,0.0493283197283744,293.3287658691406,297.1499938964844,293.1499938964844,0.1517010331153869,-2484.491455078125,304.17218017578125,0.7988471388816833,0.2250730097293853,0.159460112452507,293.1665344238281,297.1499938964844,293.1499938964844,0.3573613464832306,-6626.7490234375,304.1939697265625,0.9990000128746032,0.5369769930839539,0.4246037602424621,293.3274841308594,297.1499938964844,293.1499938964844,0.0086108492687344,-2805.01513671875,301.20751953125,0.4701496660709381,0.050000000745058,0.2339923232793808,291.2780456542969,291.1499938964844,260.1401062011719,258.5145263671875,280.4183654785156,294.6092224121094,291.2791442871094,1.0,0.2745983898639679,0.6999017596244812,0.6999017596244812,1.0,1.0,-1.199453353881836,0.4940458238124847,0.7054075598716736,0.206015795469284,0.0,0.0,0.6075015664100647,58.64041519165039,54.0,40.81913375854492,-13154.4365234375,217.61045837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5133361816406,307.7942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18375.689453125,18000.0,0.0,0.0,0.3172180950641632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654686331748962,0.6654754877090454,-6.844847575848689e-06,0.0,0.0003219360369257,0.0,0.0,51.99435806274414,0.0,0.0,0.0,0.4311912059783935,4.0,0.0,1.0
570480,293.1938171386719,297.1499938964844,293.1499938964844,0.0874745324254036,-2055.195068359375,304.1579895019531,0.6905835270881653,0.1446357071399688,0.1320527344942093,294.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762145996094,0.4701496660709381,0.050000000745058,0.0493283197283744,293.3287658691406,297.1499938964844,293.1499938964844,0.1517010331153869,-2484.491455078125,304.17218017578125,0.7988471388816833,0.2250730097293853,0.159460112452507,293.1665344238281,297.1499938964844,293.1499938964844,0.3573613464832306,-6626.7490234375,304.1939697265625,0.9990000128746032,0.5369769930839539,0.4246037602424621,293.3274841308594,297.1499938964844,293.1499938964844,0.0086108492687344,-2805.01513671875,301.20751953125,0.4701496660709381,0.050000000745058,0.2339923232793808,291.2780456542969,291.1499938964844,260.1401062011719,258.5145263671875,280.4183654785156,294.6092224121094,291.2791442871094,1.0,0.2745983898639679,0.6999017596244812,0.6999017596244812,1.0,1.0,-1.199453353881836,0.4940458238124847,0.7054075598716736,0.206015795469284,0.0,0.0,0.6075015664100647,58.64041519165039,54.0,40.81913375854492,-13154.4365234375,217.61045837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5133361816406,307.7942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18375.689453125,18000.0,0.0,0.0,0.3172180950641632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654686331748962,0.6654754877090454,-6.844847575848689e-06,0.0,0.0003219360369257,0.0,0.0,51.99435806274414,0.0,0.0,0.0,0.4311912059783935,4.0,0.0,1.0
570540,293.1913452148437,297.1499938964844,293.1499938964844,0.0869241505861282,-2045.1851806640625,304.15625,0.6911954879760742,0.1440233439207077,0.1314143538475036,294.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.4716621339321136,0.050000000745058,0.049300692975521,293.3282470703125,297.1499938964844,293.1499938964844,0.1480102986097335,-2436.227783203125,304.1709289550781,0.7954856753349304,0.2206552773714065,0.1563619822263717,293.15411376953125,297.1499938964844,293.1499938964844,0.3535329401493072,-6574.66357421875,304.1855773925781,0.9990000128746032,0.5390955805778503,0.4215019643306732,293.3260192871094,297.1499938964844,293.1499938964844,0.0085273282602429,-2787.47607421875,301.1505126953125,0.4716621339321136,0.050000000745058,0.2338612675666809,291.2778015136719,291.1499938964844,260.1226501464844,258.4984741210937,280.4193725585937,294.61285400390625,291.27667236328125,1.0,0.2727759778499603,0.6997660398483276,0.6997660398483276,1.0,1.0,-1.1910525560379028,0.4903843998908996,0.7006680965423584,0.2038677632808685,0.0,0.0,0.5902259349822998,57.81721878051758,57.0,4.297263145446777,-13011.04296875,213.060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8800964355469,307.93243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18339.35546875,18000.0,0.0,0.0,0.3153685331344604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277748346328735,0.6277813911437988,-6.540613412653329e-06,0.0,0.0003200589562766,0.0,0.0,46.206329345703125,0.0,0.0,0.0,0.4166140854358673,4.0,0.0,1.0
570600,293.1913452148437,297.1499938964844,293.1499938964844,0.0869241505861282,-2045.1851806640625,304.15625,0.6911954879760742,0.1440233439207077,0.1314143538475036,294.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.4716621339321136,0.050000000745058,0.049300692975521,293.3282470703125,297.1499938964844,293.1499938964844,0.1480102986097335,-2436.227783203125,304.1709289550781,0.7954856753349304,0.2206552773714065,0.1563619822263717,293.15411376953125,297.1499938964844,293.1499938964844,0.3535329401493072,-6574.66357421875,304.1855773925781,0.9990000128746032,0.5390955805778503,0.4215019643306732,293.3260192871094,297.1499938964844,293.1499938964844,0.0085273282602429,-2787.47607421875,301.1505126953125,0.4716621339321136,0.050000000745058,0.2338612675666809,291.2778015136719,291.1499938964844,260.1226501464844,258.4984741210937,280.4193725585937,294.61285400390625,291.27667236328125,1.0,0.2727759778499603,0.6997660398483276,0.6997660398483276,1.0,1.0,-1.1910525560379028,0.4903843998908996,0.7006680965423584,0.2038677632808685,0.0,0.0,0.5902259349822998,57.81721878051758,57.0,4.297263145446777,-13011.04296875,213.060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8800964355469,307.93243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18339.35546875,18000.0,0.0,0.0,0.3153685331344604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277748346328735,0.6277813911437988,-6.540613412653329e-06,0.0,0.0003200589562766,0.0,0.0,46.206329345703125,0.0,0.0,0.0,0.4166140854358673,4.0,0.0,1.0
570660,293.1889343261719,297.1499938964844,293.1499938964844,0.0866110697388649,-2039.783447265625,304.1546936035156,0.6901290416717529,0.1434645652770996,0.1309120059013366,294.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.4715599715709686,0.050000000745058,0.0493026115000247,293.3277893066406,297.1499938964844,293.1499938964844,0.1445617973804474,-2391.088623046875,304.1697082519531,0.7899317741394043,0.2162290215492248,0.1532796621322631,293.1485595703125,297.1499938964844,293.1499938964844,0.3535487651824951,-6580.4404296875,304.17364501953125,0.9990000128746032,0.5401281118392944,0.4217142164707184,293.324951171875,297.1499938964844,293.1499938964844,0.0084590623155236,-2774.821533203125,301.0891418457031,0.4715599715709686,0.050000000745058,0.2338703721761703,291.2615051269531,291.1499938964844,260.10504150390625,258.4822998046875,280.41717529296875,294.6161193847656,291.2593078613281,1.0,0.2724135816097259,0.6995602250099182,0.6995602250099182,1.0,1.0,-1.1870161294937134,0.4886195659637451,0.6983965635299683,0.202719897031784,0.0,0.0,0.5763066411018372,57.80473327636719,60.0,-19.183544158935547,-12921.5009765625,211.6671295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2488098144531,308.0808410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18269.240234375,18000.0,0.0,0.0,0.3120136857032776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969383716583252,0.5969446897506714,-6.295424100244418e-06,0.0,0.0003166542155668,0.0,0.0,41.79100036621094,0.0,0.0,0.0,0.4048662185668945,4.0,0.0,1.0
570720,293.1889343261719,297.1499938964844,293.1499938964844,0.0866110697388649,-2039.783447265625,304.1546936035156,0.6901290416717529,0.1434645652770996,0.1309120059013366,294.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.4715599715709686,0.050000000745058,0.0493026115000247,293.3277893066406,297.1499938964844,293.1499938964844,0.1445617973804474,-2391.088623046875,304.1697082519531,0.7899317741394043,0.2162290215492248,0.1532796621322631,293.1485595703125,297.1499938964844,293.1499938964844,0.3535487651824951,-6580.4404296875,304.17364501953125,0.9990000128746032,0.5401281118392944,0.4217142164707184,293.324951171875,297.1499938964844,293.1499938964844,0.0084590623155236,-2774.821533203125,301.0891418457031,0.4715599715709686,0.050000000745058,0.2338703721761703,291.2615051269531,291.1499938964844,260.10504150390625,258.4822998046875,280.41717529296875,294.6161193847656,291.2593078613281,1.0,0.2724135816097259,0.6995602250099182,0.6995602250099182,1.0,1.0,-1.1870161294937134,0.4886195659637451,0.6983965635299683,0.202719897031784,0.0,0.0,0.5763066411018372,57.80473327636719,60.0,-19.183544158935547,-12921.5009765625,211.6671295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2488098144531,308.0808410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18269.240234375,18000.0,0.0,0.0,0.3120136857032776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969383716583252,0.5969446897506714,-6.295424100244418e-06,0.0,0.0003166542155668,0.0,0.0,41.79100036621094,0.0,0.0,0.0,0.4048662185668945,4.0,0.0,1.0
570780,293.1869506835937,297.1499938964844,293.1499938964844,0.0863667652010917,-2035.7138671875,304.153564453125,0.6875520944595337,0.1428805440664291,0.1304200887680053,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2406616210937,0.4701703190803528,0.050000000745058,0.0493280552327632,293.32745361328125,297.1499938964844,293.1499938964844,0.1412323415279388,-2347.344482421875,304.168701171875,0.7826687097549438,0.2117951959371566,0.1502086371183395,293.1490783691406,297.1499938964844,293.1499938964844,0.3565590381622314,-6630.55712890625,304.1607360839844,0.9990000128746032,0.540070116519928,0.4245627820491791,293.32452392578125,297.1499938964844,293.1499938964844,0.0083984257653355,-2764.56689453125,301.0243530273437,0.4701703190803528,0.050000000745058,0.2339910566806793,291.2378234863281,291.1499938964844,260.08721923828125,258.466064453125,280.4124755859375,294.61932373046875,291.23516845703125,1.0,0.2732004821300506,0.6993544101715088,0.6993544101715088,1.0,1.0,-1.1863328218460083,0.4883177280426025,0.6980150938034058,0.2023616284132003,0.0,0.0,0.5661073327064514,58.43567657470703,63.0,-31.25529670715332,-12878.298828125,212.7099151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5766906738281,308.2195129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18194.638671875,18000.0,0.0,0.0,0.3076632618904114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5740457773208618,0.5740519165992737,-6.115768883319106e-06,0.0,0.0003122391062788,0.0,0.0,38.69447326660156,0.0,0.0,0.0,0.3962511718273163,4.0,0.0,1.0
570840,293.1869506835937,297.1499938964844,293.1499938964844,0.0863667652010917,-2035.7138671875,304.153564453125,0.6875520944595337,0.1428805440664291,0.1304200887680053,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2406616210937,0.4701703190803528,0.050000000745058,0.0493280552327632,293.32745361328125,297.1499938964844,293.1499938964844,0.1412323415279388,-2347.344482421875,304.168701171875,0.7826687097549438,0.2117951959371566,0.1502086371183395,293.1490783691406,297.1499938964844,293.1499938964844,0.3565590381622314,-6630.55712890625,304.1607360839844,0.9990000128746032,0.540070116519928,0.4245627820491791,293.32452392578125,297.1499938964844,293.1499938964844,0.0083984257653355,-2764.56689453125,301.0243530273437,0.4701703190803528,0.050000000745058,0.2339910566806793,291.2378234863281,291.1499938964844,260.08721923828125,258.466064453125,280.4124755859375,294.61932373046875,291.23516845703125,1.0,0.2732004821300506,0.6993544101715088,0.6993544101715088,1.0,1.0,-1.1863328218460083,0.4883177280426025,0.6980150938034058,0.2023616284132003,0.0,0.0,0.5661073327064514,58.43567657470703,63.0,-31.25529670715332,-12878.298828125,212.7099151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5766906738281,308.2195129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18194.638671875,18000.0,0.0,0.0,0.3076632618904114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5740457773208618,0.5740519165992737,-6.115768883319106e-06,0.0,0.0003122391062788,0.0,0.0,38.69447326660156,0.0,0.0,0.0,0.3962511718273163,4.0,0.0,1.0
570900,293.1861572265625,297.1499938964844,293.1499938964844,0.0862485393881797,-2033.7501220703125,304.1531066894531,0.6857950687408447,0.1425712406635284,0.1301671862602234,294.6211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.227783203125,0.4690585434436798,0.050000000745058,0.0493480861186981,293.3273010253906,297.1499938964844,293.1499938964844,0.139589712023735,-2325.678466796875,304.16827392578125,0.7785457372665405,0.2095768004655838,0.1486770808696746,293.1513671875,297.1499938964844,293.1499938964844,0.3589726090431213,-6668.84765625,304.1544189453125,0.9990000128746032,0.5396310687065125,0.4267932772636413,293.3246154785156,297.1499938964844,293.1499938964844,0.0083694644272327,-2759.8466796875,300.99090576171875,0.4690585434436798,0.050000000745058,0.2340860813856125,291.2248229980469,291.1499938964844,260.0782470703125,258.4579162597656,280.409423828125,294.6209716796875,291.2221069335937,1.0,0.2739452719688415,0.6992515325546265,0.6992515325546265,1.0,1.0,-1.1870057582855225,0.4886084794998169,0.6983973383903503,0.2024241387844085,0.0,0.0,0.5624034404754639,58.95075225830078,63.0,-34.211219787597656,-12871.177734375,213.9785919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7153625488281,308.2797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18159.34765625,18000.0,0.0,0.0,0.3052809238433838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5655190944671631,0.5655251741409302,-6.048795512469951e-06,0.0,0.0003098213055636,0.0,0.0,37.5767822265625,0.0,0.0,0.0,0.3930588960647583,4.0,0.0,1.0
570960,293.1854553222656,297.1499938964844,293.1499938964844,0.0861257538199424,-2031.6932373046875,304.1527709960937,0.6837782263755798,0.1422485262155532,0.1299066990613937,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2146301269531,0.4676914811134338,0.050000000745058,0.0493723154067993,293.3271484375,297.1499938964844,293.1499938964844,0.1379540413618087,-2304.0400390625,304.1679382324219,0.7741715312004089,0.2073584496974945,0.1471481472253799,293.1549072265625,297.1499938964844,293.1499938964844,0.3618945181369781,-6714.427734375,304.1483154296875,0.9990000128746032,0.5389220118522644,0.4294759035110473,293.3248596191406,297.1499938964844,293.1499938964844,0.0083409417420625,-2755.233154296875,300.95684814453125,0.4676914811134338,0.050000000745058,0.2342010140419006,291.211669921875,291.1499938964844,260.0692443847656,258.44976806640625,280.4063415527344,294.6226806640625,291.208984375,1.0,0.2748875319957733,0.6990897059440613,0.6990897059440613,1.0,1.0,-1.1882444620132446,0.4891314208507538,0.6991130709648132,0.2026093006134033,0.0,0.0,0.559593915939331,59.58020782470703,66.0,-35.65708541870117,-12871.9921875,215.673080444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83349609375,308.3316955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18126.0390625,18000.0,0.0,0.0,0.3028475046157837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5588260889053345,0.558832049369812,-5.995593710395042e-06,0.0,0.000307351729134,0.0,0.0,36.70979309082031,0.0,0.0,0.0,0.3905522227287292,4.0,0.0,1.0
571020,293.1844177246094,297.1499938964844,293.1499938964844,0.0858539268374443,-2027.05615234375,304.1523132324219,0.6791062951087952,0.1415601074695587,0.1293583512306213,294.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888427734375,0.4642189741134643,0.050000000745058,0.0494317673146724,293.326904296875,297.1499938964844,293.1499938964844,0.1346921026706695,-2260.683349609375,304.1673889160156,0.7648762464523315,0.2029251605272293,0.1440997719764709,293.1652526855469,297.1499938964844,293.1499938964844,0.3690336346626282,-6823.84326171875,304.13702392578125,0.9990000128746032,0.5367058515548706,0.4359894394874573,293.325927734375,297.1499938964844,293.1499938964844,0.0082840370014309,-2745.954345703125,300.8870849609375,0.4642189741134643,0.050000000745058,0.2344830185174942,291.1860046386719,291.1499938964844,260.0511474609375,258.4334411621094,280.3994445800781,294.626220703125,291.1834411621094,1.0,0.2772753238677978,0.6987659931182861,0.6987659931182861,1.0,1.0,-1.1921547651290894,0.4907968640327453,0.701357901096344,0.2033266723155975,0.0,0.0,0.5565034747123718,61.13831329345703,69.0,-35.71628189086914,-12893.5498046875,220.1734313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0014953613281,308.4058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18066.296875,18000.0,0.0,0.0,0.2980667352676391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505238771438599,0.5505298376083374,-5.926227913732873e-06,0.0,0.0003024998586624,0.0,0.0,35.63407516479492,0.0,0.0,0.0,0.3874099552631378,4.0,0.0,1.0
571080,293.1844177246094,297.1499938964844,293.1499938964844,0.0858539268374443,-2027.05615234375,304.1523132324219,0.6791062951087952,0.1415601074695587,0.1293583512306213,294.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888427734375,0.4642189741134643,0.050000000745058,0.0494317673146724,293.326904296875,297.1499938964844,293.1499938964844,0.1346921026706695,-2260.683349609375,304.1673889160156,0.7648762464523315,0.2029251605272293,0.1440997719764709,293.1652526855469,297.1499938964844,293.1499938964844,0.3690336346626282,-6823.84326171875,304.13702392578125,0.9990000128746032,0.5367058515548706,0.4359894394874573,293.325927734375,297.1499938964844,293.1499938964844,0.0082840370014309,-2745.954345703125,300.8870849609375,0.4642189741134643,0.050000000745058,0.2344830185174942,291.1860046386719,291.1499938964844,260.0511474609375,258.4334411621094,280.3994445800781,294.626220703125,291.1834411621094,1.0,0.2772753238677978,0.6987659931182861,0.6987659931182861,1.0,1.0,-1.1921547651290894,0.4907968640327453,0.701357901096344,0.2033266723155975,0.0,0.0,0.5565034747123718,61.13831329345703,69.0,-35.71628189086914,-12893.5498046875,220.1734313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0014953613281,308.4058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18066.296875,18000.0,0.0,0.0,0.2980667352676391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505238771438599,0.5505298376083374,-5.926227913732873e-06,0.0,0.0003024998586624,0.0,0.0,35.63407516479492,0.0,0.0,0.0,0.3874099552631378,4.0,0.0,1.0
571140,293.1838073730469,297.1499938964844,293.1499938964844,0.0855387523770332,-2021.5670166015625,304.1520690917969,0.6738061308860779,0.140814259648323,0.1287699937820434,294.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4599077701568603,0.050000000745058,0.049503494054079,293.3265991210937,297.1499938964844,293.1499938964844,0.1314377337694168,-2217.15087890625,304.1670227050781,0.7551639080047607,0.1985019147396087,0.1410659551620483,293.1793518066406,297.1499938964844,293.1499938964844,0.3775756657123565,-6952.5625,304.1271667480469,0.9990000128746032,0.5334708094596863,0.443721204996109,293.3276672363281,297.1499938964844,293.1499938964844,0.0082264114171266,-2736.326416015625,300.8152160644531,0.4599077701568603,0.050000000745058,0.2348232716321945,291.1617431640625,291.1499938964844,260.032958984375,258.4171142578125,280.3917236328125,294.6300048828125,291.15936279296875,1.0,0.2802006304264068,0.6984423398971558,0.6984423398971558,1.0,1.0,-1.1975815296173096,0.4931190311908722,0.7044625282287598,0.2044196724891662,0.0,0.0,0.5565609335899353,63.02957534790039,72.0,-33.86737060546875,-12936.3740234375,225.9112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0749816894531,308.4371643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.771484375,18000.0,0.0,0.0,0.293749064207077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548367440700531,0.5483733415603638,-5.899985808355268e-06,0.0,0.000298117956845,0.0,0.0,35.31684494018555,0.0,0.0,0.0,0.3864973187446594,4.0,0.0,1.0
571200,293.1838073730469,297.1499938964844,293.1499938964844,0.0855387523770332,-2021.5670166015625,304.1520690917969,0.6738061308860779,0.140814259648323,0.1287699937820434,294.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4599077701568603,0.050000000745058,0.049503494054079,293.3265991210937,297.1499938964844,293.1499938964844,0.1314377337694168,-2217.15087890625,304.1670227050781,0.7551639080047607,0.1985019147396087,0.1410659551620483,293.1793518066406,297.1499938964844,293.1499938964844,0.3775756657123565,-6952.5625,304.1271667480469,0.9990000128746032,0.5334708094596863,0.443721204996109,293.3276672363281,297.1499938964844,293.1499938964844,0.0082264114171266,-2736.326416015625,300.8152160644531,0.4599077701568603,0.050000000745058,0.2348232716321945,291.1617431640625,291.1499938964844,260.032958984375,258.4171142578125,280.3917236328125,294.6300048828125,291.15936279296875,1.0,0.2802006304264068,0.6984423398971558,0.6984423398971558,1.0,1.0,-1.1975815296173096,0.4931190311908722,0.7044625282287598,0.2044196724891662,0.0,0.0,0.5565609335899353,63.02957534790039,72.0,-33.86737060546875,-12936.3740234375,225.9112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0749816894531,308.4371643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.771484375,18000.0,0.0,0.0,0.293749064207077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548367440700531,0.5483733415603638,-5.899985808355268e-06,0.0,0.000298117956845,0.0,0.0,35.31684494018555,0.0,0.0,0.0,0.3864973187446594,4.0,0.0,1.0
571260,293.1835327148437,297.1499938964844,293.1499938964844,0.0851728469133377,-2015.0858154296875,304.1520080566406,0.6681059002876282,0.1400133520364761,0.1281410306692123,294.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.455258846282959,0.050000000745058,0.0495851896703243,293.3265380859375,297.1499938964844,293.1499938964844,0.1281700879335403,-2173.148193359375,304.16680908203125,0.7453028559684753,0.19404137134552,0.1380352973937988,293.1961669921875,297.1499938964844,293.1499938964844,0.3871899247169494,-7095.4814453125,304.1187744140625,0.9990000128746032,0.5293201804161072,0.4523666799068451,293.3300170898437,297.1499938964844,293.1499938964844,0.0081671271473169,-2726.03662109375,300.7414245605469,0.455258846282959,0.050000000745058,0.2352107912302017,291.1396484375,291.1499938964844,260.0146484375,258.4008483886719,280.3839111328125,294.6340026855469,291.1375732421875,1.0,0.2835314869880676,0.698043942451477,0.698043942451477,1.0,1.0,-1.204128980636597,0.4959075152873993,0.7082214951515198,0.2057789713144302,0.0,0.0,0.5594154000282288,65.19015502929688,60.0,-30.79769515991211,-12995.49609375,232.6480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0575256347656,308.4266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.134765625,18000.0,0.0,0.0,0.290233314037323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5516865253448486,0.5516924262046814,-5.911570951866452e-06,0.0,0.0002945499145425,0.0,0.0,35.661712646484375,0.0,0.0,0.0,0.3875604569911957,4.0,0.0,1.0
571320,293.1835327148437,297.1499938964844,293.1499938964844,0.0851728469133377,-2015.0858154296875,304.1520080566406,0.6681059002876282,0.1400133520364761,0.1281410306692123,294.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.455258846282959,0.050000000745058,0.0495851896703243,293.3265380859375,297.1499938964844,293.1499938964844,0.1281700879335403,-2173.148193359375,304.16680908203125,0.7453028559684753,0.19404137134552,0.1380352973937988,293.1961669921875,297.1499938964844,293.1499938964844,0.3871899247169494,-7095.4814453125,304.1187744140625,0.9990000128746032,0.5293201804161072,0.4523666799068451,293.3300170898437,297.1499938964844,293.1499938964844,0.0081671271473169,-2726.03662109375,300.7414245605469,0.455258846282959,0.050000000745058,0.2352107912302017,291.1396484375,291.1499938964844,260.0146484375,258.4008483886719,280.3839111328125,294.6340026855469,291.1375732421875,1.0,0.2835314869880676,0.698043942451477,0.698043942451477,1.0,1.0,-1.204128980636597,0.4959075152873993,0.7082214951515198,0.2057789713144302,0.0,0.0,0.5594154000282288,65.19015502929688,60.0,-30.79769515991211,-12995.49609375,232.6480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0575256347656,308.4266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.134765625,18000.0,0.0,0.0,0.290233314037323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5516865253448486,0.5516924262046814,-5.911570951866452e-06,0.0,0.0002945499145425,0.0,0.0,35.661712646484375,0.0,0.0,0.0,0.3875604569911957,4.0,0.0,1.0
571380,293.1832580566406,297.1499938964844,293.1499938964844,0.0845685377717018,-2003.8553466796875,304.15234375,0.6681456565856934,0.1392199546098709,0.1273950636386871,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.4566939175128937,0.050000000745058,0.0495594292879104,293.3275451660156,297.1499938964844,293.1499938964844,0.1244595870375633,-2122.4912109375,304.1674194335937,0.7411320805549622,0.1893681138753891,0.1347813010215759,293.20721435546875,297.1499938964844,293.1499938964844,0.385380208492279,-7062.447265625,304.1328430175781,0.9990000128746032,0.5258843898773193,0.4496566951274872,293.3324890136719,297.1499938964844,293.1499938964844,0.0080765904858708,-2705.870361328125,300.6708984375,0.4566939175128937,0.050000000745058,0.2350886017084121,291.135009765625,291.1499938964844,259.9963073730469,258.3846740722656,280.3871459960937,294.6380310058594,291.13690185546875,1.0,0.2812386453151703,0.6976455450057983,0.6976455450057983,1.0,1.0,-1.1959065198898315,0.4922055006027221,0.7037009596824646,0.2037722319364547,0.0,0.0,0.5622588992118835,64.42106628417969,48.0,0.222839742898941,-12966.080078125,228.1530914306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9720458984375,308.41650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.271484375,18000.0,0.0,0.0,0.2876162827014923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580440163612366,0.5580499768257141,-5.951223101874348e-06,0.0,0.0002918939571827,0.0,0.0,36.41626739501953,0.0,0.0,0.0,0.3897475302219391,4.0,0.0,1.0
571440,293.1832580566406,297.1499938964844,293.1499938964844,0.0845685377717018,-2003.8553466796875,304.15234375,0.6681456565856934,0.1392199546098709,0.1273950636386871,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.4566939175128937,0.050000000745058,0.0495594292879104,293.3275451660156,297.1499938964844,293.1499938964844,0.1244595870375633,-2122.4912109375,304.1674194335937,0.7411320805549622,0.1893681138753891,0.1347813010215759,293.20721435546875,297.1499938964844,293.1499938964844,0.385380208492279,-7062.447265625,304.1328430175781,0.9990000128746032,0.5258843898773193,0.4496566951274872,293.3324890136719,297.1499938964844,293.1499938964844,0.0080765904858708,-2705.870361328125,300.6708984375,0.4566939175128937,0.050000000745058,0.2350886017084121,291.135009765625,291.1499938964844,259.9963073730469,258.3846740722656,280.3871459960937,294.6380310058594,291.13690185546875,1.0,0.2812386453151703,0.6976455450057983,0.6976455450057983,1.0,1.0,-1.1959065198898315,0.4922055006027221,0.7037009596824646,0.2037722319364547,0.0,0.0,0.5622588992118835,64.42106628417969,48.0,0.222839742898941,-12966.080078125,228.1530914306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9720458984375,308.41650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.271484375,18000.0,0.0,0.0,0.2876162827014923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580440163612366,0.5580499768257141,-5.951223101874348e-06,0.0,0.0002918939571827,0.0,0.0,36.41626739501953,0.0,0.0,0.0,0.3897475302219391,4.0,0.0,1.0
571500,293.1829833984375,297.1499938964844,293.1499938964844,0.0841513276100158,-1995.8994140625,304.1526794433594,0.6701948046684265,0.138851910829544,0.1270065456628799,294.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.4595458507537842,0.050000000745058,0.049509722739458,293.32818603515625,297.1499938964844,293.1499938964844,0.1224069967865943,-2094.13427734375,304.1679992675781,0.7409595251083374,0.1869928836822509,0.1331008970737457,293.2069091796875,297.1499938964844,293.1499938964844,0.380083292722702,-6979.865234375,304.1455993652344,0.9990000128746032,0.5252130627632141,0.4443813562393188,293.3334045410156,297.1499938964844,293.1499938964844,0.0080180233344435,-2691.04541015625,300.6399841308594,0.4595458507537842,0.050000000745058,0.2348528057336807,291.1468811035156,291.1499938964844,259.9870910644531,258.3766174316406,280.3924560546875,294.6400451660156,291.14971923828125,1.0,0.2784590423107147,0.6974462866783142,0.6974462866783142,1.0,1.0,-1.1867507696151731,0.4881604611873626,0.6985903382301331,0.2015718966722488,0.0,0.0,0.5613222122192383,63.03214645385742,48.0,18.29617500305176,-12896.119140625,222.1318206787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.923583984375,308.4017639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1875,18000.0,0.0,0.0,0.286506175994873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5583590865135193,0.5583650469779968,-5.96102745475946e-06,0.0,0.0002907673479057,0.0,0.0,36.49358749389648,0.0,0.0,0.0,0.3899192214012146,4.0,0.0,1.0
571560,293.1825561523437,297.1499938964844,293.1499938964844,0.0837187990546226,-1987.628662109375,304.1529846191406,0.6734587550163269,0.1385192424058914,0.1266256868839264,294.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.4636756777763366,0.050000000745058,0.0494408831000328,293.3285217285156,297.1499938964844,293.1499938964844,0.1203209832310676,-2065.1904296875,304.16851806640625,0.7418948411941528,0.1846676915884018,0.1314098089933395,293.20281982421875,297.1499938964844,293.1499938964844,0.3724951148033142,-6863.16845703125,304.16021728515625,0.9990000128746032,0.5252903699874878,0.4369708299636841,293.3339538574219,297.1499938964844,293.1499938964844,0.0079558249562978,-2674.8916015625,300.61083984375,0.4636756777763366,0.050000000745058,0.2345262765884399,291.1618957519531,291.1499938964844,259.9779052734375,258.3685913085937,280.3993530273437,294.6420288085937,291.1651916503906,1.0,0.2747460007667541,0.6972909569740295,0.6972909569740295,1.0,1.0,-1.174896240234375,0.4829565584659576,0.691939651966095,0.1987540125846862,0.0,0.0,0.5590528249740601,61.12187576293945,51.0,31.12229347229004,-12792.044921875,214.22677612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8825378417969,308.38287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.591796875,18000.0,0.0,0.0,0.2854123115539551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.556014895439148,0.5560208559036255,-5.954544121777872e-06,0.0,0.0002896572113968,0.0,0.0,36.25493240356445,0.0,0.0,0.0,0.3891772031784057,4.0,0.0,1.0
571620,293.18133544921875,297.1499938964844,293.1499938964844,0.0830463618040084,-1974.87158203125,304.153076171875,0.6767804622650146,0.137943148612976,0.1260110884904861,294.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.4680207669734955,0.050000000745058,0.0493666976690292,293.3285217285156,297.1499938964844,293.1499938964844,0.1164333298802375,-2011.151611328125,304.1687927246094,0.7404646277427673,0.1801456362009048,0.1281708776950836,293.190673828125,297.1499938964844,293.1499938964844,0.3636702001094818,-6730.14306640625,304.1709899902344,0.9990000128746032,0.5264202952384949,0.4288374781608581,293.3340148925781,297.1499938964844,293.1499938964844,0.00785216037184,-2648.53076171875,300.55303955078125,0.4680207669734955,0.050000000745058,0.2341743558645248,291.1837158203125,291.1499938964844,259.9595031738281,258.3526611328125,280.40643310546875,294.64556884765625,291.1839904785156,1.0,0.2708987295627594,0.6969801783561707,0.6969801783561707,1.0,1.0,-1.1599905490875244,0.4764279425144195,0.6835626363754272,0.1951045840978622,0.0,0.0,0.5527302622795105,59.03297424316406,54.0,20.753490447998047,-12603.69140625,205.09576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8328552246094,308.3124084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18088.03515625,18000.0,0.0,0.0,0.283090740442276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455603003501892,0.545566201210022,-5.898174549656687e-06,0.0,0.0002873011108022,0.0,0.0,35.06623840332031,0.0,0.0,0.0,0.3856421709060669,4.0,0.0,1.0
571680,293.18133544921875,297.1499938964844,293.1499938964844,0.0830463618040084,-1974.87158203125,304.153076171875,0.6767804622650146,0.137943148612976,0.1260110884904861,294.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.4680207669734955,0.050000000745058,0.0493666976690292,293.3285217285156,297.1499938964844,293.1499938964844,0.1164333298802375,-2011.151611328125,304.1687927246094,0.7404646277427673,0.1801456362009048,0.1281708776950836,293.190673828125,297.1499938964844,293.1499938964844,0.3636702001094818,-6730.14306640625,304.1709899902344,0.9990000128746032,0.5264202952384949,0.4288374781608581,293.3340148925781,297.1499938964844,293.1499938964844,0.00785216037184,-2648.53076171875,300.55303955078125,0.4680207669734955,0.050000000745058,0.2341743558645248,291.1837158203125,291.1499938964844,259.9595031738281,258.3526611328125,280.40643310546875,294.64556884765625,291.1839904785156,1.0,0.2708987295627594,0.6969801783561707,0.6969801783561707,1.0,1.0,-1.1599905490875244,0.4764279425144195,0.6835626363754272,0.1951045840978622,0.0,0.0,0.5527302622795105,59.03297424316406,54.0,20.753490447998047,-12603.69140625,205.09576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8328552246094,308.3124084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18088.03515625,18000.0,0.0,0.0,0.283090740442276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455603003501892,0.545566201210022,-5.898174549656687e-06,0.0,0.0002873011108022,0.0,0.0,35.06623840332031,0.0,0.0,0.0,0.3856421709060669,4.0,0.0,1.0
